time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.205810546875,297.1499938964844,293.1499938964844,0.5047131180763245,-8272.642578125,304.1736755371094,0.7890422344207764,0.4683195948600769,0.4287070333957672,293.1134338378906,297.1499938964844,293.1499938964844,0.7072623372077942,-11290.74609375,304.16131591796875,0.8584798574447632,0.6118953227996826,0.585565447807312,293.0111694335937,297.1499938964844,293.1499938964844,0.8342245817184448,-9472.140625,304.1393127441406,0.8966752290725708,0.6988782286643982,0.4919270575046539,292.9535217285156,297.1499938964844,293.1499938964844,1.0,-15131.4287109375,303.7694091796875,0.9617889523506165,0.8478229641914368,0.8045289516448975,293.1538391113281,297.1499938964844,293.1499938964844,0.1323463022708892,-14554.6865234375,304.1541442871094,0.5489447116851807,0.1585853993892669,0.7551820874214172,288.2104187011719,291.1499938964844,251.36984252929688,250.80535888671875,279.1595153808594,293.1518249511719,288.2108459472656,1.0,0.7401277422904968,0.4387259781360626,0.4387259781360626,1.0,1.0,-3.682322502136232,1.233419418334961,2.448903083801269,0.4064773023128509,0.0,0.0,1.0,315.3490295410156,320.0,16.39321517944336,-33570.703125,4830.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4497375488281,307.06964111328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.205810546875,297.1499938964844,293.1499938964844,0.5047131180763245,-8272.642578125,304.1736755371094,0.7890422344207764,0.4683195948600769,0.4287070333957672,293.1134338378906,297.1499938964844,293.1499938964844,0.7072623372077942,-11290.74609375,304.16131591796875,0.8584798574447632,0.6118953227996826,0.585565447807312,293.0111694335937,297.1499938964844,293.1499938964844,0.8342245817184448,-9472.140625,304.1393127441406,0.8966752290725708,0.6988782286643982,0.4919270575046539,292.9535217285156,297.1499938964844,293.1499938964844,1.0,-15131.4287109375,303.7694091796875,0.9617889523506165,0.8478229641914368,0.8045289516448975,293.1538391113281,297.1499938964844,293.1499938964844,0.1323463022708892,-14554.6865234375,304.1541442871094,0.5489447116851807,0.1585853993892669,0.7551820874214172,288.2104187011719,291.1499938964844,251.36984252929688,250.80535888671875,279.1595153808594,293.1518249511719,288.2108459472656,1.0,0.7401277422904968,0.4387259781360626,0.4387259781360626,1.0,1.0,-3.682322502136232,1.233419418334961,2.448903083801269,0.4064773023128509,0.0,0.0,1.0,315.3490295410156,320.0,16.39321517944336,-33570.703125,4830.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4497375488281,307.06964111328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2193908691406,297.1499938964844,293.1499938964844,0.4988551735877991,-8197.6015625,304.175537109375,0.7845962047576904,0.4641443192958832,0.4251672923564911,293.1314697265625,297.1499938964844,293.1499938964844,0.7031131982803345,-11237.767578125,304.1644592285156,0.8550705909729004,0.6091640591621399,0.5832502245903015,293.0243225097656,297.1499938964844,293.1499938964844,0.8351081013679504,-9478.544921875,304.1413879394531,0.894608199596405,0.6997211575508118,0.4926578998565674,292.9664306640625,297.1499938964844,293.1499938964844,1.0,-15148.1826171875,303.7550048828125,0.9600520730018616,0.8501768708229065,0.8069414496421814,293.15826416015625,297.1499938964844,293.1499938964844,0.1313807070255279,-14469.2890625,304.15435791015625,0.5459508895874023,0.1575859040021896,0.7514455318450928,288.2252197265625,291.1499938964844,251.4499969482422,250.87908935546875,279.1600646972656,293.1573486328125,288.2257080078125,1.0,0.7407492399215698,0.4397595822811126,0.4397595822811126,1.0,1.0,-3.67456579208374,1.2334544658660889,2.441111326217652,0.4081793129444122,0.0,0.0,1.0,318.71856689453125,323.0,19.65633010864257,-33557.76171875,4829.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4739685058594,307.0955810546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2193908691406,297.1499938964844,293.1499938964844,0.4988551735877991,-8197.6015625,304.175537109375,0.7845962047576904,0.4641443192958832,0.4251672923564911,293.1314697265625,297.1499938964844,293.1499938964844,0.7031131982803345,-11237.767578125,304.1644592285156,0.8550705909729004,0.6091640591621399,0.5832502245903015,293.0243225097656,297.1499938964844,293.1499938964844,0.8351081013679504,-9478.544921875,304.1413879394531,0.894608199596405,0.6997211575508118,0.4926578998565674,292.9664306640625,297.1499938964844,293.1499938964844,1.0,-15148.1826171875,303.7550048828125,0.9600520730018616,0.8501768708229065,0.8069414496421814,293.15826416015625,297.1499938964844,293.1499938964844,0.1313807070255279,-14469.2890625,304.15435791015625,0.5459508895874023,0.1575859040021896,0.7514455318450928,288.2252197265625,291.1499938964844,251.4499969482422,250.87908935546875,279.1600646972656,293.1573486328125,288.2257080078125,1.0,0.7407492399215698,0.4397595822811126,0.4397595822811126,1.0,1.0,-3.67456579208374,1.2334544658660889,2.441111326217652,0.4081793129444122,0.0,0.0,1.0,318.71856689453125,323.0,19.65633010864257,-33557.76171875,4829.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4739685058594,307.0955810546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2326965332031,297.1499938964844,293.1499938964844,0.4925849139690399,-8117.06298828125,304.177490234375,0.7799723744392395,0.4596872925758362,0.4214236736297607,293.149658203125,297.1499938964844,293.1499938964844,0.6981683969497681,-11174.7958984375,304.1678771972656,0.8514305353164673,0.6059392690658569,0.580525279045105,293.0376281738281,297.1499938964844,293.1499938964844,0.8353556394577026,-9479.23828125,304.14385986328125,0.8923407793045044,0.7002093195915222,0.4931860566139221,292.9800109863281,297.1499938964844,293.1499938964844,1.0,-15159.5458984375,303.7454528808594,0.9580591320991516,0.8520771265029907,0.8089970350265503,293.1631164550781,297.1499938964844,293.1499938964844,0.1302704960107803,-14370.701171875,304.15478515625,0.5427505970001221,0.1563959717750549,0.7471665740013123,288.24334716796875,291.1499938964844,251.5347442626953,250.95700073242188,279.160888671875,293.16375732421875,288.2439880371094,1.0,0.7411587238311768,0.4408856034278869,0.4408856034278869,1.0,1.0,-3.664747714996338,1.2329607009887695,2.4317870140075684,0.4098324477672577,0.0,0.0,1.0,322.1745300292969,326.0,24.19505882263184,-33539.8671875,4822.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5035095214844,307.12744140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2326965332031,297.1499938964844,293.1499938964844,0.4925849139690399,-8117.06298828125,304.177490234375,0.7799723744392395,0.4596872925758362,0.4214236736297607,293.149658203125,297.1499938964844,293.1499938964844,0.6981683969497681,-11174.7958984375,304.1678771972656,0.8514305353164673,0.6059392690658569,0.580525279045105,293.0376281738281,297.1499938964844,293.1499938964844,0.8353556394577026,-9479.23828125,304.14385986328125,0.8923407793045044,0.7002093195915222,0.4931860566139221,292.9800109863281,297.1499938964844,293.1499938964844,1.0,-15159.5458984375,303.7454528808594,0.9580591320991516,0.8520771265029907,0.8089970350265503,293.1631164550781,297.1499938964844,293.1499938964844,0.1302704960107803,-14370.701171875,304.15478515625,0.5427505970001221,0.1563959717750549,0.7471665740013123,288.24334716796875,291.1499938964844,251.5347442626953,250.95700073242188,279.160888671875,293.16375732421875,288.2439880371094,1.0,0.7411587238311768,0.4408856034278869,0.4408856034278869,1.0,1.0,-3.664747714996338,1.2329607009887695,2.4317870140075684,0.4098324477672577,0.0,0.0,1.0,322.1745300292969,326.0,24.19505882263184,-33539.8671875,4822.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5035095214844,307.12744140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2456970214844,297.1499938964844,293.1499938964844,0.4857615530490875,-8029.0712890625,304.1796875,0.775090217590332,0.4549517333507538,0.4174188673496246,293.1680603027344,297.1499938964844,293.1499938964844,0.6922353506088257,-11099.2890625,304.1717834472656,0.8474782109260559,0.6022140383720398,0.577320396900177,293.0509338378906,297.1499938964844,293.1499938964844,0.8347486853599548,-9472.2236328125,304.1469116210937,0.8897828459739685,0.7003523111343384,0.4934624135494232,292.9944152832031,297.1499938964844,293.1499938964844,1.0,-15163.30078125,303.7428283691406,0.9556825160980223,0.8534577488899231,0.8105718493461609,293.1684875488281,297.1499938964844,293.1499938964844,0.1288831233978271,-14247.0029296875,304.1554870605469,0.5391432046890259,0.1549726128578186,0.7418069839477539,288.26678466796875,291.1499938964844,251.62548828125,251.0403594970703,279.1619873046875,293.17156982421875,288.26763916015625,1.0,0.7412673830986023,0.4421380460262298,0.4421380460262298,1.0,1.0,-3.651855707168579,1.231658935546875,2.420196771621704,0.411344975233078,0.0,0.0,1.0,325.7718200683594,329.0,30.84246253967285,-33514.8359375,4808.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54107666015625,307.16827392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2456970214844,297.1499938964844,293.1499938964844,0.4857615530490875,-8029.0712890625,304.1796875,0.775090217590332,0.4549517333507538,0.4174188673496246,293.1680603027344,297.1499938964844,293.1499938964844,0.6922353506088257,-11099.2890625,304.1717834472656,0.8474782109260559,0.6022140383720398,0.577320396900177,293.0509338378906,297.1499938964844,293.1499938964844,0.8347486853599548,-9472.2236328125,304.1469116210937,0.8897828459739685,0.7003523111343384,0.4934624135494232,292.9944152832031,297.1499938964844,293.1499938964844,1.0,-15163.30078125,303.7428283691406,0.9556825160980223,0.8534577488899231,0.8105718493461609,293.1684875488281,297.1499938964844,293.1499938964844,0.1288831233978271,-14247.0029296875,304.1554870605469,0.5391432046890259,0.1549726128578186,0.7418069839477539,288.26678466796875,291.1499938964844,251.62548828125,251.0403594970703,279.1619873046875,293.17156982421875,288.26763916015625,1.0,0.7412673830986023,0.4421380460262298,0.4421380460262298,1.0,1.0,-3.651855707168579,1.231658935546875,2.420196771621704,0.411344975233078,0.0,0.0,1.0,325.7718200683594,329.0,30.84246253967285,-33514.8359375,4808.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54107666015625,307.16827392578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.251953125,297.1499938964844,293.1499938964844,0.4821767807006836,-7982.74658203125,304.1807861328125,0.7726167440414429,0.4525087475776672,0.415344625711441,293.1771545410156,297.1499938964844,293.1499938964844,0.6889277696609497,-11057.2685546875,304.173828125,0.8454456925392151,0.6001941561698914,0.5755645036697388,293.0574035644531,297.1499938964844,293.1499938964844,0.8341609835624695,-9466.2353515625,304.1485290527344,0.8884639143943787,0.7003313302993774,0.4935325384140014,293.0018310546875,297.1499938964844,293.1499938964844,1.0,-15162.43359375,303.7440185546875,0.9544103145599364,0.8539702296257019,0.811190664768219,293.1711730957031,297.1499938964844,293.1499938964844,0.1281131207942962,-14178.1787109375,304.1558837890625,0.5372664332389832,0.1542073339223861,0.73885178565979,288.28057861328125,291.1499938964844,251.67295837402344,251.08395385742188,279.1625061035156,293.1756896972656,288.281494140625,1.0,0.7412139773368835,0.4428053796291351,0.4428053796291351,1.0,1.0,-3.644522428512573,1.2307816743850708,2.413740873336792,0.4120630919933319,0.0,0.0,1.0,327.5595397949219,329.0,34.39741897583008,-33501.60546875,4798.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5634765625,307.1923828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2580261230469,297.1499938964844,293.1499938964844,0.4784932732582092,-7935.08544921875,304.181884765625,0.7701380848884583,0.4500235915184021,0.4132308959960937,293.1861267089844,297.1499938964844,293.1499938964844,0.6854152083396912,-11012.69921875,304.1758728027344,0.8433917760848999,0.598081648349762,0.573718786239624,293.0637512207031,297.1499938964844,293.1499938964844,0.8334000706672668,-9458.755859375,304.1501770019531,0.8871338367462158,0.7002546191215515,0.4935636222362518,293.0093078613281,297.1499938964844,293.1499938964844,1.0,-15159.8740234375,303.7467346191406,0.9530977606773376,0.8543720841407776,0.8117051720619202,293.173828125,297.1499938964844,293.1499938964844,0.1273065209388733,-14105.9697265625,304.1562805175781,0.5353689193725586,0.1534176915884018,0.7357739806175232,288.2956237792969,291.1499938964844,251.72178649902344,251.12876892089844,279.1630249023437,293.17987060546875,288.296630859375,1.0,0.7410975098609924,0.4434970319271087,0.4434970319271087,1.0,1.0,-3.6367132663726807,1.2297847270965576,2.406928539276123,0.4127625823020935,0.0,0.0,1.0,329.32818603515625,332.0,37.928184509277344,-33488.3984375,4787.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5882263183594,307.2188720703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2695617675781,297.1499938964844,293.1499938964844,0.4708644449710846,-7836.1728515625,304.1839599609375,0.7651821374893188,0.4449393451213836,0.4088984727859497,293.2035827636719,297.1499938964844,293.1499938964844,0.6778460741043091,-10916.822265625,304.1798400878906,0.839241623878479,0.5936260223388672,0.5697969794273376,293.0760192871094,297.1499938964844,293.1499938964844,0.8313890695571899,-9439.6142578125,304.1534423828125,0.8844521045684814,0.6999468207359314,0.4935171008110046,293.02447509765625,297.1499938964844,293.1499938964844,1.0,-15149.9697265625,303.7565612792969,0.950364351272583,0.8548583388328552,0.8124364018440247,293.1789245605469,297.1499938964844,293.1499938964844,0.1256041824817657,-13953.19140625,304.1570129394531,0.5315423607826233,0.1517779380083084,0.7293289303779602,288.3292236328125,291.1499938964844,251.82321166992188,251.22178649902344,279.1640014648437,293.1883850097656,288.33038330078125,1.0,0.7406985759735107,0.4449494183063507,0.4449494183063507,1.0,1.0,-3.619854688644409,1.2274852991104126,2.392369508743286,0.4141182899475097,0.0,0.0,1.0,332.8075561523437,335.0,44.7703742980957,-33462.5234375,4761.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6445617675781,307.278564453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2695617675781,297.1499938964844,293.1499938964844,0.4708644449710846,-7836.1728515625,304.1839599609375,0.7651821374893188,0.4449393451213836,0.4088984727859497,293.2035827636719,297.1499938964844,293.1499938964844,0.6778460741043091,-10916.822265625,304.1798400878906,0.839241623878479,0.5936260223388672,0.5697969794273376,293.0760192871094,297.1499938964844,293.1499938964844,0.8313890695571899,-9439.6142578125,304.1534423828125,0.8844521045684814,0.6999468207359314,0.4935171008110046,293.02447509765625,297.1499938964844,293.1499938964844,1.0,-15149.9697265625,303.7565612792969,0.950364351272583,0.8548583388328552,0.8124364018440247,293.1789245605469,297.1499938964844,293.1499938964844,0.1256041824817657,-13953.19140625,304.1570129394531,0.5315423607826233,0.1517779380083084,0.7293289303779602,288.3292236328125,291.1499938964844,251.82321166992188,251.22178649902344,279.1640014648437,293.1883850097656,288.33038330078125,1.0,0.7406985759735107,0.4449494183063507,0.4449494183063507,1.0,1.0,-3.619854688644409,1.2274852991104126,2.392369508743286,0.4141182899475097,0.0,0.0,1.0,332.8075561523437,335.0,44.7703742980957,-33462.5234375,4761.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6445617675781,307.278564453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2803955078125,297.1499938964844,293.1499938964844,0.4629164338111877,-7732.81494140625,304.1858825683594,0.7602372765541077,0.439712643623352,0.4044356048107147,293.22021484375,297.1499938964844,293.1499938964844,0.6696245074272156,-10812.8681640625,304.18359375,0.8350469470024109,0.5888946652412415,0.5656077265739441,293.0877685546875,297.1499938964844,293.1499938964844,0.8287487626075745,-9415.1220703125,304.1567077636719,0.8817444443702698,0.6994420289993286,0.4933325052261352,293.03985595703125,297.1499938964844,293.1499938964844,1.0,-15133.81640625,303.7720642089844,0.9474838376045228,0.8549211025238037,0.812772274017334,293.1837463378906,297.1499938964844,293.1499938964844,0.1237993165850639,-13790.6494140625,304.1576843261719,0.5276950597763062,0.1500685513019561,0.72255539894104,288.36737060546875,291.1499938964844,251.9293365478516,251.3190460205078,279.1649169921875,293.19696044921875,288.3686828613281,1.0,0.740100622177124,0.4464886486530304,0.4464886486530304,1.0,1.0,-3.601480484008789,1.2248051166534424,2.376675605773926,0.4154133796691894,0.0,0.0,1.0,336.2192687988281,338.0,51.214141845703125,-33437.53125,4730.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7095642089844,307.3468322753906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2803955078125,297.1499938964844,293.1499938964844,0.4629164338111877,-7732.81494140625,304.1858825683594,0.7602372765541077,0.439712643623352,0.4044356048107147,293.22021484375,297.1499938964844,293.1499938964844,0.6696245074272156,-10812.8681640625,304.18359375,0.8350469470024109,0.5888946652412415,0.5656077265739441,293.0877685546875,297.1499938964844,293.1499938964844,0.8287487626075745,-9415.1220703125,304.1567077636719,0.8817444443702698,0.6994420289993286,0.4933325052261352,293.03985595703125,297.1499938964844,293.1499938964844,1.0,-15133.81640625,303.7720642089844,0.9474838376045228,0.8549211025238037,0.812772274017334,293.1837463378906,297.1499938964844,293.1499938964844,0.1237993165850639,-13790.6494140625,304.1576843261719,0.5276950597763062,0.1500685513019561,0.72255539894104,288.36737060546875,291.1499938964844,251.9293365478516,251.3190460205078,279.1649169921875,293.19696044921875,288.3686828613281,1.0,0.740100622177124,0.4464886486530304,0.4464886486530304,1.0,1.0,-3.601480484008789,1.2248051166534424,2.376675605773926,0.4154133796691894,0.0,0.0,1.0,336.2192687988281,338.0,51.214141845703125,-33437.53125,4730.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7095642089844,307.3468322753906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29052734375,297.1499938964844,293.1499938964844,0.4546869993209839,-7625.43798828125,304.1876220703125,0.7553099989891052,0.434355229139328,0.3998535871505737,293.23602294921875,297.1499938964844,293.1499938964844,0.6608152985572815,-10701.5703125,304.1870422363281,0.830804169178009,0.5839082598686218,0.5611758232116699,293.09893798828125,297.1499938964844,293.1499938964844,0.8255142569541931,-9385.595703125,304.15985107421875,0.8790110349655151,0.6987521052360535,0.4930187463760376,293.0553894042969,297.1499938964844,293.1499938964844,1.0,-15111.6005859375,303.7931213378906,0.9444501399993896,0.8545626401901245,0.8127164244651794,293.188232421875,297.1499938964844,293.1499938964844,0.1219089850783348,-13619.7861328125,304.15826416015625,0.5238456130027771,0.1483004242181778,0.7155092358589172,288.4097595214844,291.1499938964844,252.0397186279297,251.4201202392578,279.165771484375,293.2055969238281,288.41119384765625,1.0,0.7393277883529663,0.4481095373630523,0.4481095373630523,1.0,1.0,-3.581716775894165,1.2217655181884766,2.3599512577056885,0.416641354560852,0.0,0.0,1.0,339.5794677734375,341.0,57.27970886230469,-33413.2734375,4695.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78271484375,307.42315673828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29052734375,297.1499938964844,293.1499938964844,0.4546869993209839,-7625.43798828125,304.1876220703125,0.7553099989891052,0.434355229139328,0.3998535871505737,293.23602294921875,297.1499938964844,293.1499938964844,0.6608152985572815,-10701.5703125,304.1870422363281,0.830804169178009,0.5839082598686218,0.5611758232116699,293.09893798828125,297.1499938964844,293.1499938964844,0.8255142569541931,-9385.595703125,304.15985107421875,0.8790110349655151,0.6987521052360535,0.4930187463760376,293.0553894042969,297.1499938964844,293.1499938964844,1.0,-15111.6005859375,303.7931213378906,0.9444501399993896,0.8545626401901245,0.8127164244651794,293.188232421875,297.1499938964844,293.1499938964844,0.1219089850783348,-13619.7861328125,304.15826416015625,0.5238456130027771,0.1483004242181778,0.7155092358589172,288.4097595214844,291.1499938964844,252.0397186279297,251.4201202392578,279.165771484375,293.2055969238281,288.41119384765625,1.0,0.7393277883529663,0.4481095373630523,0.4481095373630523,1.0,1.0,-3.581716775894165,1.2217655181884766,2.3599512577056885,0.416641354560852,0.0,0.0,1.0,339.5794677734375,341.0,57.27970886230469,-33413.2734375,4695.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78271484375,307.42315673828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2999572753906,297.1499938964844,293.1499938964844,0.4462103843688965,-7514.41943359375,304.189208984375,0.7504052519798279,0.4288783967494964,0.3951626718044281,293.25103759765625,297.1499938964844,293.1499938964844,0.6514655351638794,-10583.4111328125,304.1902770996094,0.826499879360199,0.5786788463592529,0.5565142035484314,293.10955810546875,297.1499938964844,293.1499938964844,0.8217163681983948,-9351.2978515625,304.1628723144531,0.8762521147727966,0.6978870034217834,0.4925831258296966,293.071044921875,297.1499938964844,293.1499938964844,1.0,-15083.435546875,303.8195495605469,0.9412574172019958,0.8537822365760803,0.8122689127922058,293.19244384765625,297.1499938964844,293.1499938964844,0.119946040213108,-13441.66796875,304.1587829589844,0.5200080275535583,0.1464813798666,0.7082297801971436,288.4562072753906,291.1499938964844,252.1539459228516,251.52459716796875,279.16656494140625,293.2142028808594,288.4577941894531,1.0,0.7383978366851807,0.4498080313205719,0.4498080313205719,1.0,1.0,-3.56064772605896,1.2183756828308103,2.3422720432281494,0.4177928566932678,0.0,0.0,1.0,342.90142822265625,344.0,63.03813552856445,-33389.49609375,4657.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86358642578125,307.50714111328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2999572753906,297.1499938964844,293.1499938964844,0.4462103843688965,-7514.41943359375,304.189208984375,0.7504052519798279,0.4288783967494964,0.3951626718044281,293.25103759765625,297.1499938964844,293.1499938964844,0.6514655351638794,-10583.4111328125,304.1902770996094,0.826499879360199,0.5786788463592529,0.5565142035484314,293.10955810546875,297.1499938964844,293.1499938964844,0.8217163681983948,-9351.2978515625,304.1628723144531,0.8762521147727966,0.6978870034217834,0.4925831258296966,293.071044921875,297.1499938964844,293.1499938964844,1.0,-15083.435546875,303.8195495605469,0.9412574172019958,0.8537822365760803,0.8122689127922058,293.19244384765625,297.1499938964844,293.1499938964844,0.119946040213108,-13441.66796875,304.1587829589844,0.5200080275535583,0.1464813798666,0.7082297801971436,288.4562072753906,291.1499938964844,252.1539459228516,251.52459716796875,279.16656494140625,293.2142028808594,288.4577941894531,1.0,0.7383978366851807,0.4498080313205719,0.4498080313205719,1.0,1.0,-3.56064772605896,1.2183756828308103,2.3422720432281494,0.4177928566932678,0.0,0.0,1.0,342.90142822265625,344.0,63.03813552856445,-33389.49609375,4657.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86358642578125,307.50714111328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.304443359375,297.1499938964844,293.1499938964844,0.4418891668319702,-7457.6513671875,304.18994140625,0.747962474822998,0.4260985255241394,0.392779529094696,293.2582702636719,297.1499938964844,293.1499938964844,0.6465999484062195,-10521.875,304.1918029785156,0.824318528175354,0.5759755969047546,0.5540999174118042,293.1146850585937,297.1499938964844,293.1499938964844,0.8196143507957458,-9332.42578125,304.16436767578125,0.8748636245727539,0.6973913908004761,0.4923215210437774,293.07891845703125,297.1499938964844,293.1499938964844,1.0,-15067.1396484375,303.83477783203125,0.9396003484725952,0.8532326817512512,0.8118974566459656,293.19439697265625,297.1499938964844,293.1499938964844,0.1189405620098114,-13350.1513671875,304.1590270996094,0.5180975198745728,0.1455547511577606,0.7045121192932129,288.4808959960937,291.1499938964844,252.21237182617188,251.57798767089844,279.1669616699219,293.218505859375,288.4825744628906,1.0,0.7378782033920288,0.4506853520870209,0.4506853520870209,1.0,1.0,-3.549643516540528,1.21655011177063,2.333093404769897,0.4183363914489746,0.0,0.0,1.0,344.5509338378906,344.0,65.82302856445312,-33377.7109375,4637.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9068298339844,307.5519104003906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3087463378906,297.1499938964844,293.1499938964844,0.4375175833702087,-7400.09716796875,304.19061279296875,0.7455263733863831,0.4232932329177856,0.3903728425502777,293.26531982421875,297.1499938964844,293.1499938964844,0.6416128873825073,-10458.7529296875,304.1932373046875,0.8221135139465332,0.5732147097587585,0.5516310930252075,293.11968994140625,297.1499938964844,293.1499938964844,0.8173807263374329,-9312.4345703125,304.1658020019531,0.8734694123268127,0.6968549489974976,0.4920316338539123,293.0868225097656,297.1499938964844,293.1499938964844,1.0,-15049.3681640625,303.8513488769531,0.9379024505615234,0.8525760173797607,0.81142657995224,293.1963195800781,297.1499938964844,293.1499938964844,0.1179206669330596,-13257.1259765625,304.15924072265625,0.5161945223808289,0.1446176618337631,0.7007473111152649,288.506591796875,291.1499938964844,252.27159118652344,251.632080078125,279.1673278808594,293.2228088378906,288.5083312988281,1.0,0.7373239398002625,0.4515808224678039,0.4515808224678039,1.0,1.0,-3.538335084915161,1.2146379947662354,2.323697090148926,0.4188570082187652,0.0,0.0,1.0,346.19390869140625,347.0,68.55794525146484,-33365.96484375,4616.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9518737792969,307.5984802246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3169250488281,297.1499938964844,293.1499938964844,0.4286461472511291,-7282.89794921875,304.1918640136719,0.7406759858131409,0.4176144897937774,0.3854972422122955,293.2789306640625,297.1499938964844,293.1499938964844,0.6313073039054871,-10328.1044921875,304.19598388671875,0.8176203966140747,0.5675307512283325,0.5465403199195862,293.1293029785156,297.1499938964844,293.1499938964844,0.8125449419021606,-9269.3017578125,304.1685791015625,0.8706686496734619,0.6956679821014404,0.4913727343082428,293.10272216796875,297.1499938964844,293.1499938964844,1.0,-15009.5703125,303.88836669921875,0.9343915581703186,0.8509513735771179,0.8101962804794312,293.19989013671875,297.1499938964844,293.1499938964844,0.1158436685800552,-13067.0595703125,304.1596069335937,0.5124176144599915,0.1427161991596222,0.6930931806564331,288.56072998046875,291.1499938964844,252.39219665527344,251.7421722412109,279.1680603027344,293.2314453125,288.5625915527344,1.0,0.736120879650116,0.4534244537353515,0.4534244537353515,1.0,1.0,-3.5148680210113525,1.2105660438537598,2.3043019771575928,0.4198284149169922,0.0,0.0,1.0,349.46258544921875,350.0,73.91931915283203,-33342.47265625,4571.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0471496582031,307.69683837890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3169250488281,297.1499938964844,293.1499938964844,0.4286461472511291,-7282.89794921875,304.1918640136719,0.7406759858131409,0.4176144897937774,0.3854972422122955,293.2789306640625,297.1499938964844,293.1499938964844,0.6313073039054871,-10328.1044921875,304.19598388671875,0.8176203966140747,0.5675307512283325,0.5465403199195862,293.1293029785156,297.1499938964844,293.1499938964844,0.8125449419021606,-9269.3017578125,304.1685791015625,0.8706686496734619,0.6956679821014404,0.4913727343082428,293.10272216796875,297.1499938964844,293.1499938964844,1.0,-15009.5703125,303.88836669921875,0.9343915581703186,0.8509513735771179,0.8101962804794312,293.19989013671875,297.1499938964844,293.1499938964844,0.1158436685800552,-13067.0595703125,304.1596069335937,0.5124176144599915,0.1427161991596222,0.6930931806564331,288.56072998046875,291.1499938964844,252.39219665527344,251.7421722412109,279.1680603027344,293.2314453125,288.5625915527344,1.0,0.736120879650116,0.4534244537353515,0.4534244537353515,1.0,1.0,-3.5148680210113525,1.2105660438537598,2.3043019771575928,0.4198284149169922,0.0,0.0,1.0,349.46258544921875,350.0,73.91931915283203,-33342.47265625,4571.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0471496582031,307.69683837890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.324462890625,297.1499938964844,293.1499938964844,0.4196226596832275,-7163.1123046875,304.19293212890625,0.7358482480049133,0.4118533134460449,0.3805455565452575,293.2919006347656,297.1499938964844,293.1499938964844,0.620579719543457,-10191.75,304.19854736328125,0.8129812479019165,0.56163489818573,0.5412490963935852,293.13848876953125,297.1499938964844,293.1499938964844,0.8072283267974854,-9222.041015625,304.1712341308594,0.8678537011146545,0.6943326592445374,0.4906108975410461,293.11871337890625,297.1499938964844,293.1499938964844,1.0,-14964.0263671875,303.9306030273437,0.930728793144226,0.8489031195640564,0.8085731863975525,293.20318603515625,297.1499938964844,293.1499938964844,0.1137228012084961,-12872.1015625,304.1599426269531,0.5086858868598938,0.1407823711633682,0.6852915287017822,288.6185913085937,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.2401123046875,288.62060546875,1.0,0.7347974181175232,0.4553366303443908,0.4553366303443908,1.0,1.0,-3.490295171737671,1.206160545349121,2.28413462638855,0.4206984937191009,0.0,0.0,1.0,352.7102355957031,353.0,79.15380859375,-33318.92578125,4524.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1492919921875,307.80206298828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.324462890625,297.1499938964844,293.1499938964844,0.4196226596832275,-7163.1123046875,304.19293212890625,0.7358482480049133,0.4118533134460449,0.3805455565452575,293.2919006347656,297.1499938964844,293.1499938964844,0.620579719543457,-10191.75,304.19854736328125,0.8129812479019165,0.56163489818573,0.5412490963935852,293.13848876953125,297.1499938964844,293.1499938964844,0.8072283267974854,-9222.041015625,304.1712341308594,0.8678537011146545,0.6943326592445374,0.4906108975410461,293.11871337890625,297.1499938964844,293.1499938964844,1.0,-14964.0263671875,303.9306030273437,0.930728793144226,0.8489031195640564,0.8085731863975525,293.20318603515625,297.1499938964844,293.1499938964844,0.1137228012084961,-12872.1015625,304.1599426269531,0.5086858868598938,0.1407823711633682,0.6852915287017822,288.6185913085937,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.2401123046875,288.62060546875,1.0,0.7347974181175232,0.4553366303443908,0.4553366303443908,1.0,1.0,-3.490295171737671,1.206160545349121,2.28413462638855,0.4206984937191009,0.0,0.0,1.0,352.7102355957031,353.0,79.15380859375,-33318.92578125,4524.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1492919921875,307.80206298828125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3314208984375,297.1499938964844,293.1499938964844,0.4104755520820617,-7041.05859375,304.1938781738281,0.7310296893119812,0.4060222208499908,0.3755287826061249,293.3042297363281,297.1499938964844,293.1499938964844,0.6094643473625183,-10050.0166015625,304.20086669921875,0.8081433176994324,0.5555369853973389,0.5357664227485657,293.1471862792969,297.1499938964844,293.1499938964844,0.8014528751373291,-9170.8115234375,304.1737670898437,0.865029513835907,0.6928561925888062,0.4897511601448059,293.13482666015625,297.1499938964844,293.1499938964844,1.0,-14912.7490234375,303.9780578613281,0.9269238114356996,0.8464291095733643,0.8065549731254578,293.2062072753906,297.1499938964844,293.1499938964844,0.1115659698843956,-12672.904296875,304.16021728515625,0.5050050020217896,0.1388218402862548,0.6773673295974731,288.6801147460937,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.24884033203125,288.6822509765625,1.0,0.7333626747131348,0.4573149979114532,0.4573149979114532,1.0,1.0,-3.4646737575531006,1.2014259099960327,2.2632479667663574,0.4214608371257782,0.0,0.0,1.0,355.9385070800781,356.0,84.29142761230469,-33295.23828125,4474.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2581787109375,307.9140319824219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3314208984375,297.1499938964844,293.1499938964844,0.4104755520820617,-7041.05859375,304.1938781738281,0.7310296893119812,0.4060222208499908,0.3755287826061249,293.3042297363281,297.1499938964844,293.1499938964844,0.6094643473625183,-10050.0166015625,304.20086669921875,0.8081433176994324,0.5555369853973389,0.5357664227485657,293.1471862792969,297.1499938964844,293.1499938964844,0.8014528751373291,-9170.8115234375,304.1737670898437,0.865029513835907,0.6928561925888062,0.4897511601448059,293.13482666015625,297.1499938964844,293.1499938964844,1.0,-14912.7490234375,303.9780578613281,0.9269238114356996,0.8464291095733643,0.8065549731254578,293.2062072753906,297.1499938964844,293.1499938964844,0.1115659698843956,-12672.904296875,304.16021728515625,0.5050050020217896,0.1388218402862548,0.6773673295974731,288.6801147460937,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.24884033203125,288.6822509765625,1.0,0.7333626747131348,0.4573149979114532,0.4573149979114532,1.0,1.0,-3.4646737575531006,1.2014259099960327,2.2632479667663574,0.4214608371257782,0.0,0.0,1.0,355.9385070800781,356.0,84.29142761230469,-33295.23828125,4474.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2581787109375,307.9140319824219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3377990722656,297.1499938964844,293.1499938964844,0.4012331366539001,-6917.06103515625,304.19464111328125,0.7261955142021179,0.4001344442367553,0.3704584538936615,293.31597900390625,297.1499938964844,293.1499938964844,0.5979965925216675,-9903.2490234375,304.2030029296875,0.8030650615692139,0.549248456954956,0.5301023721694946,293.1554870605469,297.1499938964844,293.1499938964844,0.7952407002449036,-9115.771484375,304.1762084960937,0.8622012734413147,0.6912460327148438,0.4887985289096832,293.1510314941406,297.1499938964844,293.1499938964844,1.0,-14855.7587890625,304.0306701660156,0.9229913949966432,0.8435285687446594,0.8041406273841858,293.2089538574219,297.1499938964844,293.1499938964844,0.1093809604644775,-12470.119140625,304.16046142578125,0.5013763308525085,0.1368404477834701,0.6693458557128906,288.7452087402344,291.1499938964844,252.767578125,252.08404541015625,279.17010498046875,293.2576904296875,288.7474975585937,1.0,0.7318257093429565,0.4593574404716491,0.4593574404716491,1.0,1.0,-3.438065528869629,1.1963688135147097,2.241696834564209,0.4221107065677643,0.0,0.0,1.0,359.1481628417969,359.0,89.35284423828125,-33271.3671875,4423.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37371826171875,308.0326538085937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3377990722656,297.1499938964844,293.1499938964844,0.4012331366539001,-6917.06103515625,304.19464111328125,0.7261955142021179,0.4001344442367553,0.3704584538936615,293.31597900390625,297.1499938964844,293.1499938964844,0.5979965925216675,-9903.2490234375,304.2030029296875,0.8030650615692139,0.549248456954956,0.5301023721694946,293.1554870605469,297.1499938964844,293.1499938964844,0.7952407002449036,-9115.771484375,304.1762084960937,0.8622012734413147,0.6912460327148438,0.4887985289096832,293.1510314941406,297.1499938964844,293.1499938964844,1.0,-14855.7587890625,304.0306701660156,0.9229913949966432,0.8435285687446594,0.8041406273841858,293.2089538574219,297.1499938964844,293.1499938964844,0.1093809604644775,-12470.119140625,304.16046142578125,0.5013763308525085,0.1368404477834701,0.6693458557128906,288.7452087402344,291.1499938964844,252.767578125,252.08404541015625,279.17010498046875,293.2576904296875,288.7474975585937,1.0,0.7318257093429565,0.4593574404716491,0.4593574404716491,1.0,1.0,-3.438065528869629,1.1963688135147097,2.241696834564209,0.4221107065677643,0.0,0.0,1.0,359.1481628417969,359.0,89.35284423828125,-33271.3671875,4423.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37371826171875,308.0326538085937,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3407592773437,297.1499938964844,293.1499938964844,0.3965842127799988,-6854.42529296875,304.1949768066406,0.7237606644630432,0.3971730768680572,0.3679066598415375,293.3216247558594,297.1499938964844,293.1499938964844,0.5921403169631958,-9828.072265625,304.2040100097656,0.8004819750785828,0.5460357666015625,0.527205228805542,293.1594543457031,297.1499938964844,293.1499938964844,0.791976273059845,-9086.8603515625,304.1773681640625,0.8607869148254395,0.6903926134109497,0.4882886111736297,293.1591491699219,297.1499938964844,293.1499938964844,1.0,-14825.1103515625,304.0589294433594,0.920982837677002,0.841917097568512,0.8027836084365845,293.2102355957031,297.1499938964844,293.1499938964844,0.1082800850272178,-12367.56640625,304.1605529785156,0.4995803534984588,0.1358437091112136,0.6653062701225281,288.77911376953125,291.1499938964844,252.83155822753903,252.14219665527344,279.17041015625,293.2621765136719,288.781494140625,1.0,0.7310213446617126,0.4604021310806274,0.4604021310806274,1.0,1.0,-3.424407958984375,1.1937205791473389,2.230687379837036,0.4223919510841369,0.0,0.0,1.0,360.7461242675781,359.0,91.8565902709961,-33259.359375,4396.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4339294433594,308.0944519042969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34356689453125,297.1499938964844,293.1499938964844,0.3919212520122528,-6791.41650390625,304.1952819824219,0.7213054299354553,0.394202709197998,0.365345686674118,293.3271179199219,297.1499938964844,293.1499938964844,0.5862081050872803,-9751.75390625,304.2049865722656,0.7978810667991638,0.5427796840667725,0.5242663621902466,293.1633605957031,297.1499938964844,293.1499938964844,0.7886093854904175,-9057.0419921875,304.1784973144531,0.8593732118606567,0.6895080804824829,0.487756997346878,293.16729736328125,297.1499938964844,293.1499938964844,1.0,-14793.0234375,304.0885009765625,0.9189498424530028,0.8401975035667419,0.8013259768486023,293.21142578125,297.1499938964844,293.1499938964844,0.1071749478578567,-12264.3515625,304.16064453125,0.4977952539920807,0.1348439157009124,0.6612520813941956,288.8139343261719,291.1499938964844,252.89578247070312,252.20054626464844,279.17071533203125,293.2666931152344,288.8163757324219,1.0,0.7301945090293884,0.4614620804786682,0.4614620804786682,1.0,1.0,-3.410524845123291,1.1909939050674438,2.2195308208465576,0.4226434826850891,0.0,0.0,1.0,362.3395080566406,362.0,94.3432388305664,-33247.3046875,4369.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49578857421875,308.15789794921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487548828125,297.1499938964844,293.1499938964844,0.3825701773166656,-6664.4892578125,304.1957702636719,0.7163032293319702,0.3882417678833008,0.360203355550766,293.3376770019531,297.1499938964844,293.1499938964844,0.5741418600082397,-9595.9833984375,304.2067565917969,0.7926369309425354,0.5361465215682983,0.5182726383209229,293.1708374023437,297.1499938964844,293.1499938964844,0.7815867066383362,-8994.828125,304.1806945800781,0.8565528988838196,0.6876509785652161,0.486632376909256,293.1833801269531,297.1499938964844,293.1499938964844,0.998070478439331,-14714.8408203125,304.1415405273437,0.9148382544517516,0.8364941477775574,0.7981327176094055,293.2136535644531,297.1499938964844,293.1499938964844,0.1049558818340301,-12056.2919921875,304.1607971191406,0.4942511916160583,0.1328384280204773,0.6531120538711548,288.8861083984375,291.1499938964844,253.0248260498047,252.3176422119141,279.1713256835937,293.27587890625,288.8887023925781,1.0,0.7284803986549377,0.463625431060791,0.463625431060791,1.0,1.0,-3.3821489810943604,1.185319900512695,2.196828842163086,0.4230573177337646,0.0,0.0,1.0,365.5096740722656,365.0,99.25949096679688,-33223.125,4313.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6242370605469,308.2895202636719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
