time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487548828125,297.1499938964844,293.1499938964844,0.3825701773166656,-6664.4892578125,304.1957702636719,0.7163032293319702,0.3882417678833008,0.360203355550766,293.3376770019531,297.1499938964844,293.1499938964844,0.5741418600082397,-9595.9833984375,304.2067565917969,0.7926369309425354,0.5361465215682983,0.5182726383209229,293.1708374023437,297.1499938964844,293.1499938964844,0.7815867066383362,-8994.828125,304.1806945800781,0.8565528988838196,0.6876509785652161,0.486632376909256,293.1833801269531,297.1499938964844,293.1499938964844,0.998070478439331,-14714.8408203125,304.1415405273437,0.9148382544517516,0.8364941477775574,0.7981327176094055,293.2136535644531,297.1499938964844,293.1499938964844,0.1049558818340301,-12056.2919921875,304.1607971191406,0.4942511916160583,0.1328384280204773,0.6531120538711548,288.8861083984375,291.1499938964844,253.0248260498047,252.3176422119141,279.1713256835937,293.27587890625,288.8887023925781,1.0,0.7284803986549377,0.463625431060791,0.463625431060791,1.0,1.0,-3.3821489810943604,1.185319900512695,2.196828842163086,0.4230573177337646,0.0,0.0,1.0,365.5096740722656,365.0,99.25949096679688,-33223.125,4313.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6242370605469,308.2895202636719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3534240722656,297.1499938964844,293.1499938964844,0.3732157051563263,-6536.74072265625,304.19610595703125,0.7111405730247498,0.3822640776634216,0.3550392091274261,293.3476867675781,297.1499938964844,293.1499938964844,0.561850905418396,-9436.5478515625,304.20831298828125,0.7873860597610474,0.529361367225647,0.5121292471885681,293.1779479980469,297.1499938964844,293.1499938964844,0.7742169499397278,-8929.5029296875,304.1827392578125,0.8537838459014893,0.6856800317764282,0.485425740480423,293.19598388671875,297.1499938964844,293.1499938964844,0.98944753408432,-14601.646484375,304.1585998535156,0.9109408259391784,0.83309006690979,0.7950296401977539,293.2156066894531,297.1499938964844,293.1499938964844,0.1027321368455886,-11846.7177734375,304.160888671875,0.4907454550266266,0.1308307200670242,0.6449372172355652,288.96124267578125,291.1499938964844,253.1542510986328,252.4349670410156,279.1717529296875,293.2846069335937,288.96392822265625,1.0,0.7267237901687622,0.4658244848251343,0.4658244848251343,1.0,1.0,-3.353534698486328,1.179515719413757,2.1740190982818604,0.4233798682689667,0.0,0.0,1.0,368.5931091308594,368.0,103.46887969970705,-33201.3984375,4257.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,308.4266357421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3534240722656,297.1499938964844,293.1499938964844,0.3732157051563263,-6536.74072265625,304.19610595703125,0.7111405730247498,0.3822640776634216,0.3550392091274261,293.3476867675781,297.1499938964844,293.1499938964844,0.561850905418396,-9436.5478515625,304.20831298828125,0.7873860597610474,0.529361367225647,0.5121292471885681,293.1779479980469,297.1499938964844,293.1499938964844,0.7742169499397278,-8929.5029296875,304.1827392578125,0.8537838459014893,0.6856800317764282,0.485425740480423,293.19598388671875,297.1499938964844,293.1499938964844,0.98944753408432,-14601.646484375,304.1585998535156,0.9109408259391784,0.83309006690979,0.7950296401977539,293.2156066894531,297.1499938964844,293.1499938964844,0.1027321368455886,-11846.7177734375,304.160888671875,0.4907454550266266,0.1308307200670242,0.6449372172355652,288.96124267578125,291.1499938964844,253.1542510986328,252.4349670410156,279.1717529296875,293.2846069335937,288.96392822265625,1.0,0.7267237901687622,0.4658244848251343,0.4658244848251343,1.0,1.0,-3.353534698486328,1.179515719413757,2.1740190982818604,0.4233798682689667,0.0,0.0,1.0,368.5931091308594,368.0,103.46887969970705,-33201.3984375,4257.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.758544921875,308.4266357421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35748291015625,297.1499938964844,293.1499938964844,0.363905668258667,-6408.818359375,304.1962280273437,0.7057532668113708,0.3762852549552917,0.3498659431934356,293.35711669921875,297.1499938964844,293.1499938964844,0.5494024753570557,-9274.26953125,304.2096252441406,0.7821411490440369,0.522438645362854,0.5058479309082031,293.1846923828125,297.1499938964844,293.1499938964844,0.76656574010849,-8861.6474609375,304.1845703125,0.8510667681694031,0.6836034655570984,0.4841413795948028,293.2057189941406,297.1499938964844,293.1499938964844,0.980303943157196,-14488.021484375,304.1708679199219,0.9073678255081176,0.8299443125724792,0.7922415137290955,293.21728515625,297.1499938964844,293.1499938964844,0.1005173921585083,-11636.935546875,304.16094970703125,0.4872470498085022,0.1288274079561233,0.6367579102516174,289.0384216308594,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2926940917969,289.04119873046875,1.0,0.7249657511711121,0.4680468142032623,0.4680468142032623,1.0,1.0,-3.3250248432159424,1.1736770868301392,2.1513476371765137,0.4236489534378052,0.0,0.0,1.0,371.60198974609375,371.0,106.6922836303711,-33182.5078125,4202.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,308.56787109375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35748291015625,297.1499938964844,293.1499938964844,0.363905668258667,-6408.818359375,304.1962280273437,0.7057532668113708,0.3762852549552917,0.3498659431934356,293.35711669921875,297.1499938964844,293.1499938964844,0.5494024753570557,-9274.26953125,304.2096252441406,0.7821411490440369,0.522438645362854,0.5058479309082031,293.1846923828125,297.1499938964844,293.1499938964844,0.76656574010849,-8861.6474609375,304.1845703125,0.8510667681694031,0.6836034655570984,0.4841413795948028,293.2057189941406,297.1499938964844,293.1499938964844,0.980303943157196,-14488.021484375,304.1708679199219,0.9073678255081176,0.8299443125724792,0.7922415137290955,293.21728515625,297.1499938964844,293.1499938964844,0.1005173921585083,-11636.935546875,304.16094970703125,0.4872470498085022,0.1288274079561233,0.6367579102516174,289.0384216308594,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2926940917969,289.04119873046875,1.0,0.7249657511711121,0.4680468142032623,0.4680468142032623,1.0,1.0,-3.3250248432159424,1.1736770868301392,2.1513476371765137,0.4236489534378052,0.0,0.0,1.0,371.60198974609375,371.0,106.6922836303711,-33182.5078125,4202.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,308.56787109375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3611755371094,297.1499938964844,293.1499938964844,0.3546518981456756,-6280.84765625,304.1962585449219,0.7002941370010376,0.3702792525291443,0.34468474984169,293.3661804199219,297.1499938964844,293.1499938964844,0.5368239879608154,-9109.4013671875,304.210693359375,0.7768756151199341,0.5153577327728271,0.4994329214096069,293.1910705566406,297.1499938964844,293.1499938964844,0.7586666345596313,-8791.5146484375,304.18621826171875,0.8483676910400391,0.6814282536506653,0.4827880561351776,293.2140808105469,297.1499938964844,293.1499938964844,0.9705876111984252,-14371.251953125,304.1800231933594,0.903983235359192,0.8268330693244934,0.7895216941833496,293.2187194824219,297.1499938964844,293.1499938964844,0.0983181074261665,-11427.5576171875,304.1609802246094,0.4836896657943725,0.1268291920423507,0.6286001801490784,289.1175842285156,291.1499938964844,253.4125518798828,252.6687164306641,279.17236328125,293.3004455566406,289.1204528808594,1.0,0.7232086658477783,0.470296174287796,0.470296174287796,1.0,1.0,-3.2963712215423584,1.167712688446045,2.128658533096313,0.4238312840461731,0.0,0.0,1.0,374.60357666015625,359.0,109.58756256103516,-33164.11328125,4147.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03973388671875,308.71270751953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3611755371094,297.1499938964844,293.1499938964844,0.3546518981456756,-6280.84765625,304.1962585449219,0.7002941370010376,0.3702792525291443,0.34468474984169,293.3661804199219,297.1499938964844,293.1499938964844,0.5368239879608154,-9109.4013671875,304.210693359375,0.7768756151199341,0.5153577327728271,0.4994329214096069,293.1910705566406,297.1499938964844,293.1499938964844,0.7586666345596313,-8791.5146484375,304.18621826171875,0.8483676910400391,0.6814282536506653,0.4827880561351776,293.2140808105469,297.1499938964844,293.1499938964844,0.9705876111984252,-14371.251953125,304.1800231933594,0.903983235359192,0.8268330693244934,0.7895216941833496,293.2187194824219,297.1499938964844,293.1499938964844,0.0983181074261665,-11427.5576171875,304.1609802246094,0.4836896657943725,0.1268291920423507,0.6286001801490784,289.1175842285156,291.1499938964844,253.4125518798828,252.6687164306641,279.17236328125,293.3004455566406,289.1204528808594,1.0,0.7232086658477783,0.470296174287796,0.470296174287796,1.0,1.0,-3.2963712215423584,1.167712688446045,2.128658533096313,0.4238312840461731,0.0,0.0,1.0,374.60357666015625,359.0,109.58756256103516,-33164.11328125,4147.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03973388671875,308.71270751953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3631591796875,297.1499938964844,293.1499938964844,0.349854052066803,-6214.01318359375,304.1965637207031,0.6985885500907898,0.3672142922878265,0.3419444859027862,293.3708190917969,297.1499938964844,293.1499938964844,0.5302822589874268,-9023.03515625,304.2115783691406,0.7753629684448242,0.5117059350013733,0.4960242211818695,293.194091796875,297.1499938964844,293.1499938964844,0.7544592618942261,-8753.9111328125,304.1872863769531,0.8482277989387512,0.6803165674209595,0.4820075929164886,293.2178955078125,297.1499938964844,293.1499938964844,0.9653469324111938,-14309.0458984375,304.18408203125,0.9037428498268129,0.825276792049408,0.7880488634109497,293.21929931640625,297.1499938964844,293.1499938964844,0.0971236526966095,-11313.5078125,304.1611633300781,0.4825646877288818,0.1258467733860016,0.624028742313385,289.1586303710937,291.1499938964844,253.4766998291016,252.7266845703125,279.17266845703125,293.3044738769531,289.16168212890625,1.0,0.7205784916877747,0.471452385187149,0.471452385187149,1.0,1.0,-3.280773401260376,1.1642472743988037,2.1165261268615723,0.4237644076347351,0.0,0.0,1.0,373.25433349609375,359.0,112.29948425292967,-33148.6015625,4100.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,308.78778076171875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3650207519531,297.1499938964844,293.1499938964844,0.344950258731842,-6145.40673828125,304.197021484375,0.6974040865898132,0.364147424697876,0.3391287326812744,293.3754272460937,297.1499938964844,293.1499938964844,0.5235583186149597,-8933.876953125,304.21258544921875,0.7744049429893494,0.5080035328865051,0.4924958646297455,293.1969299316406,297.1499938964844,293.1499938964844,0.7500736117362976,-8714.5966796875,304.1884765625,0.8487105369567871,0.6792014241218567,0.4811812341213226,293.2214050292969,297.1499938964844,293.1499938964844,0.9598389267921448,-14244.0888671875,304.1878967285156,0.9042320847511292,0.8237242698669434,0.7865232825279236,293.2196960449219,297.1499938964844,293.1499938964844,0.0958912968635559,-11195.6201171875,304.1613464355469,0.4818072021007538,0.1248901933431625,0.6192923188209534,289.20147705078125,291.1499938964844,253.5405731201172,252.78436279296875,279.1729431152344,293.3084716796875,289.2046203613281,1.0,0.7173705697059631,0.4726222455501556,0.4726222455501556,1.0,1.0,-3.264621496200561,1.160563349723816,2.104058265686035,0.4235699474811554,0.0,0.0,1.0,370.4457702636719,347.0,115.80980682373048,-33131.63671875,4045.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,308.8654479980469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3680725097656,297.1499938964844,293.1499938964844,0.3350839912891388,-6006.640625,304.1977844238281,0.6959696412086487,0.3580814898014068,0.3334464728832245,293.3841247558594,297.1499938964844,293.1499938964844,0.5098421573638916,-8751.1123046875,304.2145690917969,0.7734332084655762,0.5005286931991577,0.4852528870105743,293.2021179199219,297.1499938964844,293.1499938964844,0.7409545183181763,-8632.689453125,304.1908264160156,0.8507612943649292,0.6769558787345886,0.4794491231441498,293.227783203125,297.1499938964844,293.1499938964844,0.9482564330101012,-14108.623046875,304.19451904296875,0.90651136636734,0.8206188678741455,0.7833805680274963,293.2201232910156,297.1499938964844,293.1499938964844,0.0933919996023178,-10955.9921875,304.1617431640625,0.4809648692607879,0.1230378523468971,0.6096733212471008,289.290771484375,291.1499938964844,253.66726684570312,252.898666381836,279.17315673828125,293.3144836425781,289.29412841796875,1.0,0.7097466588020325,0.4749547839164734,0.4749547839164734,1.0,1.0,-3.231651306152344,1.1528067588806152,2.0788445472717285,0.4229328036308288,0.0,0.0,1.0,362.4153747558594,335.0,122.58702087402344,-33098.8515625,3920.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,309.0276794433594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3680725097656,297.1499938964844,293.1499938964844,0.3350839912891388,-6006.640625,304.1977844238281,0.6959696412086487,0.3580814898014068,0.3334464728832245,293.3841247558594,297.1499938964844,293.1499938964844,0.5098421573638916,-8751.1123046875,304.2145690917969,0.7734332084655762,0.5005286931991577,0.4852528870105743,293.2021179199219,297.1499938964844,293.1499938964844,0.7409545183181763,-8632.689453125,304.1908264160156,0.8507612943649292,0.6769558787345886,0.4794491231441498,293.227783203125,297.1499938964844,293.1499938964844,0.9482564330101012,-14108.623046875,304.19451904296875,0.90651136636734,0.8206188678741455,0.7833805680274963,293.2201232910156,297.1499938964844,293.1499938964844,0.0933919996023178,-10955.9921875,304.1617431640625,0.4809648692607879,0.1230378523468971,0.6096733212471008,289.290771484375,291.1499938964844,253.66726684570312,252.898666381836,279.17315673828125,293.3144836425781,289.29412841796875,1.0,0.7097466588020325,0.4749547839164734,0.4749547839164734,1.0,1.0,-3.231651306152344,1.1528067588806152,2.0788445472717285,0.4229328036308288,0.0,0.0,1.0,362.4153747558594,335.0,122.58702087402344,-33098.8515625,3920.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3462219238281,309.0276794433594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3702392578125,297.1499938964844,293.1499938964844,0.3252712190151214,-5867.671875,304.1982116699219,0.6953467130661011,0.3521182239055633,0.3277846574783325,293.3919982910156,297.1499938964844,293.1499938964844,0.4959478676319122,-8564.8515625,304.2161865234375,0.7732469439506531,0.4929985404014587,0.4778755009174347,293.2068176269531,297.1499938964844,293.1499938964844,0.7314714193344116,-8547.3486328125,304.1930236816406,0.8537521958351135,0.674683153629303,0.4776453375816345,293.2334289550781,297.1499938964844,293.1499938964844,0.9360739588737488,-13967.26953125,304.199951171875,0.909981608390808,0.8175023198127747,0.7801565527915955,293.2202453613281,297.1499938964844,293.1499938964844,0.0908690392971038,-10713.638671875,304.1620178222656,0.4806935489177704,0.1212351992726326,0.5999583601951599,289.38427734375,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3187561035156,289.3878173828125,1.0,0.7011522054672241,0.4772830903530121,0.4772830903530121,1.0,1.0,-3.1982457637786865,1.144711136817932,2.053534746170044,0.4220521748065948,0.0,0.0,1.0,352.5166320800781,323.0,128.6776885986328,-33068.58203125,3786.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125732421875,309.197998046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3702392578125,297.1499938964844,293.1499938964844,0.3252712190151214,-5867.671875,304.1982116699219,0.6953467130661011,0.3521182239055633,0.3277846574783325,293.3919982910156,297.1499938964844,293.1499938964844,0.4959478676319122,-8564.8515625,304.2161865234375,0.7732469439506531,0.4929985404014587,0.4778755009174347,293.2068176269531,297.1499938964844,293.1499938964844,0.7314714193344116,-8547.3486328125,304.1930236816406,0.8537521958351135,0.674683153629303,0.4776453375816345,293.2334289550781,297.1499938964844,293.1499938964844,0.9360739588737488,-13967.26953125,304.199951171875,0.909981608390808,0.8175023198127747,0.7801565527915955,293.2202453613281,297.1499938964844,293.1499938964844,0.0908690392971038,-10713.638671875,304.1620178222656,0.4806935489177704,0.1212351992726326,0.5999583601951599,289.38427734375,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3187561035156,289.3878173828125,1.0,0.7011522054672241,0.4772830903530121,0.4772830903530121,1.0,1.0,-3.1982457637786865,1.144711136817932,2.053534746170044,0.4220521748065948,0.0,0.0,1.0,352.5166320800781,323.0,128.6776885986328,-33068.58203125,3786.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125732421875,309.197998046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3716735839844,297.1499938964844,293.1499938964844,0.3155672252178192,-5729.25439453125,304.19830322265625,0.6952233910560608,0.346243679523468,0.3221687078475952,293.3991394042969,297.1499938964844,293.1499938964844,0.4819766581058502,-8376.37109375,304.2174072265625,0.773518443107605,0.485416442155838,0.4704106450080871,293.2110900878906,297.1499938964844,293.1499938964844,0.7217013835906982,-8459.2578125,304.1949462890625,0.8573505878448486,0.6723753213882446,0.4757903218269348,293.23846435546875,297.1499938964844,293.1499938964844,0.9234247207641602,-13821.2236328125,304.204345703125,0.9142768383026124,0.8143652677536011,0.77687668800354,293.2201538085937,297.1499938964844,293.1499938964844,0.0883465558290481,-10471.1884765625,304.1622314453125,0.4807856678962707,0.1194762140512466,0.5902646780014038,289.4814147949219,291.1499938964844,253.9149475097656,253.1217498779297,279.1733093261719,293.3224182128906,289.485107421875,1.0,0.692020058631897,0.479617178440094,0.479617178440094,1.0,1.0,-3.1646883487701416,1.1364117860794067,2.0282764434814453,0.4210026562213897,0.0,0.0,1.0,341.66583251953125,311.0,133.98597717285156,-33040.90234375,3649.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68609619140625,309.3751220703125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3716735839844,297.1499938964844,293.1499938964844,0.3155672252178192,-5729.25439453125,304.19830322265625,0.6952233910560608,0.346243679523468,0.3221687078475952,293.3991394042969,297.1499938964844,293.1499938964844,0.4819766581058502,-8376.37109375,304.2174072265625,0.773518443107605,0.485416442155838,0.4704106450080871,293.2110900878906,297.1499938964844,293.1499938964844,0.7217013835906982,-8459.2578125,304.1949462890625,0.8573505878448486,0.6723753213882446,0.4757903218269348,293.23846435546875,297.1499938964844,293.1499938964844,0.9234247207641602,-13821.2236328125,304.204345703125,0.9142768383026124,0.8143652677536011,0.77687668800354,293.2201538085937,297.1499938964844,293.1499938964844,0.0883465558290481,-10471.1884765625,304.1622314453125,0.4807856678962707,0.1194762140512466,0.5902646780014038,289.4814147949219,291.1499938964844,253.9149475097656,253.1217498779297,279.1733093261719,293.3224182128906,289.485107421875,1.0,0.692020058631897,0.479617178440094,0.479617178440094,1.0,1.0,-3.1646883487701416,1.1364117860794067,2.0282764434814453,0.4210026562213897,0.0,0.0,1.0,341.66583251953125,311.0,133.98597717285156,-33040.90234375,3649.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68609619140625,309.3751220703125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37255859375,297.1499938964844,293.1499938964844,0.3060016930103302,-5591.78759765625,304.1981506347656,0.6954371929168701,0.3404461443424225,0.3166047036647796,293.4056701660156,297.1499938964844,293.1499938964844,0.4679896533489227,-8186.39013671875,304.2182312011719,0.7740763425827026,0.4777772426605224,0.4628728926181793,293.21502685546875,297.1499938964844,293.1499938964844,0.7117068767547607,-8368.939453125,304.1966247558594,0.8613916635513306,0.6700286269187927,0.4738944768905639,293.2429504394531,297.1499938964844,293.1499938964844,0.9104278087615968,-13671.560546875,304.2078552246094,0.9191927909851074,0.8112132549285889,0.773561418056488,293.2198791503906,297.1499938964844,293.1499938964844,0.0858357846736908,-10230.0361328125,304.1623229980469,0.4811298251152038,0.1177510693669319,0.5806422829627991,289.5816650390625,291.1499938964844,254.0350646972656,253.22976684570312,279.17333984375,293.3255920410156,289.5855407714844,1.0,0.6825724244117737,0.48195281624794,0.48195281624794,1.0,1.0,-3.13110089302063,1.1279476881027222,2.003153085708618,0.4197978079319,0.0,0.0,1.0,330.33892822265625,299.0,138.56704711914062,-33015.24609375,3511.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8656005859375,309.5579833984375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37255859375,297.1499938964844,293.1499938964844,0.3060016930103302,-5591.78759765625,304.1981506347656,0.6954371929168701,0.3404461443424225,0.3166047036647796,293.4056701660156,297.1499938964844,293.1499938964844,0.4679896533489227,-8186.39013671875,304.2182312011719,0.7740763425827026,0.4777772426605224,0.4628728926181793,293.21502685546875,297.1499938964844,293.1499938964844,0.7117068767547607,-8368.939453125,304.1966247558594,0.8613916635513306,0.6700286269187927,0.4738944768905639,293.2429504394531,297.1499938964844,293.1499938964844,0.9104278087615968,-13671.560546875,304.2078552246094,0.9191927909851074,0.8112132549285889,0.773561418056488,293.2198791503906,297.1499938964844,293.1499938964844,0.0858357846736908,-10230.0361328125,304.1623229980469,0.4811298251152038,0.1177510693669319,0.5806422829627991,289.5816650390625,291.1499938964844,254.0350646972656,253.22976684570312,279.17333984375,293.3255920410156,289.5855407714844,1.0,0.6825724244117737,0.48195281624794,0.48195281624794,1.0,1.0,-3.13110089302063,1.1279476881027222,2.003153085708618,0.4197978079319,0.0,0.0,1.0,330.33892822265625,299.0,138.56704711914062,-33015.24609375,3511.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8656005859375,309.5579833984375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3728332519531,297.1499938964844,293.1499938964844,0.3012764751911163,-5523.486328125,304.1979675292969,0.6956447958946228,0.3375739455223083,0.3138428330421448,293.40875244140625,297.1499938964844,293.1499938964844,0.4610025882720947,-8090.9736328125,304.2185363769531,0.7744350433349609,0.4739347100257873,0.4590782523155212,293.2168884277344,297.1499938964844,293.1499938964844,0.706639289855957,-8323.0546875,304.1973571777344,0.8635536432266235,0.6688402891159058,0.4729331433773041,293.2450256347656,297.1499938964844,293.1499938964844,0.90382581949234,-13595.6005859375,304.2093200683594,0.9218446016311646,0.8096307516098022,0.7718940377235413,293.2197265625,297.1499938964844,293.1499938964844,0.0845855176448822,-10110.107421875,304.162353515625,0.4813767969608307,0.1168990433216095,0.575860857963562,289.63287353515625,291.1499938964844,254.0940093994141,253.28273010253903,279.17333984375,293.3270263671875,289.6368103027344,1.0,0.6777662038803101,0.483119934797287,0.483119934797287,1.0,1.0,-3.114308834075928,1.1236566305160522,1.990652203559876,0.4191373288631439,0.0,0.0,1.0,324.57635498046875,299.0,140.6394500732422,-33002.9609375,3443.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9573669433594,309.6513366699219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3729858398437,297.1499938964844,293.1499938964844,0.2965917885303497,-5455.50244140625,304.1977844238281,0.6959120631217957,0.3347191214561462,0.3110946416854858,293.4117126464844,297.1499938964844,293.1499938964844,0.4540246725082397,-7995.32275390625,304.21875,0.7748384475708008,0.4700762927532196,0.4552665650844574,293.2186584472656,297.1499938964844,293.1499938964844,0.7015306949615479,-8276.73046875,304.1980285644531,0.8658031821250916,0.6676419973373413,0.471963495016098,293.2469787597656,297.1499938964844,293.1499938964844,0.8971647024154663,-13518.9580078125,304.21063232421875,0.9246100187301636,0.8080431222915649,0.7702202200889587,293.2195129394531,297.1499938964844,293.1499938964844,0.0833388417959213,-9990.6748046875,304.1623840332031,0.4816677868366241,0.1160532534122467,0.5711004734039307,289.6847229003906,291.1499938964844,254.15213012695312,253.33493041992188,279.17333984375,293.3283386230469,289.6887512207031,1.0,0.6729165315628052,0.4842857122421264,0.4842857122421264,1.0,1.0,-3.097520589828491,1.1193259954452517,1.9781947135925293,0.4184374213218689,0.0,0.0,1.0,318.7734680175781,287.0,142.5946502685547,-32990.93359375,3376.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,309.7458801269531,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.373046875,297.1499938964844,293.1499938964844,0.2873488664627075,-5320.5615234375,304.197265625,0.6966137886047363,0.3290586173534393,0.3056390285491943,293.4172668457031,297.1499938964844,293.1499938964844,0.4401128590106964,-7803.50927734375,304.2190246582031,0.7757668495178223,0.4623123705387115,0.4475949704647064,293.2220458984375,297.1499938964844,293.1499938964844,0.6912094354629517,-8182.90625,304.1991882324219,0.8705571889877319,0.665216863155365,0.470001757144928,293.2505798339844,297.1499938964844,293.1499938964844,0.8836966156959534,-13363.8701171875,304.2128601074219,0.9304454922676086,0.8048515915870667,0.7668541669845581,293.2191162109375,297.1499938964844,293.1499938964844,0.0808557868003845,-9753.3876953125,304.1623840332031,0.4823704957962036,0.114378236234188,0.5616406202316284,289.7903137207031,291.1499938964844,254.2657165527344,253.43687438964844,279.1732788085937,293.3307800292969,289.7944641113281,1.0,0.6631075739860535,0.4866108000278473,0.4866108000278473,1.0,1.0,-3.0639610290527344,1.1105446815490725,1.953416347503662,0.416917085647583,0.0,0.0,1.0,307.09600830078125,275.0,146.2583465576172,-32967.3359375,3242.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.93829345703125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.373046875,297.1499938964844,293.1499938964844,0.2873488664627075,-5320.5615234375,304.197265625,0.6966137886047363,0.3290586173534393,0.3056390285491943,293.4172668457031,297.1499938964844,293.1499938964844,0.4401128590106964,-7803.50927734375,304.2190246582031,0.7757668495178223,0.4623123705387115,0.4475949704647064,293.2220458984375,297.1499938964844,293.1499938964844,0.6912094354629517,-8182.90625,304.1991882324219,0.8705571889877319,0.665216863155365,0.470001757144928,293.2505798339844,297.1499938964844,293.1499938964844,0.8836966156959534,-13363.8701171875,304.2128601074219,0.9304454922676086,0.8048515915870667,0.7668541669845581,293.2191162109375,297.1499938964844,293.1499938964844,0.0808557868003845,-9753.3876953125,304.1623840332031,0.4823704957962036,0.114378236234188,0.5616406202316284,289.7903137207031,291.1499938964844,254.2657165527344,253.43687438964844,279.1732788085937,293.3307800292969,289.7944641113281,1.0,0.6631075739860535,0.4866108000278473,0.4866108000278473,1.0,1.0,-3.0639610290527344,1.1105446815490725,1.953416347503662,0.416917085647583,0.0,0.0,1.0,307.09600830078125,275.0,146.2583465576172,-32967.3359375,3242.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,309.93829345703125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3727722167969,297.1499938964844,293.1499938964844,0.2782790064811706,-5187.0634765625,304.1966247558594,0.6975356936454773,0.3234629034996032,0.300238162279129,293.4224853515625,297.1499938964844,293.1499938964844,0.4262763857841491,-7611.19189453125,304.21905517578125,0.7768524885177612,0.4544861614704132,0.4398607313632965,293.22515869140625,297.1499938964844,293.1499938964844,0.6807686686515808,-8087.65087890625,304.2001953125,0.8756548762321472,0.6627554297447205,0.4680123627185821,293.2538452148437,297.1499938964844,293.1499938964844,0.8700671792030334,-13206.609375,304.214599609375,0.9366439580917358,0.8016381859779358,0.7634646892547607,293.2186279296875,297.1499938964844,293.1499938964844,0.0783851593732833,-9518.2822265625,304.1623840332031,0.483228325843811,0.1127232462167739,0.5522599816322327,289.89825439453125,291.1499938964844,254.3753967285156,253.53521728515625,279.17315673828125,293.3329162597656,289.9025573730469,1.0,0.653169572353363,0.4889223873615265,0.4889223873615265,1.0,1.0,-3.030426263809204,1.1015979051589966,1.928828239440918,0.4152307212352752,0.0,0.0,1.0,295.3670959472656,263.0,149.69798278808594,-32944.02734375,3110.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4332275390625,310.1348876953125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3727722167969,297.1499938964844,293.1499938964844,0.2782790064811706,-5187.0634765625,304.1966247558594,0.6975356936454773,0.3234629034996032,0.300238162279129,293.4224853515625,297.1499938964844,293.1499938964844,0.4262763857841491,-7611.19189453125,304.21905517578125,0.7768524885177612,0.4544861614704132,0.4398607313632965,293.22515869140625,297.1499938964844,293.1499938964844,0.6807686686515808,-8087.65087890625,304.2001953125,0.8756548762321472,0.6627554297447205,0.4680123627185821,293.2538452148437,297.1499938964844,293.1499938964844,0.8700671792030334,-13206.609375,304.214599609375,0.9366439580917358,0.8016381859779358,0.7634646892547607,293.2186279296875,297.1499938964844,293.1499938964844,0.0783851593732833,-9518.2822265625,304.1623840332031,0.483228325843811,0.1127232462167739,0.5522599816322327,289.89825439453125,291.1499938964844,254.3753967285156,253.53521728515625,279.17315673828125,293.3329162597656,289.9025573730469,1.0,0.653169572353363,0.4889223873615265,0.4889223873615265,1.0,1.0,-3.030426263809204,1.1015979051589966,1.928828239440918,0.4152307212352752,0.0,0.0,1.0,295.3670959472656,263.0,149.69798278808594,-32944.02734375,3110.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4332275390625,310.1348876953125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3722229003906,297.1499938964844,293.1499938964844,0.2693876028060913,-5055.09521484375,304.1958923339844,0.6986882090568542,0.3179328143596649,0.2948935329914093,293.42730712890625,297.1499938964844,293.1499938964844,0.4125330746173858,-7418.55712890625,304.21893310546875,0.7781028747558594,0.4465990364551544,0.4320657849311828,293.22808837890625,297.1499938964844,293.1499938964844,0.6702265739440918,-7991.08154296875,304.2010192871094,0.8811136484146118,0.6602599024772644,0.4659976363182068,293.2568359375,297.1499938964844,293.1499938964844,0.8563076257705688,-13047.3818359375,304.2159729003906,0.9431636333465576,0.7984032034873962,0.7600530385971069,293.2181396484375,297.1499938964844,293.1499938964844,0.0759252086281776,-9285.412109375,304.162353515625,0.4842433631420135,0.1110867783427238,0.5429559946060181,290.008544921875,291.1499938964844,254.4807281494141,253.6295928955078,279.1730041503906,293.3348083496094,290.01300048828125,1.0,0.6431119441986084,0.4912140369415283,0.4912140369415283,1.0,1.0,-2.996922731399536,1.0924797058105469,1.9044430255889893,0.4133724272251129,0.0,0.0,1.0,283.6148986816406,251.0,153.00474548339844,-32920.78515625,2981.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6308288574219,310.3355407714844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3722229003906,297.1499938964844,293.1499938964844,0.2693876028060913,-5055.09521484375,304.1958923339844,0.6986882090568542,0.3179328143596649,0.2948935329914093,293.42730712890625,297.1499938964844,293.1499938964844,0.4125330746173858,-7418.55712890625,304.21893310546875,0.7781028747558594,0.4465990364551544,0.4320657849311828,293.22808837890625,297.1499938964844,293.1499938964844,0.6702265739440918,-7991.08154296875,304.2010192871094,0.8811136484146118,0.6602599024772644,0.4659976363182068,293.2568359375,297.1499938964844,293.1499938964844,0.8563076257705688,-13047.3818359375,304.2159729003906,0.9431636333465576,0.7984032034873962,0.7600530385971069,293.2181396484375,297.1499938964844,293.1499938964844,0.0759252086281776,-9285.412109375,304.162353515625,0.4842433631420135,0.1110867783427238,0.5429559946060181,290.008544921875,291.1499938964844,254.4807281494141,253.6295928955078,279.1730041503906,293.3348083496094,290.01300048828125,1.0,0.6431119441986084,0.4912140369415283,0.4912140369415283,1.0,1.0,-2.996922731399536,1.0924797058105469,1.9044430255889893,0.4133724272251129,0.0,0.0,1.0,283.6148986816406,251.0,153.00474548339844,-32920.78515625,2981.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6308288574219,310.3355407714844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.37139892578125,297.1499938964844,293.1499938964844,0.2606779038906097,-4924.72607421875,304.19512939453125,0.7000896334648132,0.3124695420265198,0.2896066606044769,293.4318542480469,297.1499938964844,293.1499938964844,0.3988981246948242,-7225.775390625,304.2186889648437,0.7795342206954956,0.4386532604694366,0.4242127239704132,293.23077392578125,297.1499938964844,293.1499938964844,0.6595985293388367,-7893.30029296875,304.20172119140625,0.8869588971138,0.6577329635620117,0.4639597833156585,293.259521484375,297.1499938964844,293.1499938964844,0.8424431085586548,-12886.3544921875,304.21710205078125,0.9499651193618774,0.7951476573944092,0.7566205263137817,293.21759033203125,297.1499938964844,293.1499938964844,0.0734742581844329,-9054.8232421875,304.1623229980469,0.4854237735271454,0.1094679087400436,0.5337268114089966,290.1211242675781,291.1499938964844,254.581283569336,253.7196350097656,279.1727600097656,293.33648681640625,290.1257019042969,1.0,0.6329376697540283,0.4934788644313812,0.4934788644313812,1.0,1.0,-2.9634571075439453,1.0831843614578247,1.8802728652954104,0.4113366305828094,0.0,0.0,1.0,271.8551025390625,239.0,156.2373809814453,-32897.44921875,2854.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324279785156,310.5401916503906,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.37139892578125,297.1499938964844,293.1499938964844,0.2606779038906097,-4924.72607421875,304.19512939453125,0.7000896334648132,0.3124695420265198,0.2896066606044769,293.4318542480469,297.1499938964844,293.1499938964844,0.3988981246948242,-7225.775390625,304.2186889648437,0.7795342206954956,0.4386532604694366,0.4242127239704132,293.23077392578125,297.1499938964844,293.1499938964844,0.6595985293388367,-7893.30029296875,304.20172119140625,0.8869588971138,0.6577329635620117,0.4639597833156585,293.259521484375,297.1499938964844,293.1499938964844,0.8424431085586548,-12886.3544921875,304.21710205078125,0.9499651193618774,0.7951476573944092,0.7566205263137817,293.21759033203125,297.1499938964844,293.1499938964844,0.0734742581844329,-9054.8232421875,304.1623229980469,0.4854237735271454,0.1094679087400436,0.5337268114089966,290.1211242675781,291.1499938964844,254.581283569336,253.7196350097656,279.1727600097656,293.33648681640625,290.1257019042969,1.0,0.6329376697540283,0.4934788644313812,0.4934788644313812,1.0,1.0,-2.9634571075439453,1.0831843614578247,1.8802728652954104,0.4113366305828094,0.0,0.0,1.0,271.8551025390625,239.0,156.2373809814453,-32897.44921875,2854.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324279785156,310.5401916503906,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37091064453125,297.1499938964844,293.1499938964844,0.2563920617103576,-4860.16064453125,304.1947021484375,0.7008914947509766,0.3097634017467499,0.2869854569435119,293.4340209960937,297.1499938964844,293.1499938964844,0.3921255767345428,-7129.37890625,304.218505859375,0.7803250551223755,0.4346591532230377,0.420265257358551,293.2320556640625,297.1499938964844,293.1499938964844,0.6542561650276184,-7843.9794921875,304.2020263671875,0.8900361657142639,0.6564584970474243,0.462932825088501,293.26080322265625,297.1499938964844,293.1499938964844,0.8354777693748474,-12805.205078125,304.2175598144531,0.95345938205719,0.7935125231742859,0.754896879196167,293.2173156738281,297.1499938964844,293.1499938964844,0.0722516700625419,-8940.392578125,304.16229248046875,0.486080139875412,0.1086649149656295,0.5291397571563721,290.1782531738281,291.1499938964844,254.629638671875,253.76290893554688,279.172607421875,293.3372497558594,290.18292236328125,1.0,0.6278066635131836,0.4945989549160003,0.4945989549160003,1.0,1.0,-2.946741342544556,1.078468680381775,1.8682726621627808,0.4102506339550018,0.0,0.0,1.0,265.9749450683594,239.0,157.83935546875,-32885.71875,2792.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9346923828125,310.6439819335937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3703308105469,297.1499938964844,293.1499938964844,0.2521523535251617,-4796.015625,304.1942749023437,0.7017655968666077,0.3070748746395111,0.2843793034553528,293.43609619140625,297.1499938964844,293.1499938964844,0.3853849470615387,-7033.001953125,304.21832275390625,0.7811704874038696,0.4306516349315643,0.4163042604923248,293.2333068847656,297.1499938964844,293.1499938964844,0.6488968729972839,-7794.38427734375,304.2023010253906,0.8932222127914429,0.6551771759986877,0.4619008004665375,293.2619934082031,297.1499938964844,293.1499938964844,0.8284932374954224,-12723.65234375,304.21795654296875,0.9570093154907228,0.7918728590011597,0.7531685829162598,293.217041015625,297.1499938964844,293.1499938964844,0.071030780673027,-8826.544921875,304.16229248046875,0.486783504486084,0.1078661158680915,0.5245711207389832,290.2359619140625,291.1499938964844,254.6766357421875,253.80496215820312,279.1724548339844,293.3379821777344,290.2406921386719,1.0,0.6226460933685303,0.4957095086574554,0.4957095086574554,1.0,1.0,-2.9300377368927,1.0737065076828003,1.8563311100006104,0.4091183543205261,0.0,0.0,1.0,260.0955505371094,227.0,159.43548583984375,-32873.92578125,2730.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0379638671875,310.748779296875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3690490722656,297.1499938964844,293.1499938964844,0.2438132762908935,-4669.02587890625,304.19342041015625,0.7037478685379028,0.3017511963844299,0.2792137563228607,293.4400634765625,297.1499938964844,293.1499938964844,0.3720070421695709,-6840.40234375,304.21783447265625,0.7830427289009094,0.4225980937480926,0.4083441793918609,293.235595703125,297.1499938964844,293.1499938964844,0.6381339430809021,-7694.416015625,304.20281982421875,0.8999400734901428,0.6525968313217163,0.4598232805728912,293.26422119140625,297.1499938964844,293.1499938964844,0.8144755363464355,-12559.3955078125,304.2186584472656,0.9642543792724608,0.7885807752609253,0.7496991157531738,293.21649169921875,297.1499938964844,293.1499938964844,0.0685933530330658,-8600.6005859375,304.1622619628906,0.4883412718772888,0.1062807664275169,0.5154871344566345,290.35308837890625,291.1499938964844,254.766342163086,253.8852081298828,279.1720886230469,293.3392639160156,290.35797119140625,1.0,0.6122349500656128,0.4978980123996734,0.4978980123996734,1.0,1.0,-2.896674394607544,1.0640417337417605,1.832632660865784,0.4067130386829376,0.0,0.0,1.0,248.34097290039065,215.0,162.62460327148438,-32850.140625,2609.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24737548828125,310.9613037109375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
