time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3690490722656,297.1499938964844,293.1499938964844,0.2438132762908935,-4669.02587890625,304.19342041015625,0.7037478685379028,0.3017511963844299,0.2792137563228607,293.4400634765625,297.1499938964844,293.1499938964844,0.3720070421695709,-6840.40234375,304.21783447265625,0.7830427289009094,0.4225980937480926,0.4083441793918609,293.235595703125,297.1499938964844,293.1499938964844,0.6381339430809021,-7694.416015625,304.20281982421875,0.8999400734901428,0.6525968313217163,0.4598232805728912,293.26422119140625,297.1499938964844,293.1499938964844,0.8144755363464355,-12559.3955078125,304.2186584472656,0.9642543792724608,0.7885807752609253,0.7496991157531738,293.21649169921875,297.1499938964844,293.1499938964844,0.0685933530330658,-8600.6005859375,304.1622619628906,0.4883412718772888,0.1062807664275169,0.5154871344566345,290.35308837890625,291.1499938964844,254.766342163086,253.8852081298828,279.1720886230469,293.3392639160156,290.35797119140625,1.0,0.6122349500656128,0.4978980123996734,0.4978980123996734,1.0,1.0,-2.896674394607544,1.0640417337417605,1.832632660865784,0.4067130386829376,0.0,0.0,1.0,248.34097290039065,215.0,162.62460327148438,-32850.140625,2609.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24737548828125,310.9613037109375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3675842285156,297.1499938964844,293.1499938964844,0.2356622964143753,-4543.81201171875,304.1925354003906,0.7060753107070923,0.2965017259120941,0.2741124331951141,293.4437561035156,297.1499938964844,293.1499938964844,0.3587759435176849,-6648.12158203125,304.21728515625,0.7851895093917847,0.4144968092441559,0.4003359079360962,293.2377014160156,297.1499938964844,293.1499938964844,0.6273264288902283,-7593.5302734375,304.2032165527344,0.9072805643081664,0.6500042080879211,0.4577342569828033,293.2662658691406,297.1499938964844,293.1499938964844,0.800403356552124,-12393.671875,304.21923828125,0.9716551303863524,0.7852739691734314,0.7462141513824463,293.2159423828125,297.1499938964844,293.1499938964844,0.0661601945757865,-8376.94921875,304.1622314453125,0.4901215434074402,0.1047111228108406,0.5064705014228821,290.4725036621094,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.3403625488281,290.4775390625,1.0,0.6017004251480103,0.5000358819961548,0.5000358819961548,1.0,1.0,-2.863379955291748,1.0541868209838867,1.8091932535171509,0.404116541147232,0.0,0.0,1.0,236.593017578125,203.0,165.81643676757812,-32826.0859375,2490.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4607238769531,311.17779541015625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3675842285156,297.1499938964844,293.1499938964844,0.2356622964143753,-4543.81201171875,304.1925354003906,0.7060753107070923,0.2965017259120941,0.2741124331951141,293.4437561035156,297.1499938964844,293.1499938964844,0.3587759435176849,-6648.12158203125,304.21728515625,0.7851895093917847,0.4144968092441559,0.4003359079360962,293.2377014160156,297.1499938964844,293.1499938964844,0.6273264288902283,-7593.5302734375,304.2032165527344,0.9072805643081664,0.6500042080879211,0.4577342569828033,293.2662658691406,297.1499938964844,293.1499938964844,0.800403356552124,-12393.671875,304.21923828125,0.9716551303863524,0.7852739691734314,0.7462141513824463,293.2159423828125,297.1499938964844,293.1499938964844,0.0661601945757865,-8376.94921875,304.1622314453125,0.4901215434074402,0.1047111228108406,0.5064705014228821,290.4725036621094,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.3403625488281,290.4775390625,1.0,0.6017004251480103,0.5000358819961548,0.5000358819961548,1.0,1.0,-2.863379955291748,1.0541868209838867,1.8091932535171509,0.404116541147232,0.0,0.0,1.0,236.593017578125,203.0,165.81643676757812,-32826.0859375,2490.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4607238769531,311.17779541015625,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3651428222656,297.1499938964844,293.1499938964844,0.2277933657169342,-4421.91064453125,304.19146728515625,0.7089641094207764,0.2914798557758331,0.2691567242145538,293.4464416503906,297.1499938964844,293.1499938964844,0.3458116352558136,-6457.99951171875,304.2164611816406,0.7878267168998718,0.4065094590187073,0.3923699259757995,293.23883056640625,297.1499938964844,293.1499938964844,0.6166088581085205,-7493.0859375,304.20330810546875,0.9159230589866638,0.6475490927696228,0.4556973576545715,293.2673645019531,297.1499938964844,293.1499938964844,0.7864222526550293,-12228.369140625,304.21942138671875,0.9793118834495544,0.7821044921875,0.7427974939346313,293.21453857421875,297.1499938964844,293.1499938964844,0.0638138577342033,-8163.03271484375,304.1620483398437,0.4923798143863678,0.1033224388957023,0.4979514181613922,290.5934753417969,291.1499938964844,254.93023681640625,254.03179931640625,279.1710510253906,293.3405456542969,290.5986328125,1.0,0.5910840034484863,0.50211501121521,0.50211501121521,1.0,1.0,-2.8310534954071045,1.0445120334625244,1.78654146194458,0.4014710783958435,0.0,0.0,1.0,224.744384765625,191.0,167.9734649658203,-32807.01953125,2375.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67730712890625,311.3968505859375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3651428222656,297.1499938964844,293.1499938964844,0.2277933657169342,-4421.91064453125,304.19146728515625,0.7089641094207764,0.2914798557758331,0.2691567242145538,293.4464416503906,297.1499938964844,293.1499938964844,0.3458116352558136,-6457.99951171875,304.2164611816406,0.7878267168998718,0.4065094590187073,0.3923699259757995,293.23883056640625,297.1499938964844,293.1499938964844,0.6166088581085205,-7493.0859375,304.20330810546875,0.9159230589866638,0.6475490927696228,0.4556973576545715,293.2673645019531,297.1499938964844,293.1499938964844,0.7864222526550293,-12228.369140625,304.21942138671875,0.9793118834495544,0.7821044921875,0.7427974939346313,293.21453857421875,297.1499938964844,293.1499938964844,0.0638138577342033,-8163.03271484375,304.1620483398437,0.4923798143863678,0.1033224388957023,0.4979514181613922,290.5934753417969,291.1499938964844,254.93023681640625,254.03179931640625,279.1710510253906,293.3405456542969,290.5986328125,1.0,0.5910840034484863,0.50211501121521,0.50211501121521,1.0,1.0,-2.8310534954071045,1.0445120334625244,1.78654146194458,0.4014710783958435,0.0,0.0,1.0,224.744384765625,191.0,167.9734649658203,-32807.01953125,2375.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67730712890625,311.3968505859375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.36181640625,297.1499938964844,293.1499938964844,0.2203408479690551,-4305.54638671875,304.1900634765625,0.7125585079193115,0.2867087721824646,0.2644360065460205,293.447998046875,297.1499938964844,293.1499938964844,0.3333068490028381,-6273.037109375,304.21514892578125,0.7911947965621948,0.3986810147762298,0.384558618068695,293.23907470703125,297.1499938964844,293.1499938964844,0.606214702129364,-7395.4267578125,304.2028503417969,0.9260132908821106,0.6452506184577942,0.4537767469882965,293.2674865722656,297.1499938964844,293.1499938964844,0.7728134989738464,-12067.115234375,304.2189636230469,0.987271010875702,0.7791019082069397,0.7395448684692383,293.212158203125,297.1499938964844,293.1499938964844,0.0616798400878906,-7969.7763671875,304.1615905761719,0.4954484105110168,0.1021697148680687,0.4905203580856323,290.71343994140625,291.1499938964844,255.0099639892578,254.1031646728516,279.1705322265625,293.3397216796875,290.71856689453125,1.0,0.5804765224456787,0.5041419267654419,0.5041419267654419,1.0,1.0,-2.8008413314819336,1.035516381263733,1.765324950218201,0.3990426063537597,0.0,0.0,1.0,212.7427215576172,179.0,167.35189819335938,-32797.5390625,2265.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8934631347656,311.6142883300781,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.36181640625,297.1499938964844,293.1499938964844,0.2203408479690551,-4305.54638671875,304.1900634765625,0.7125585079193115,0.2867087721824646,0.2644360065460205,293.447998046875,297.1499938964844,293.1499938964844,0.3333068490028381,-6273.037109375,304.21514892578125,0.7911947965621948,0.3986810147762298,0.384558618068695,293.23907470703125,297.1499938964844,293.1499938964844,0.606214702129364,-7395.4267578125,304.2028503417969,0.9260132908821106,0.6452506184577942,0.4537767469882965,293.2674865722656,297.1499938964844,293.1499938964844,0.7728134989738464,-12067.115234375,304.2189636230469,0.987271010875702,0.7791019082069397,0.7395448684692383,293.212158203125,297.1499938964844,293.1499938964844,0.0616798400878906,-7969.7763671875,304.1615905761719,0.4954484105110168,0.1021697148680687,0.4905203580856323,290.71343994140625,291.1499938964844,255.0099639892578,254.1031646728516,279.1705322265625,293.3397216796875,290.71856689453125,1.0,0.5804765224456787,0.5041419267654419,0.5041419267654419,1.0,1.0,-2.8008413314819336,1.035516381263733,1.765324950218201,0.3990426063537597,0.0,0.0,1.0,212.7427215576172,179.0,167.35189819335938,-32797.5390625,2265.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8934631347656,311.6142883300781,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3599853515625,297.1499938964844,293.1499938964844,0.216744840145111,-4249.0546875,304.1893310546875,0.7145535945892334,0.2843857407569885,0.2621370255947113,293.4485778808594,297.1499938964844,293.1499938964844,0.327206403017044,-6182.1865234375,304.2143859863281,0.7931156158447266,0.394796222448349,0.3806861937046051,293.239013671875,297.1499938964844,293.1499938964844,0.6011229753494263,-7347.44921875,304.2025146484375,0.931483268737793,0.6441299319267273,0.4528400897979736,293.26739501953125,297.1499938964844,293.1499938964844,0.7661393284797668,-11987.8193359375,304.21856689453125,0.9912700653076172,0.7776339650154114,0.73795485496521,293.2107849121094,297.1499938964844,293.1499938964844,0.0606708079576492,-7878.85302734375,304.16131591796875,0.4972417652606964,0.1016485169529914,0.4870869219303131,290.7728271484375,291.1499938964844,255.0496520996093,254.13870239257807,279.1703491210937,293.339111328125,290.7779541015625,1.0,0.5751745700836182,0.5051445364952087,0.5051445364952087,1.0,1.0,-2.7862610816955566,1.0311810970306396,1.755079984664917,0.3978791534900665,0.0,0.0,1.0,206.74041748046875,179.0,166.56422424316406,-32793.953125,2212.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0005798339844,311.72186279296875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.35809326171875,297.1499938964844,293.1499938964844,0.2132253944873809,-4193.53857421875,304.1885681152344,0.7166727185249329,0.2820976674556732,0.2598708868026733,293.44903564453125,297.1499938964844,293.1499938964844,0.3211959898471832,-6092.25634765625,304.213623046875,0.7951893210411072,0.3909230530261993,0.3768264949321747,293.2389221191406,297.1499938964844,293.1499938964844,0.5960919857025146,-7299.93603515625,304.2021179199219,0.9371826648712158,0.6430217027664185,0.4519132673740387,293.2672119140625,297.1499938964844,293.1499938964844,0.7595429420471191,-11909.2705078125,304.21807861328125,0.995249330997467,0.7761813402175903,0.736380934715271,293.2094116210937,297.1499938964844,293.1499938964844,0.0596903376281261,-7790.79443359375,304.1610412597656,0.4991989135742187,0.1011538133025169,0.4837876856327057,290.83184814453125,291.1499938964844,255.08921813964844,254.1741485595703,279.1701965332031,293.33843994140625,290.83697509765625,1.0,0.5698686838150024,0.5061433911323547,0.5061433911323547,1.0,1.0,-2.771928071975708,1.026918649673462,1.745009422302246,0.3967357873916626,0.0,0.0,1.0,200.7501373291016,167.0,165.69691467285156,-32790.390625,2160.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1069030761719,311.8286437988281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.35406494140625,297.1499938964844,293.1499938964844,0.2063571214675903,-4084.42626953125,304.18719482421875,0.720366895198822,0.2776417136192322,0.2554835379123688,293.4496154785156,297.1499938964844,293.1499938964844,0.3093428313732147,-5913.49462890625,304.2121887207031,0.798666775226593,0.3832295536994934,0.369194895029068,293.23846435546875,297.1499938964844,293.1499938964844,0.5860006213188171,-7204.0673828125,304.2015991210937,0.9476298093795776,0.6408597826957703,0.4501273930072784,293.26385498046875,297.1499938964844,293.1499938964844,0.7392688393592834,-11653.77734375,304.2303466796875,0.9990000128746032,0.7738711833953857,0.7265753149986267,293.2063903808594,297.1499938964844,293.1499938964844,0.0578188523650169,-7623.11376953125,304.1604919433594,0.5029400587081909,0.1002597287297248,0.4777950346469879,290.9540405273437,291.1499938964844,255.16798400878903,254.2447204589844,279.1714172363281,293.3365173339844,290.9600524902344,1.0,0.5588744878768921,0.5083092451095581,0.5083092451095581,1.0,1.0,-2.7363293170928955,1.015642762184143,1.7206865549087524,0.3934873342514038,0.0,0.0,1.0,189.78843688964844,155.0,173.28675842285156,-32732.994140625,2050.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32196044921875,312.051025390625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.35406494140625,297.1499938964844,293.1499938964844,0.2063571214675903,-4084.42626953125,304.18719482421875,0.720366895198822,0.2776417136192322,0.2554835379123688,293.4496154785156,297.1499938964844,293.1499938964844,0.3093428313732147,-5913.49462890625,304.2121887207031,0.798666775226593,0.3832295536994934,0.369194895029068,293.23846435546875,297.1499938964844,293.1499938964844,0.5860006213188171,-7204.0673828125,304.2015991210937,0.9476298093795776,0.6408597826957703,0.4501273930072784,293.26385498046875,297.1499938964844,293.1499938964844,0.7392688393592834,-11653.77734375,304.2303466796875,0.9990000128746032,0.7738711833953857,0.7265753149986267,293.2063903808594,297.1499938964844,293.1499938964844,0.0578188523650169,-7623.11376953125,304.1604919433594,0.5029400587081909,0.1002597287297248,0.4777950346469879,290.9540405273437,291.1499938964844,255.16798400878903,254.2447204589844,279.1714172363281,293.3365173339844,290.9600524902344,1.0,0.5588744878768921,0.5083092451095581,0.5083092451095581,1.0,1.0,-2.7363293170928955,1.015642762184143,1.7206865549087524,0.3934873342514038,0.0,0.0,1.0,189.78843688964844,155.0,173.28675842285156,-32732.994140625,2050.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32196044921875,312.051025390625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3500366210937,297.1499938964844,293.1499938964844,0.1992951333522796,-3970.7080078125,304.18658447265625,0.7234710454940796,0.2732873857021332,0.2512674331665039,293.45001220703125,297.1499938964844,293.1499938964844,0.2971103191375732,-5726.35546875,304.2118530273437,0.8013479709625244,0.3755560517311096,0.3616656064987182,293.23809814453125,297.1499938964844,293.1499938964844,0.5747167468070984,-7095.087890625,304.2032470703125,0.956842839717865,0.6386923789978027,0.4484062790870666,293.2413024902344,297.1499938964844,293.1499938964844,0.704447865486145,-11202.3798828125,304.261474609375,0.9990000128746032,0.7755208611488342,0.7048342227935791,293.2031555175781,297.1499938964844,293.1499938964844,0.0559419840574264,-7454.36279296875,304.1601257324219,0.5065609216690063,0.0994846299290657,0.4726699292659759,291.1052551269531,291.1499938964844,255.2462615966797,254.3148803710937,279.1734313964844,293.3314514160156,291.11248779296875,1.0,0.5467822551727295,0.5107602477073669,0.5107602477073669,1.0,1.0,-2.68790340423584,0.9993539452552797,1.688549518585205,0.3878485262393951,0.0,0.0,1.0,179.74234008789062,158.0,203.663330078125,-32610.1328125,1927.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5726928710937,312.3178405761719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3500366210937,297.1499938964844,293.1499938964844,0.1992951333522796,-3970.7080078125,304.18658447265625,0.7234710454940796,0.2732873857021332,0.2512674331665039,293.45001220703125,297.1499938964844,293.1499938964844,0.2971103191375732,-5726.35546875,304.2118530273437,0.8013479709625244,0.3755560517311096,0.3616656064987182,293.23809814453125,297.1499938964844,293.1499938964844,0.5747167468070984,-7095.087890625,304.2032470703125,0.956842839717865,0.6386923789978027,0.4484062790870666,293.2413024902344,297.1499938964844,293.1499938964844,0.704447865486145,-11202.3798828125,304.261474609375,0.9990000128746032,0.7755208611488342,0.7048342227935791,293.2031555175781,297.1499938964844,293.1499938964844,0.0559419840574264,-7454.36279296875,304.1601257324219,0.5065609216690063,0.0994846299290657,0.4726699292659759,291.1052551269531,291.1499938964844,255.2462615966797,254.3148803710937,279.1734313964844,293.3314514160156,291.11248779296875,1.0,0.5467822551727295,0.5107602477073669,0.5107602477073669,1.0,1.0,-2.68790340423584,0.9993539452552797,1.688549518585205,0.3878485262393951,0.0,0.0,1.0,179.74234008789062,158.0,203.663330078125,-32610.1328125,1927.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5726928710937,312.3178405761719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3465881347656,297.1499938964844,293.1499938964844,0.1924774199724197,-3859.989990234375,304.18572998046875,0.7237362861633301,0.2689215838909149,0.2471977621316909,293.4508972167969,297.1499938964844,293.1499938964844,0.2851610779762268,-5541.77734375,304.21112060546875,0.8004319667816162,0.367780476808548,0.3542048335075378,293.23834228515625,297.1499938964844,293.1499938964844,0.5634141564369202,-6985.58740234375,304.2042541503906,0.9614686965942384,0.6364120244979858,0.446722149848938,293.2106628417969,297.1499938964844,293.1499938964844,0.6787889003753662,-10882.4580078125,304.2663879394531,0.9990000128746032,0.7794249653816223,0.6926016211509705,293.20037841796875,297.1499938964844,293.1499938964844,0.0542063862085342,-7298.6650390625,304.1596374511719,0.5081299543380737,0.0987027511000633,0.4683596789836883,291.25994873046875,291.1499938964844,255.3240509033203,254.38462829589844,279.1726379394531,293.32696533203125,291.2665710449219,1.0,0.5392011404037476,0.5129908323287964,0.5129908323287964,1.0,1.0,-2.65212631225586,0.9879408478736876,1.6641855239868164,0.3840530812740326,0.0,0.0,0.9780789613723756,173.9060516357422,161.0,208.8821716308593,-32584.07421875,1846.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84893798828125,312.59283447265625,278.1499938964844,0.0,18000.0,320.510009765625,32991.7265625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829748511314392,1.8297762870788568,-2.779163514787797e-05,0.0,0.001014872919768,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3465881347656,297.1499938964844,293.1499938964844,0.1924774199724197,-3859.989990234375,304.18572998046875,0.7237362861633301,0.2689215838909149,0.2471977621316909,293.4508972167969,297.1499938964844,293.1499938964844,0.2851610779762268,-5541.77734375,304.21112060546875,0.8004319667816162,0.367780476808548,0.3542048335075378,293.23834228515625,297.1499938964844,293.1499938964844,0.5634141564369202,-6985.58740234375,304.2042541503906,0.9614686965942384,0.6364120244979858,0.446722149848938,293.2106628417969,297.1499938964844,293.1499938964844,0.6787889003753662,-10882.4580078125,304.2663879394531,0.9990000128746032,0.7794249653816223,0.6926016211509705,293.20037841796875,297.1499938964844,293.1499938964844,0.0542063862085342,-7298.6650390625,304.1596374511719,0.5081299543380737,0.0987027511000633,0.4683596789836883,291.25994873046875,291.1499938964844,255.3240509033203,254.38462829589844,279.1726379394531,293.32696533203125,291.2665710449219,1.0,0.5392011404037476,0.5129908323287964,0.5129908323287964,1.0,1.0,-2.65212631225586,0.9879408478736876,1.6641855239868164,0.3840530812740326,0.0,0.0,0.9780789613723756,173.9060516357422,161.0,208.8821716308593,-32584.07421875,1846.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84893798828125,312.59283447265625,278.1499938964844,0.0,18000.0,320.510009765625,32991.7265625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829748511314392,1.8297762870788568,-2.779163514787797e-05,0.0,0.001014872919768,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3433837890625,297.1499938964844,293.1499938964844,0.1862221807241439,-3757.8818359375,304.1842346191406,0.7217720746994019,0.2645916640758514,0.2432431578636169,293.4518737792969,297.1499938964844,293.1499938964844,0.2739899456501007,-5368.0048828125,304.2093505859375,0.796662449836731,0.3599558472633362,0.3467830717563629,293.2386474609375,297.1499938964844,293.1499938964844,0.5531386733055115,-6886.384765625,304.2032470703125,0.9627084136009216,0.6341153979301453,0.4450839459896087,293.1880187988281,297.1499938964844,293.1499938964844,0.6618307828903198,-10680.1962890625,304.2555847167969,0.9990000128746032,0.7825022339820862,0.6874850988388062,293.1980895996094,297.1499938964844,293.1499938964844,0.052654106169939,-7160.5107421875,304.15899658203125,0.5079296827316284,0.0978935956954956,0.4644070565700531,291.39605712890625,291.1499938964844,255.4013519287109,254.4539489746093,279.1713256835937,293.3248291015625,291.40185546875,1.0,0.5343689322471619,0.5150617957115173,0.5150617957115173,1.0,1.0,-2.6255831718444824,0.9800485372543336,1.6455345153808594,0.3818701207637787,0.0,0.0,0.9359830617904664,171.09268188476562,164.0,192.3606719970703,-32592.2578125,1794.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1197509765625,312.8465881347656,278.1499938964844,0.0,18000.0,320.510009765625,34806.71484375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822848916053772,1.822877049446106,-2.8049060347257185e-05,0.0,0.001014872919768,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3433837890625,297.1499938964844,293.1499938964844,0.1862221807241439,-3757.8818359375,304.1842346191406,0.7217720746994019,0.2645916640758514,0.2432431578636169,293.4518737792969,297.1499938964844,293.1499938964844,0.2739899456501007,-5368.0048828125,304.2093505859375,0.796662449836731,0.3599558472633362,0.3467830717563629,293.2386474609375,297.1499938964844,293.1499938964844,0.5531386733055115,-6886.384765625,304.2032470703125,0.9627084136009216,0.6341153979301453,0.4450839459896087,293.1880187988281,297.1499938964844,293.1499938964844,0.6618307828903198,-10680.1962890625,304.2555847167969,0.9990000128746032,0.7825022339820862,0.6874850988388062,293.1980895996094,297.1499938964844,293.1499938964844,0.052654106169939,-7160.5107421875,304.15899658203125,0.5079296827316284,0.0978935956954956,0.4644070565700531,291.39605712890625,291.1499938964844,255.4013519287109,254.4539489746093,279.1713256835937,293.3248291015625,291.40185546875,1.0,0.5343689322471619,0.5150617957115173,0.5150617957115173,1.0,1.0,-2.6255831718444824,0.9800485372543336,1.6455345153808594,0.3818701207637787,0.0,0.0,0.9359830617904664,171.09268188476562,164.0,192.3606719970703,-32592.2578125,1794.7735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1197509765625,312.8465881347656,278.1499938964844,0.0,18000.0,320.510009765625,34806.71484375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822848916053772,1.822877049446106,-2.8049060347257185e-05,0.0,0.001014872919768,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3418273925781,297.1499938964844,293.1499938964844,0.183310404419899,-3710.190673828125,304.18328857421875,0.7202081680297852,0.2624479830265045,0.2413084656000137,293.452392578125,297.1499938964844,293.1499938964844,0.2687052488327026,-5285.3779296875,304.2081604003906,0.7940322756767273,0.3560336232185364,0.3430871665477752,293.2387390136719,297.1499938964844,293.1499938964844,0.548439621925354,-6841.1533203125,304.2021179199219,0.9624729752540588,0.6329727172851562,0.4442865550518036,293.1808166503906,297.1499938964844,293.1499938964844,0.6558440923690796,-10611.8388671875,304.2472839355469,0.9990000128746032,0.7834371328353882,0.6867425441741943,293.19708251953125,297.1499938964844,293.1499938964844,0.0519429817795753,-7097.63720703125,304.1586608886719,0.5073666572570801,0.0974814668297767,0.462520956993103,291.4564208984375,291.1499938964844,255.43983459472656,254.48846435546875,279.170654296875,293.3241577148437,291.46160888671875,1.0,0.5327043533325195,0.5160424113273621,0.5160424113273621,1.0,1.0,-2.6146981716156006,0.9769959449768066,1.6377021074295044,0.3811546862125397,0.0,0.0,0.9094717502593994,170.44285583496094,164.0,179.1219940185547,-32581.09375,1775.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2508544921875,312.9582824707031,278.1499938964844,0.0,18000.0,320.989990234375,36156.54296875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8136534690856927,1.813681602478028,-2.815126026689541e-05,0.0,0.001014872919768,0.0,0.0,679.5267944335938,0.0,0.0,0.0,0.9963268637657166,4.0,0.0,1.0
551760,293.3402709960937,297.1499938964844,293.1499938964844,0.1808956116437912,-3671.026611328125,304.1816101074219,0.7183399796485901,0.2603218257427215,0.2394001483917236,293.4528503417969,297.1499938964844,293.1499938964844,0.2641356289386749,-5214.3896484375,304.20587158203125,0.791022777557373,0.3521090149879455,0.3393995761871338,293.23876953125,297.1499938964844,293.1499938964844,0.5450726747512817,-6809.9736328125,304.1986999511719,0.9618039727211,0.6318449378013611,0.4435040950775146,293.17633056640625,297.1499938964844,293.1499938964844,0.652442216873169,-10578.1494140625,304.2357177734375,0.9990000128746032,0.7839319109916687,0.6869187951087952,293.1961669921875,297.1499938964844,293.1499938964844,0.051402598619461,-7050.95654296875,304.1580505371094,0.506567120552063,0.0970625728368759,0.4606712758541107,291.4903869628906,291.1499938964844,255.47817993164065,254.5228576660156,279.1699523925781,293.323486328125,291.49169921875,1.0,0.5314215421676636,0.5169894695281982,0.5169894695281982,1.0,1.0,-2.605020999908448,0.9743862152099608,1.630634903907776,0.3806202113628387,0.0,0.0,0.883137047290802,170.1736297607422,167.0,128.99566650390625,-32440.43359375,1760.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3950500488281,313.0264892578125,278.1499938964844,0.0,18000.0,320.989990234375,36763.1640625,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7741591930389404,1.774186611175537,-2.742799006227869e-05,0.0,0.001014872919768,0.0,0.0,643.9649047851562,0.0,0.0,0.0,0.977672517299652,4.0,0.0,1.0
551820,293.337158203125,297.1499938964844,293.1499938964844,0.1772550195455551,-3613.00244140625,304.1771545410156,0.7138621807098389,0.2561314702033996,0.2356662005186081,293.4537048339844,297.1499938964844,293.1499938964844,0.2566933333873749,-5099.7998046875,304.1996459960937,0.7841495871543884,0.3442659974098205,0.3320570886135101,293.2383117675781,297.1499938964844,293.1499938964844,0.541722297668457,-6782.423828125,304.1880187988281,0.9594842791557312,0.6296854615211487,0.4420199394226074,293.1743469238281,297.1499938964844,293.1499938964844,0.6520351767539978,-10594.451171875,304.2077941894531,0.9990000128746032,0.7836822867393494,0.6893913149833679,293.1946716308594,297.1499938964844,293.1499938964844,0.0507210828363895,-6995.11474609375,304.1565246582031,0.5044201612472534,0.0962003245949745,0.4570144414901733,291.4896850585937,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3219909667969,291.48858642578125,1.0,0.5297486782073975,0.5187948346138,0.5187948346138,1.0,1.0,-2.5885026454925537,0.970189094543457,1.6183134317398071,0.3799589276313782,0.0,0.0,0.8373393416404724,170.5159149169922,170.0,29.962953567504883,-32104.5859375,1738.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77459716796875,313.1839294433594,278.1499938964844,0.0,18000.0,320.989990234375,37185.1328125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670575499534607,1.6706007719039917,-2.53566413448425e-05,0.0,0.001014872919768,0.0,0.0,553.345458984375,0.0,0.0,0.0,0.9290086627006532,4.0,0.0,1.0
551880,293.337158203125,297.1499938964844,293.1499938964844,0.1772550195455551,-3613.00244140625,304.1771545410156,0.7138621807098389,0.2561314702033996,0.2356662005186081,293.4537048339844,297.1499938964844,293.1499938964844,0.2566933333873749,-5099.7998046875,304.1996459960937,0.7841495871543884,0.3442659974098205,0.3320570886135101,293.2383117675781,297.1499938964844,293.1499938964844,0.541722297668457,-6782.423828125,304.1880187988281,0.9594842791557312,0.6296854615211487,0.4420199394226074,293.1743469238281,297.1499938964844,293.1499938964844,0.6520351767539978,-10594.451171875,304.2077941894531,0.9990000128746032,0.7836822867393494,0.6893913149833679,293.1946716308594,297.1499938964844,293.1499938964844,0.0507210828363895,-6995.11474609375,304.1565246582031,0.5044201612472534,0.0962003245949745,0.4570144414901733,291.4896850585937,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3219909667969,291.48858642578125,1.0,0.5297486782073975,0.5187948346138,0.5187948346138,1.0,1.0,-2.5885026454925537,0.970189094543457,1.6183134317398071,0.3799589276313782,0.0,0.0,0.8373393416404724,170.5159149169922,170.0,29.962953567504883,-32104.5859375,1738.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77459716796875,313.1839294433594,278.1499938964844,0.0,18000.0,320.989990234375,37185.1328125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670575499534607,1.6706007719039917,-2.53566413448425e-05,0.0,0.001014872919768,0.0,0.0,553.345458984375,0.0,0.0,0.0,0.9290086627006532,4.0,0.0,1.0
551940,293.3341064453125,297.1499938964844,293.1499938964844,0.1742294877767563,-3565.1123046875,304.17315673828125,0.7085323929786682,0.252011626958847,0.2320265918970108,293.4544677734375,297.1499938964844,293.1499938964844,0.2500905692577362,-4997.9013671875,304.19415283203125,0.7764831781387329,0.336415022611618,0.3247405588626861,293.2376403808594,297.1499938964844,293.1499938964844,0.5402141213417053,-6772.58935546875,304.17791748046875,0.9561875462532043,0.6275831460952759,0.4406128525733948,293.1804504394531,297.1499938964844,293.1499938964844,0.6563379168510437,-10668.9169921875,304.18145751953125,0.9990000128746032,0.7818441987037659,0.6939163208007812,293.1935119628906,297.1499938964844,293.1499938964844,0.0502163171768188,-6955.794921875,304.1551818847656,0.5017485022544861,0.0953016951680183,0.4533406794071197,291.4578552246094,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.3204650878906,291.4560241699219,1.0,0.5289400815963745,0.5205137133598328,0.5205137133598328,1.0,1.0,-2.5746681690216064,0.9669501781463624,1.607717990875244,0.3796761035919189,0.0,0.0,0.7982509732246399,171.7165985107422,173.0,-24.627927780151367,-31791.15625,1723.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2762451171875,313.4076843261719,278.1499938964844,0.0,18000.0,320.510009765625,37228.02734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5596989393234253,1.5597221851348877,-2.319140912732109e-05,0.0,0.001014872919768,0.0,0.0,465.7137145996094,0.0,0.0,0.0,0.8774528503417969,4.0,0.0,1.0
552000,293.3341064453125,297.1499938964844,293.1499938964844,0.1742294877767563,-3565.1123046875,304.17315673828125,0.7085323929786682,0.252011626958847,0.2320265918970108,293.4544677734375,297.1499938964844,293.1499938964844,0.2500905692577362,-4997.9013671875,304.19415283203125,0.7764831781387329,0.336415022611618,0.3247405588626861,293.2376403808594,297.1499938964844,293.1499938964844,0.5402141213417053,-6772.58935546875,304.17791748046875,0.9561875462532043,0.6275831460952759,0.4406128525733948,293.1804504394531,297.1499938964844,293.1499938964844,0.6563379168510437,-10668.9169921875,304.18145751953125,0.9990000128746032,0.7818441987037659,0.6939163208007812,293.1935119628906,297.1499938964844,293.1499938964844,0.0502163171768188,-6955.794921875,304.1551818847656,0.5017485022544861,0.0953016951680183,0.4533406794071197,291.4578552246094,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,293.3204650878906,291.4560241699219,1.0,0.5289400815963745,0.5205137133598328,0.5205137133598328,1.0,1.0,-2.5746681690216064,0.9669501781463624,1.607717990875244,0.3796761035919189,0.0,0.0,0.7982509732246399,171.7165985107422,173.0,-24.627927780151367,-31791.15625,1723.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2762451171875,313.4076843261719,278.1499938964844,0.0,18000.0,320.510009765625,37228.02734375,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5596989393234253,1.5597221851348877,-2.319140912732109e-05,0.0,0.001014872919768,0.0,0.0,465.7137145996094,0.0,0.0,0.0,0.8774528503417969,4.0,0.0,1.0
552060,293.33111572265625,297.1499938964844,293.1499938964844,0.1713920086622238,-3519.95361328125,304.1701965332031,0.7025824189186096,0.2479546964168548,0.2284636348485946,293.45526123046875,297.1499938964844,293.1499938964844,0.2436962276697158,-4898.236328125,304.19012451171875,0.7683352828025818,0.3285423815250397,0.3174254298210144,293.23712158203125,297.1499938964844,293.1499938964844,0.5392752885818481,-6767.142578125,304.1702575683594,0.9521753787994384,0.6254673600196838,0.4392217397689819,293.1932373046875,297.1499938964844,293.1499938964844,0.6632680296897888,-10773.2119140625,304.1595764160156,0.9990000128746032,0.7784943580627441,0.6998295783996582,293.19268798828125,297.1499938964844,293.1499938964844,0.0497332997620105,-6918.5087890625,304.1542663574219,0.4987367689609527,0.09436946362257,0.4496084749698639,291.420166015625,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3194580078125,291.4183959960937,1.0,0.528712272644043,0.5221869945526123,0.5221869945526123,1.0,1.0,-2.5625455379486084,0.9643277525901794,1.5982178449630735,0.3796411752700805,0.0,0.0,0.7647688388824463,173.50765991210938,176.0,-44.0249252319336,-31530.19140625,1714.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.88018798828125,313.70068359375,278.1499938964844,0.0,18000.0,320.510009765625,37145.76953125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4539424180984497,1.4539637565612793,-2.1237430701148696e-05,0.0,0.001014872919768,0.0,0.0,391.5492858886719,0.0,0.0,0.0,0.8289583325386047,4.0,0.0,1.0
552120,293.33111572265625,297.1499938964844,293.1499938964844,0.1713920086622238,-3519.95361328125,304.1701965332031,0.7025824189186096,0.2479546964168548,0.2284636348485946,293.45526123046875,297.1499938964844,293.1499938964844,0.2436962276697158,-4898.236328125,304.19012451171875,0.7683352828025818,0.3285423815250397,0.3174254298210144,293.23712158203125,297.1499938964844,293.1499938964844,0.5392752885818481,-6767.142578125,304.1702575683594,0.9521753787994384,0.6254673600196838,0.4392217397689819,293.1932373046875,297.1499938964844,293.1499938964844,0.6632680296897888,-10773.2119140625,304.1595764160156,0.9990000128746032,0.7784943580627441,0.6998295783996582,293.19268798828125,297.1499938964844,293.1499938964844,0.0497332997620105,-6918.5087890625,304.1542663574219,0.4987367689609527,0.09436946362257,0.4496084749698639,291.420166015625,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3194580078125,291.4183959960937,1.0,0.528712272644043,0.5221869945526123,0.5221869945526123,1.0,1.0,-2.5625455379486084,0.9643277525901794,1.5982178449630735,0.3796411752700805,0.0,0.0,0.7647688388824463,173.50765991210938,176.0,-44.0249252319336,-31530.19140625,1714.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.88018798828125,313.70068359375,278.1499938964844,0.0,18000.0,320.510009765625,37145.76953125,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4539424180984497,1.4539637565612793,-2.1237430701148696e-05,0.0,0.001014872919768,0.0,0.0,391.5492858886719,0.0,0.0,0.0,0.8289583325386047,4.0,0.0,1.0
552180,293.3281555175781,297.1499938964844,293.1499938964844,0.1685646474361419,-3474.48046875,304.168212890625,0.6963562369346619,0.2439622282981872,0.224970668554306,293.4560546875,297.1499938964844,293.1499938964844,0.2372460663318634,-4796.4951171875,304.1875305175781,0.7599497437477112,0.3206469416618347,0.3101012706756592,293.2369079589844,297.1499938964844,293.1499938964844,0.5383008718490601,-6760.080078125,304.1651916503906,0.9476536512374878,0.6233085989952087,0.4378145933151245,293.21142578125,297.1499938964844,293.1499938964844,0.6716229319572449,-10891.6884765625,304.142578125,0.9990000128746032,0.7737215757369995,0.7066529393196106,293.1920471191406,297.1499938964844,293.1499938964844,0.0492122992873191,-6877.68994140625,304.1537170410156,0.4955246150493622,0.0934157371520996,0.4458307027816772,291.3873291015625,291.1499938964844,255.7807159423828,254.79412841796875,279.16680908203125,293.3196105957031,291.3858947753906,1.0,0.5288718938827515,0.5238524079322815,0.5238524079322815,1.0,1.0,-2.55151629447937,0.962120532989502,1.5893957614898682,0.3797865808010101,0.0,0.0,0.7353941202163696,175.69984436035156,179.0,-44.1983757019043,-31316.9921875,1708.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5627136230469,314.04986572265625,278.1499938964844,0.0,18000.0,320.510009765625,37034.79296875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567301034927368,1.3567497730255127,-1.9553135643946007e-05,0.0,0.001014872919768,0.0,0.0,331.1891174316406,0.0,0.0,0.0,0.7850785255432129,4.0,0.0,1.0
552240,293.3281555175781,297.1499938964844,293.1499938964844,0.1685646474361419,-3474.48046875,304.168212890625,0.6963562369346619,0.2439622282981872,0.224970668554306,293.4560546875,297.1499938964844,293.1499938964844,0.2372460663318634,-4796.4951171875,304.1875305175781,0.7599497437477112,0.3206469416618347,0.3101012706756592,293.2369079589844,297.1499938964844,293.1499938964844,0.5383008718490601,-6760.080078125,304.1651916503906,0.9476536512374878,0.6233085989952087,0.4378145933151245,293.21142578125,297.1499938964844,293.1499938964844,0.6716229319572449,-10891.6884765625,304.142578125,0.9990000128746032,0.7737215757369995,0.7066529393196106,293.1920471191406,297.1499938964844,293.1499938964844,0.0492122992873191,-6877.68994140625,304.1537170410156,0.4955246150493622,0.0934157371520996,0.4458307027816772,291.3873291015625,291.1499938964844,255.7807159423828,254.79412841796875,279.16680908203125,293.3196105957031,291.3858947753906,1.0,0.5288718938827515,0.5238524079322815,0.5238524079322815,1.0,1.0,-2.55151629447937,0.962120532989502,1.5893957614898682,0.3797865808010101,0.0,0.0,0.7353941202163696,175.69984436035156,179.0,-44.1983757019043,-31316.9921875,1708.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5627136230469,314.04986572265625,278.1499938964844,0.0,18000.0,320.510009765625,37034.79296875,36000.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567301034927368,1.3567497730255127,-1.9553135643946007e-05,0.0,0.001014872919768,0.0,0.0,331.1891174316406,0.0,0.0,0.0,0.7850785255432129,4.0,0.0,1.0
552300,293.32672119140625,297.1499938964844,293.1499938964844,0.1671406775712967,-3451.39990234375,304.16748046875,0.6931882500648499,0.2419921457767486,0.2232505530118942,293.4564514160156,297.1499938964844,293.1499938964844,0.2339787632226944,-4744.52294921875,304.1866455078125,0.7557270526885986,0.3166927397251129,0.306435763835907,293.23687744140625,297.1499938964844,293.1499938964844,0.537733256816864,-6755.36572265625,304.1634826660156,0.9452553987503052,0.6222116351127625,0.4371016025543213,293.2221374511719,297.1499938964844,293.1499938964844,0.6761257648468018,-10953.693359375,304.1357727050781,0.9990000128746032,0.7708410620689392,0.7102953791618347,293.1918029785156,297.1499938964844,293.1499938964844,0.0489348545670509,-6855.70068359375,304.153564453125,0.4938749074935913,0.092934064567089,0.4439371228218078,291.3736267089844,291.1499938964844,255.8180084228516,254.82752990722656,279.16680908203125,293.3203125,291.3723449707031,1.0,0.529055118560791,0.5246920585632324,0.5246920585632324,1.0,1.0,-2.5462896823883057,0.9611362218856812,1.585153579711914,0.3799169361591339,0.0,0.0,0.7218716740608215,176.90322875976562,179.0,-41.07487106323242,-31223.806640625,1706.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9273986816406,314.2408752441406,278.1499938964844,0.0,18000.0,320.0299987792969,36980.12890625,36000.0,0.0,0.0,0.9990615844726562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113441467285156,1.3113629817962646,-1.8805436411639675e-05,0.0,0.0010139205260202,0.0,0.0,305.4535522460937,0.0,0.0,0.0,0.7648622989654541,4.0,0.0,1.0
552360,293.32525634765625,297.1499938964844,293.1499938964844,0.1657264232635498,-3428.400146484375,304.1668701171875,0.6900027394294739,0.2400404512882232,0.2215482294559478,293.45684814453125,297.1499938964844,293.1499938964844,0.2307063937187194,-4692.23876953125,304.1859436035156,0.7515057325363159,0.3127356469631195,0.3027685582637787,293.2369079589844,297.1499938964844,293.1499938964844,0.5371532440185547,-6750.37158203125,304.1620788574219,0.9427875280380248,0.6211044788360596,0.436382383108139,293.2335510253906,297.1499938964844,293.1499938964844,0.6808430552482605,-11017.69921875,304.1297912597656,0.9990000128746032,0.7676823735237122,0.7140523791313171,293.19158935546875,297.1499938964844,293.1499938964844,0.0486506260931491,-6833.11572265625,304.1534423828125,0.4921987354755401,0.0924452170729637,0.4420295059680938,291.36065673828125,291.1499938964844,255.85516357421875,254.8608245849609,279.1668701171875,293.3215026855469,291.3592834472656,1.0,0.5292899012565613,0.525540292263031,0.525540292263031,1.0,1.0,-2.541195869445801,0.9602121114730836,1.5809838771820068,0.3800796866416931,0.0,0.0,0.7091200351715088,178.1622772216797,182.0,-39.38693237304688,-31126.462890625,1704.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.29119873046875,314.42877197265625,278.1499938964844,0.0,18000.0,320.0299987792969,36925.59375,36000.0,0.0,0.0,0.9952613711357116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2680341005325315,1.2680522203445437,-1.811472793633584e-05,0.0,0.0010100636864081,0.0,0.0,282.2800598144531,0.0,0.0,0.0,0.7457637190818787,4.0,0.0,1.0
552420,293.3222961425781,297.1499938964844,293.1499938964844,0.162996619939804,-3383.9091796875,304.1658020019531,0.6835074424743652,0.2361983060836792,0.2182053923606872,293.4575500488281,297.1499938964844,293.1499938964844,0.224241018295288,-4588.40966796875,304.18475341796875,0.74299156665802,0.3048208355903625,0.2954393923282623,293.237060546875,297.1499938964844,293.1499938964844,0.5361558794975281,-6741.765625,304.15972900390625,0.9375179409980774,0.6188742518424988,0.4349363446235657,293.2575988769531,297.1499938964844,293.1499938964844,0.6902765035629272,-11142.849609375,304.1210632324219,0.9990000128746032,0.7606905102729797,0.7210401296615601,293.1913146972656,297.1499938964844,293.1499938964844,0.0480843298137187,-6788.30908203125,304.1532287597656,0.4886779189109802,0.091446004807949,0.4381608366966247,291.3321228027344,291.1499938964844,255.9291381835937,254.92706298828125,279.1674194335937,293.3253173828125,291.330810546875,1.0,0.5298385620117188,0.5272979736328125,0.5272979736328125,1.0,1.0,-2.530386209487915,0.9581444263458252,1.5722417831420898,0.3803832828998565,0.0,0.0,0.6867587566375732,180.9295196533203,185.0,-39.19126892089844,-30923.43359375,1701.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9892578125,314.7848815917969,278.1499938964844,0.0,18000.0,320.0299987792969,36784.30859375,36000.0,0.0,0.0,0.9858202934265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1903910636901855,1.1904079914093018,-1.6923660950851627e-05,0.0,0.0010004822397604,0.0,0.0,243.8891448974609,0.0,0.0,0.0,0.7120296955108643,4.0,0.0,1.0
