time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552480,293.3222961425781,297.1499938964844,293.1499938964844,0.162996619939804,-3383.9091796875,304.1658020019531,0.6835074424743652,0.2361983060836792,0.2182053923606872,293.4575500488281,297.1499938964844,293.1499938964844,0.224241018295288,-4588.40966796875,304.18475341796875,0.74299156665802,0.3048208355903625,0.2954393923282623,293.237060546875,297.1499938964844,293.1499938964844,0.5361558794975281,-6741.765625,304.15972900390625,0.9375179409980774,0.6188742518424988,0.4349363446235657,293.2575988769531,297.1499938964844,293.1499938964844,0.6902765035629272,-11142.849609375,304.1210632324219,0.9990000128746032,0.7606905102729797,0.7210401296615601,293.1913146972656,297.1499938964844,293.1499938964844,0.0480843298137187,-6788.30908203125,304.1532287597656,0.4886779189109802,0.091446004807949,0.4381608366966247,291.3321228027344,291.1499938964844,255.9291381835937,254.92706298828125,279.1674194335937,293.3253173828125,291.330810546875,1.0,0.5298385620117188,0.5272979736328125,0.5272979736328125,1.0,1.0,-2.530386209487915,0.9581444263458252,1.5722417831420898,0.3803832828998565,0.0,0.0,0.6867587566375732,180.9295196533203,185.0,-39.19126892089844,-30923.43359375,1701.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9892578125,314.7848815917969,278.1499938964844,0.0,18000.0,320.0299987792969,36784.30859375,36000.0,0.0,0.0,0.9858202934265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1903910636901855,1.1904079914093018,-1.6923660950851627e-05,0.0,0.0010004822397604,0.0,0.0,243.8891448974609,0.0,0.0,0.0,0.7120296955108643,4.0,0.0,1.0
552540,293.3192138671875,297.1499938964844,293.1499938964844,0.1602070033550262,-3337.900634765625,304.1651916503906,0.6757771372795105,0.2324593067169189,0.2150241285562515,293.4580078125,297.1499938964844,293.1499938964844,0.217603400349617,-4480.60546875,304.1842346191406,0.7333211898803711,0.2969376444816589,0.2882086634635925,293.2371826171875,297.1499938964844,293.1499938964844,0.5346086621284485,-6726.896484375,304.1591186523437,0.9300782084465028,0.616641104221344,0.4335449934005737,293.2729187011719,297.1499938964844,293.1499938964844,0.6878411769866943,-11100.8603515625,304.13494873046875,0.9939731359481812,0.7548261880874634,0.7167840003967285,293.19097900390625,297.1499938964844,293.1499938964844,0.0475010015070438,-6741.20947265625,304.15313720703125,0.4841853380203247,0.0904664173722267,0.4346696436405182,291.3183898925781,291.1499938964844,256.0026550292969,254.99282836914065,279.1698608398437,293.3285522460937,291.317626953125,1.0,0.5297961235046387,0.5294166207313538,0.5294166207313538,1.0,1.0,-2.506910562515259,0.9510930776596068,1.555817484855652,0.3785695731639862,0.0,0.0,0.6654000878334045,185.0802459716797,188.0,-23.860658645629883,-30616.037109375,1686.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6460876464844,315.1231689453125,278.1499938964844,0.0,18000.0,319.54998779296875,36710.10546875,36000.0,0.0,0.0,0.9692867994308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209956407546997,1.1210116147994995,-1.593285378476139e-05,0.0,0.0009837028337642,0.0,0.0,213.07135009765625,0.0,0.0,0.0,0.6823858618736267,4.0,0.0,1.0
552600,293.3192138671875,297.1499938964844,293.1499938964844,0.1602070033550262,-3337.900634765625,304.1651916503906,0.6757771372795105,0.2324593067169189,0.2150241285562515,293.4580078125,297.1499938964844,293.1499938964844,0.217603400349617,-4480.60546875,304.1842346191406,0.7333211898803711,0.2969376444816589,0.2882086634635925,293.2371826171875,297.1499938964844,293.1499938964844,0.5346086621284485,-6726.896484375,304.1591186523437,0.9300782084465028,0.616641104221344,0.4335449934005737,293.2729187011719,297.1499938964844,293.1499938964844,0.6878411769866943,-11100.8603515625,304.13494873046875,0.9939731359481812,0.7548261880874634,0.7167840003967285,293.19097900390625,297.1499938964844,293.1499938964844,0.0475010015070438,-6741.20947265625,304.15313720703125,0.4841853380203247,0.0904664173722267,0.4346696436405182,291.3183898925781,291.1499938964844,256.0026550292969,254.99282836914065,279.1698608398437,293.3285522460937,291.317626953125,1.0,0.5297961235046387,0.5294166207313538,0.5294166207313538,1.0,1.0,-2.506910562515259,0.9510930776596068,1.555817484855652,0.3785695731639862,0.0,0.0,0.6654000878334045,185.0802459716797,188.0,-23.860658645629883,-30616.037109375,1686.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6460876464844,315.1231689453125,278.1499938964844,0.0,18000.0,319.54998779296875,36710.10546875,36000.0,0.0,0.0,0.9692867994308472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209956407546997,1.1210116147994995,-1.593285378476139e-05,0.0,0.0009837028337642,0.0,0.0,213.07135009765625,0.0,0.0,0.0,0.6823858618736267,4.0,0.0,1.0
552660,293.3162841796875,297.1499938964844,293.1499938964844,0.1575782597064972,-3294.5712890625,304.1645202636719,0.6687734723091125,0.2287676930427551,0.2118666619062423,293.4585266113281,297.1499938964844,293.1499938964844,0.2111375629901886,-4375.08251953125,304.1836242675781,0.7242398262023926,0.2890276610851288,0.2809350490570068,293.2375793457031,297.1499938964844,293.1499938964844,0.533427357673645,-6715.85302734375,304.1580505371094,0.9235243201255798,0.6143534183502197,0.4320988059043884,293.2777099609375,297.1499938964844,293.1499938964844,0.6856792569160461,-11066.845703125,304.1434020996094,0.9886936545372008,0.7507333755493164,0.7128487229347229,293.190673828125,297.1499938964844,293.1499938964844,0.0469499789178371,-6697.42529296875,304.15301513671875,0.4799396395683288,0.0894896984100341,0.4310818314552307,291.29559326171875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3292541503906,291.2945251464844,1.0,0.5294552445411682,0.5315399169921875,0.5315399169921875,1.0,1.0,-2.4835965633392334,0.9440695643424988,1.5395270586013794,0.3766354620456695,0.0,0.0,0.6474443078041077,188.6555633544922,191.0,-29.53023147583008,-30263.4375,1669.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2153625488281,315.39031982421875,278.1499938964844,0.0,18000.0,319.54998779296875,36589.60546875,36000.0,0.0,0.0,0.9540514945983888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059131383895874,1.0591464042663574,-1.5086594430613331e-05,0.0,0.0009682409581728,0.0,0.0,187.9987030029297,0.0,0.0,0.0,0.656637966632843,4.0,0.0,1.0
552720,293.3162841796875,297.1499938964844,293.1499938964844,0.1575782597064972,-3294.5712890625,304.1645202636719,0.6687734723091125,0.2287676930427551,0.2118666619062423,293.4585266113281,297.1499938964844,293.1499938964844,0.2111375629901886,-4375.08251953125,304.1836242675781,0.7242398262023926,0.2890276610851288,0.2809350490570068,293.2375793457031,297.1499938964844,293.1499938964844,0.533427357673645,-6715.85302734375,304.1580505371094,0.9235243201255798,0.6143534183502197,0.4320988059043884,293.2777099609375,297.1499938964844,293.1499938964844,0.6856792569160461,-11066.845703125,304.1434020996094,0.9886936545372008,0.7507333755493164,0.7128487229347229,293.190673828125,297.1499938964844,293.1499938964844,0.0469499789178371,-6697.42529296875,304.15301513671875,0.4799396395683288,0.0894896984100341,0.4310818314552307,291.29559326171875,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3292541503906,291.2945251464844,1.0,0.5294552445411682,0.5315399169921875,0.5315399169921875,1.0,1.0,-2.4835965633392334,0.9440695643424988,1.5395270586013794,0.3766354620456695,0.0,0.0,0.6474443078041077,188.6555633544922,191.0,-29.53023147583008,-30263.4375,1669.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2153625488281,315.39031982421875,278.1499938964844,0.0,18000.0,319.54998779296875,36589.60546875,36000.0,0.0,0.0,0.9540514945983888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059131383895874,1.0591464042663574,-1.5086594430613331e-05,0.0,0.0009682409581728,0.0,0.0,187.9987030029297,0.0,0.0,0.0,0.656637966632843,4.0,0.0,1.0
552780,293.313232421875,297.1499938964844,293.1499938964844,0.1549786478281021,-3251.490478515625,304.1640014648437,0.6623424291610718,0.2251699417829513,0.2087703794240951,293.4589233398437,297.1499938964844,293.1499938964844,0.2046470493078231,-4268.30224609375,304.1832275390625,0.7152665257453918,0.2811319231986999,0.2736493647098541,293.2379455566406,297.1499938964844,293.1499938964844,0.5321385264396667,-6703.4873046875,304.1575012207031,0.9176492094993592,0.6120585799217224,0.4306315183639526,293.2792663574219,297.1499938964844,293.1499938964844,0.6837791204452515,-11038.646484375,304.1487121582031,0.9838459491729736,0.7471750378608704,0.7096042633056641,293.1902160644531,297.1499938964844,293.1499938964844,0.0463972277939319,-6653.40625,304.1529235839844,0.4757944643497467,0.0885513797402381,0.4275665581226349,291.2749938964844,291.1499938964844,256.14825439453125,255.1229553222656,279.1709899902344,293.3290100097656,291.2738647460937,1.0,0.5290193557739258,0.5336536169052124,0.5336536169052124,1.0,1.0,-2.4612386226654053,0.9373708367347716,1.5238678455352783,0.3748241662979126,0.0,0.0,0.6321452260017395,191.87440490722656,194.0,-29.1820068359375,-29938.763671875,1652.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7176818847656,315.625,278.1499938964844,0.0,18000.0,319.54998779296875,36482.92578125,36000.0,0.0,0.0,0.9373306632041932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008294701576233,1.0083091259002686,-1.4424244000110775e-05,0.0,0.0009512715041637,0.0,0.0,169.07156372070312,0.0,0.0,0.0,0.6358256340026855,4.0,0.0,1.0
552840,293.313232421875,297.1499938964844,293.1499938964844,0.1549786478281021,-3251.490478515625,304.1640014648437,0.6623424291610718,0.2251699417829513,0.2087703794240951,293.4589233398437,297.1499938964844,293.1499938964844,0.2046470493078231,-4268.30224609375,304.1832275390625,0.7152665257453918,0.2811319231986999,0.2736493647098541,293.2379455566406,297.1499938964844,293.1499938964844,0.5321385264396667,-6703.4873046875,304.1575012207031,0.9176492094993592,0.6120585799217224,0.4306315183639526,293.2792663574219,297.1499938964844,293.1499938964844,0.6837791204452515,-11038.646484375,304.1487121582031,0.9838459491729736,0.7471750378608704,0.7096042633056641,293.1902160644531,297.1499938964844,293.1499938964844,0.0463972277939319,-6653.40625,304.1529235839844,0.4757944643497467,0.0885513797402381,0.4275665581226349,291.2749938964844,291.1499938964844,256.14825439453125,255.1229553222656,279.1709899902344,293.3290100097656,291.2738647460937,1.0,0.5290193557739258,0.5336536169052124,0.5336536169052124,1.0,1.0,-2.4612386226654053,0.9373708367347716,1.5238678455352783,0.3748241662979126,0.0,0.0,0.6321452260017395,191.87440490722656,194.0,-29.1820068359375,-29938.763671875,1652.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7176818847656,315.625,278.1499938964844,0.0,18000.0,319.54998779296875,36482.92578125,36000.0,0.0,0.0,0.9373306632041932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008294701576233,1.0083091259002686,-1.4424244000110775e-05,0.0,0.0009512715041637,0.0,0.0,169.07156372070312,0.0,0.0,0.0,0.6358256340026855,4.0,0.0,1.0
552900,293.3116760253906,297.1499938964844,293.1499938964844,0.1537044197320938,-3230.30810546875,304.1637878417969,0.6592873334884644,0.2234092056751251,0.2072531580924987,293.45904541015625,297.1499938964844,293.1499938964844,0.2014118134975433,-4214.77685546875,304.1830749511719,0.7106265425682068,0.2771942615509033,0.2700117826461792,293.2381286621094,297.1499938964844,293.1499938964844,0.5314813852310181,-6697.12939453125,304.1573486328125,0.9148881435394288,0.6109108328819275,0.4298949241638183,293.2796325683594,297.1499938964844,293.1499938964844,0.6828237175941467,-11025.025390625,304.1506652832031,0.9814740419387816,0.7454684972763062,0.7080708742141724,293.18994140625,297.1499938964844,293.1499938964844,0.0461280383169651,-6631.98974609375,304.15289306640625,0.4736998379230499,0.0880964696407318,0.4258608818054199,291.2649230957031,291.1499938964844,256.1843566894531,255.1551818847656,279.1710510253906,293.3287353515625,291.2638854980469,1.0,0.5287899971008301,0.5347104668617249,0.5347104668617249,1.0,1.0,-2.450269222259521,0.9340854287147522,1.5161837339401243,0.3739379644393921,0.0,0.0,0.6254994869232178,193.4164886474609,194.0,-28.481847763061523,-29781.8203125,1643.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9379272460937,315.7257385253906,278.1499938964844,0.0,18000.0,319.07000732421875,36432.94140625,36000.0,0.0,0.0,0.9237642288208008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864292740821838,0.9864434599876404,-1.4148085938359143e-05,0.0,0.0009375032386742,0.0,0.0,161.37294006347656,0.0,0.0,0.0,0.6269996762275696,4.0,0.0,1.0
552960,293.3100891113281,297.1499938964844,293.1499938964844,0.1524751782417297,-3209.88525390625,304.1635131835937,0.6563224792480469,0.2216724008321762,0.2057567536830902,293.4591369628906,297.1499938964844,293.1499938964844,0.1982207149267196,-4161.8447265625,304.182861328125,0.7058031558990479,0.2732628285884857,0.2663790285587311,293.23828125,297.1499938964844,293.1499938964844,0.5309088230133057,-6691.67431640625,304.15704345703125,0.9122269153594972,0.6097636222839355,0.42915740609169,293.2798156738281,297.1499938964844,293.1499938964844,0.6819618344306946,-11012.9970703125,304.152099609375,0.9791114926338196,0.7437872290611267,0.7065656781196594,293.18963623046875,297.1499938964844,293.1499938964844,0.0458747372031211,-6612.017578125,304.15283203125,0.4715633690357208,0.0876495316624641,0.424187570810318,291.253173828125,291.1499938964844,256.2203674316406,255.1873016357422,279.17108154296875,293.328369140625,291.2516784667969,1.0,0.5285603404045105,0.5357683300971985,0.5357683300971985,1.0,1.0,-2.4394021034240723,0.9308284521102904,1.5085736513137815,0.373058557510376,0.0,0.0,0.6197716593742371,194.93214416503903,197.0,-31.84839630126953,-29610.4140625,1635.2591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1088562011719,315.7924194335937,278.1499938964844,0.0,18000.0,319.07000732421875,36382.28515625,36000.0,0.0,0.0,0.9141424894332886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668610692024232,0.9668749570846558,-1.3904524166719057e-05,0.0,0.000927738379687,0.0,0.0,154.694580078125,0.0,0.0,0.0,0.6191883087158203,4.0,0.0,1.0
553020,293.3072204589844,297.1499938964844,293.1499938964844,0.1500201970338821,-3168.924072265625,304.1631164550781,0.6505820155143738,0.2181987911462783,0.2027873992919922,293.45965576171875,297.1499938964844,293.1499938964844,0.1917985677719116,-4054.638916015625,304.1826171875,0.69601970911026,0.2653258740901947,0.2590754628181457,293.2386169433594,297.1499938964844,293.1499938964844,0.5296979546546936,-6679.9560546875,304.15673828125,0.9071670174598694,0.6074578762054443,0.4276774823665619,293.2799987792969,297.1499938964844,293.1499938964844,0.6801161170005798,-10987.78515625,304.15447998046875,0.9743638634681702,0.7404632568359375,0.7036036252975464,293.1889953613281,297.1499938964844,293.1499938964844,0.0453739836812019,-6572.46923828125,304.1527099609375,0.4670821130275726,0.0867744237184524,0.4209268093109131,291.2306823730469,291.1499938964844,256.2920227050781,255.25112915039065,279.1712341308594,293.3277893066406,291.2295837402344,1.0,0.5281071662902832,0.5378982424736023,0.5378982424736023,1.0,1.0,-2.417806625366211,0.9243410229682922,1.493465542793274,0.3713009655475616,0.0,0.0,0.6106331944465637,197.9277191162109,200.0,-30.04056167602539,-29301.017578125,1618.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3680114746094,315.891845703125,278.1499938964844,0.0,18000.0,319.07000732421875,36278.48046875,36000.0,0.0,0.0,0.8948381543159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9364340305328368,0.9364475607872008,-1.352938124909997e-05,0.0,0.0009081469615921,0.0,0.0,144.67193603515625,0.0,0.0,0.0,0.6071022152900696,4.0,0.0,1.0
553080,293.3072204589844,297.1499938964844,293.1499938964844,0.1500201970338821,-3168.924072265625,304.1631164550781,0.6505820155143738,0.2181987911462783,0.2027873992919922,293.45965576171875,297.1499938964844,293.1499938964844,0.1917985677719116,-4054.638916015625,304.1826171875,0.69601970911026,0.2653258740901947,0.2590754628181457,293.2386169433594,297.1499938964844,293.1499938964844,0.5296979546546936,-6679.9560546875,304.15673828125,0.9071670174598694,0.6074578762054443,0.4276774823665619,293.2799987792969,297.1499938964844,293.1499938964844,0.6801161170005798,-10987.78515625,304.15447998046875,0.9743638634681702,0.7404632568359375,0.7036036252975464,293.1889953613281,297.1499938964844,293.1499938964844,0.0453739836812019,-6572.46923828125,304.1527099609375,0.4670821130275726,0.0867744237184524,0.4209268093109131,291.2306823730469,291.1499938964844,256.2920227050781,255.25112915039065,279.1712341308594,293.3277893066406,291.2295837402344,1.0,0.5281071662902832,0.5378982424736023,0.5378982424736023,1.0,1.0,-2.417806625366211,0.9243410229682922,1.493465542793274,0.3713009655475616,0.0,0.0,0.6106331944465637,197.9277191162109,200.0,-30.04056167602539,-29301.017578125,1618.6485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3680114746094,315.891845703125,278.1499938964844,0.0,18000.0,319.07000732421875,36278.48046875,36000.0,0.0,0.0,0.8948381543159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9364340305328368,0.9364475607872008,-1.352938124909997e-05,0.0,0.0009081469615921,0.0,0.0,144.67193603515625,0.0,0.0,0.0,0.6071022152900696,4.0,0.0,1.0
553140,293.3045959472656,297.1499938964844,293.1499938964844,0.147529661655426,-3127.121337890625,304.16290283203125,0.6450309157371521,0.2147495746612548,0.1998218744993209,293.46051025390625,297.1499938964844,293.1499938964844,0.1852636337280273,-3944.59228515625,304.1826477050781,0.686100959777832,0.2573082447052002,0.2516740262508392,293.239013671875,297.1499938964844,293.1499938964844,0.5283198356628418,-6666.41162109375,304.15679931640625,0.902446150779724,0.6051320433616638,0.4261814951896667,293.280029296875,297.1499938964844,293.1499938964844,0.6780136823654175,-10959.6826171875,304.156494140625,0.969543159008026,0.7371618151664734,0.7006651163101196,293.1883850097656,297.1499938964844,293.1499938964844,0.0448676608502864,-6532.29833984375,304.15264892578125,0.4621962010860443,0.0859144330024719,0.4177413582801819,291.2115783691406,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.32733154296875,291.2106018066406,1.0,0.5276623964309692,0.5400533676147461,0.5400533676147461,1.0,1.0,-2.396198034286499,0.9178136587142944,1.4783843755722046,0.3695082068443298,0.0,0.0,0.6037343740463257,200.91018676757807,203.0,-27.13218688964844,-28997.515625,1602.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5180358886719,315.9325561523437,278.1499938964844,0.0,18000.0,318.5899963378906,36204.14453125,36000.0,0.0,0.0,0.8710112571716309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134849309921264,0.9134981632232666,-1.3254769328341354e-05,0.0,0.0008839657530188,0.0,0.0,137.4437713623047,0.0,0.0,0.0,0.5981155037879944,4.0,0.0,1.0
553200,293.3045959472656,297.1499938964844,293.1499938964844,0.147529661655426,-3127.121337890625,304.16290283203125,0.6450309157371521,0.2147495746612548,0.1998218744993209,293.46051025390625,297.1499938964844,293.1499938964844,0.1852636337280273,-3944.59228515625,304.1826477050781,0.686100959777832,0.2573082447052002,0.2516740262508392,293.239013671875,297.1499938964844,293.1499938964844,0.5283198356628418,-6666.41162109375,304.15679931640625,0.902446150779724,0.6051320433616638,0.4261814951896667,293.280029296875,297.1499938964844,293.1499938964844,0.6780136823654175,-10959.6826171875,304.156494140625,0.969543159008026,0.7371618151664734,0.7006651163101196,293.1883850097656,297.1499938964844,293.1499938964844,0.0448676608502864,-6532.29833984375,304.15264892578125,0.4621962010860443,0.0859144330024719,0.4177413582801819,291.2115783691406,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.32733154296875,291.2106018066406,1.0,0.5276623964309692,0.5400533676147461,0.5400533676147461,1.0,1.0,-2.396198034286499,0.9178136587142944,1.4783843755722046,0.3695082068443298,0.0,0.0,0.6037343740463257,200.91018676757807,203.0,-27.13218688964844,-28997.515625,1602.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5180358886719,315.9325561523437,278.1499938964844,0.0,18000.0,318.5899963378906,36204.14453125,36000.0,0.0,0.0,0.8710112571716309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9134849309921264,0.9134981632232666,-1.3254769328341354e-05,0.0,0.0008839657530188,0.0,0.0,137.4437713623047,0.0,0.0,0.0,0.5981155037879944,4.0,0.0,1.0
553260,293.30181884765625,297.1499938964844,293.1499938964844,0.1451392173767089,-3086.926025390625,304.1625671386719,0.639737606048584,0.211393192410469,0.1969281136989593,293.461181640625,297.1499938964844,293.1499938964844,0.1787930876016616,-3834.85107421875,304.1825561523437,0.6762163639068604,0.2493028491735458,0.2442653328180313,293.2393798828125,297.1499938964844,293.1499938964844,0.5270467400550842,-6654.0,304.1566467285156,0.8979656100273132,0.6028051376342773,0.4246805608272552,293.2799072265625,297.1499938964844,293.1499938964844,0.6760054230690002,-10933.396484375,304.1576538085937,0.9646809697151184,0.7338915467262268,0.6977514624595642,293.187744140625,297.1499938964844,293.1499938964844,0.0443831905722618,-6494.12548828125,304.152587890625,0.4572781026363373,0.0850675776600837,0.4146070778369903,291.1898498535156,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.3267517089844,291.1888122558594,1.0,0.5272378921508789,0.5422245860099792,0.5422245860099792,1.0,1.0,-2.3747525215148926,0.9113105535507202,1.463442087173462,0.367704302072525,0.0,0.0,0.5998442769050598,203.86822509765625,206.0,-28.9393253326416,-28683.77734375,1585.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5052490234375,315.8777160644531,278.1499938964844,0.0,18000.0,318.5899963378906,36120.55078125,36000.0,0.0,0.0,0.8514127731323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987787961959839,0.8987919092178345,-1.3074024536763318e-05,0.0,0.0008640757296234,0.0,0.0,132.8883514404297,0.0,0.0,0.0,0.5923938751220703,4.0,0.0,1.0
553320,293.30181884765625,297.1499938964844,293.1499938964844,0.1451392173767089,-3086.926025390625,304.1625671386719,0.639737606048584,0.211393192410469,0.1969281136989593,293.461181640625,297.1499938964844,293.1499938964844,0.1787930876016616,-3834.85107421875,304.1825561523437,0.6762163639068604,0.2493028491735458,0.2442653328180313,293.2393798828125,297.1499938964844,293.1499938964844,0.5270467400550842,-6654.0,304.1566467285156,0.8979656100273132,0.6028051376342773,0.4246805608272552,293.2799072265625,297.1499938964844,293.1499938964844,0.6760054230690002,-10933.396484375,304.1576538085937,0.9646809697151184,0.7338915467262268,0.6977514624595642,293.187744140625,297.1499938964844,293.1499938964844,0.0443831905722618,-6494.12548828125,304.152587890625,0.4572781026363373,0.0850675776600837,0.4146070778369903,291.1898498535156,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.3267517089844,291.1888122558594,1.0,0.5272378921508789,0.5422245860099792,0.5422245860099792,1.0,1.0,-2.3747525215148926,0.9113105535507202,1.463442087173462,0.367704302072525,0.0,0.0,0.5998442769050598,203.86822509765625,206.0,-28.9393253326416,-28683.77734375,1585.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5052490234375,315.8777160644531,278.1499938964844,0.0,18000.0,318.5899963378906,36120.55078125,36000.0,0.0,0.0,0.8514127731323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987787961959839,0.8987919092178345,-1.3074024536763318e-05,0.0,0.0008640757296234,0.0,0.0,132.8883514404297,0.0,0.0,0.0,0.5923938751220703,4.0,0.0,1.0
553380,293.29888916015625,297.1499938964844,293.1499938964844,0.1427768766880035,-3046.97607421875,304.1623229980469,0.6346950531005859,0.2081421613693237,0.1941261291503906,293.46160888671875,297.1499938964844,293.1499938964844,0.1723102331161499,-3723.914794921875,304.1824951171875,0.6664780974388123,0.2413360476493835,0.2368865460157394,293.2396850585937,297.1499938964844,293.1499938964844,0.5255721211433411,-6639.40380859375,304.1568908691406,0.8936083316802979,0.6004791855812073,0.4231800436973572,293.2796630859375,297.1499938964844,293.1499938964844,0.6737233400344849,-10903.6376953125,304.1589050292969,0.9597930312156676,0.7306489944458008,0.694864809513092,293.1871337890625,297.1499938964844,293.1499938964844,0.0438841097056865,-6454.50390625,304.1525573730469,0.4525817632675171,0.0842359662055969,0.4115325212478637,291.1725769042969,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3260192871094,291.171630859375,1.0,0.526844322681427,0.5444077253341675,0.5444077253341675,1.0,1.0,-2.3535585403442383,0.904865026473999,1.4486933946609497,0.3659043312072754,0.0,0.0,0.5979951620101929,206.8057556152344,209.0,-25.4343318939209,-28390.404296875,1570.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.38330078125,315.7699279785156,278.1499938964844,0.0,18000.0,318.5899963378906,36061.2734375,36000.0,0.0,0.0,0.8331848978996277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913375735282898,0.8913505673408508,-1.2979729945072904e-05,0.0,0.0008455767529085,0.0,0.0,130.59495544433594,0.0,0.0,0.0,0.5894762277603149,4.0,0.0,1.0
553440,293.29888916015625,297.1499938964844,293.1499938964844,0.1427768766880035,-3046.97607421875,304.1623229980469,0.6346950531005859,0.2081421613693237,0.1941261291503906,293.46160888671875,297.1499938964844,293.1499938964844,0.1723102331161499,-3723.914794921875,304.1824951171875,0.6664780974388123,0.2413360476493835,0.2368865460157394,293.2396850585937,297.1499938964844,293.1499938964844,0.5255721211433411,-6639.40380859375,304.1568908691406,0.8936083316802979,0.6004791855812073,0.4231800436973572,293.2796630859375,297.1499938964844,293.1499938964844,0.6737233400344849,-10903.6376953125,304.1589050292969,0.9597930312156676,0.7306489944458008,0.694864809513092,293.1871337890625,297.1499938964844,293.1499938964844,0.0438841097056865,-6454.50390625,304.1525573730469,0.4525817632675171,0.0842359662055969,0.4115325212478637,291.1725769042969,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3260192871094,291.171630859375,1.0,0.526844322681427,0.5444077253341675,0.5444077253341675,1.0,1.0,-2.3535585403442383,0.904865026473999,1.4486933946609497,0.3659043312072754,0.0,0.0,0.5979951620101929,206.8057556152344,209.0,-25.4343318939209,-28390.404296875,1570.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.38330078125,315.7699279785156,278.1499938964844,0.0,18000.0,318.5899963378906,36061.2734375,36000.0,0.0,0.0,0.8331848978996277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913375735282898,0.8913505673408508,-1.2979729945072904e-05,0.0,0.0008455767529085,0.0,0.0,130.59495544433594,0.0,0.0,0.0,0.5894762277603149,4.0,0.0,1.0
553500,293.29736328125,297.1499938964844,293.1499938964844,0.1416176706552505,-3027.3076171875,304.1622009277344,0.632255494594574,0.2065563052892685,0.1927604228258133,293.4617004394531,297.1499938964844,293.1499938964844,0.1690816283226013,-3668.307861328125,304.1824645996094,0.6616884469985962,0.2373693883419037,0.2332115769386291,293.23980712890625,297.1499938964844,293.1499938964844,0.5247915983200073,-6631.65185546875,304.15704345703125,0.8914722800254822,0.5993162989616394,0.4224293529987335,293.2795104980469,297.1499938964844,293.1499938964844,0.6725227236747742,-10888.052734375,304.1594543457031,0.9573407173156738,0.7290366888046265,0.6934292912483215,293.18682861328125,297.1499938964844,293.1499938964844,0.0436339750885963,-6434.6015625,304.15252685546875,0.4503158032894134,0.0838261842727661,0.410019963979721,291.164794921875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3256225585937,291.1639404296875,1.0,0.5266610980033875,0.545503556728363,0.545503556728363,1.0,1.0,-2.343059778213501,0.9016655087471008,1.441394329071045,0.3650066256523132,0.0,0.0,0.5978025197982788,208.2696990966797,209.0,-23.44550323486328,-28248.60546875,1562.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.2862548828125,315.69775390625,278.1499938964844,0.0,18000.0,318.1099853515625,36034.22265625,36000.0,0.0,0.0,0.819865882396698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88983553647995,0.8898484706878662,-1.2957365470356308e-05,0.0,0.0008320596534758,0.0,0.0,130.10800170898438,0.0,0.0,0.0,0.5888742208480835,4.0,0.0,1.0
553560,293.2958068847656,297.1499938964844,293.1499938964844,0.1404969394207,-3008.296875,304.1620178222656,0.6298609375953674,0.2049952894449234,0.191416934132576,293.46173095703125,297.1499938964844,293.1499938964844,0.1658919304609298,-3613.18310546875,304.1823425292969,0.6569622755050659,0.233414277434349,0.229546457529068,293.23992919921875,297.1499938964844,293.1499938964844,0.5240713953971863,-6624.5703125,304.1570739746094,0.8893634676933289,0.5981543660163879,0.4216786623001098,293.27935791015625,297.1499938964844,293.1499938964844,0.6713944673538208,-10873.5634765625,304.1597900390625,0.95488440990448,0.7274307012557983,0.6919988393783569,293.1865234375,297.1499938964844,293.1499938964844,0.0433942787349224,-6415.65966796875,304.15252685546875,0.4481036365032196,0.083420343697071,0.4085240364074707,291.1557312011719,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3251647949219,291.15447998046875,1.0,0.5264873504638672,0.5466021299362183,0.5466021299362183,1.0,1.0,-2.33262586593628,0.8984811902046204,1.4341446161270142,0.3641104102134704,0.0,0.0,0.598300576210022,209.73155212402344,212.0,-25.64845848083496,-28092.4296875,1554.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.14068603515625,315.5924377441406,278.1499938964844,0.0,18000.0,318.1099853515625,36006.19921875,36000.0,0.0,0.0,0.8111097812652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897151350975037,0.8897280693054199,-1.2949726624356115e-05,0.0,0.0008231732645072,0.0,0.0,130.02186584472656,0.0,0.0,0.0,0.588821291923523,4.0,0.0,1.0
553620,293.2926330566406,297.1499938964844,293.1499938964844,0.1382973492145538,-2970.8544921875,304.16168212890625,0.6251800656318665,0.2019484490156173,0.1887969970703125,293.46160888671875,297.1499938964844,293.1499938964844,0.159544825553894,-3502.743896484375,304.1821594238281,0.6477249264717102,0.2255407720804214,0.2222488969564438,293.2401428222656,297.1499938964844,293.1499938964844,0.5225589871406555,-6609.607421875,304.1572570800781,0.88522869348526,0.5958364009857178,0.4201807677745819,293.2789001464844,297.1499938964844,293.1499938964844,0.6690471172332764,-10843.3984375,304.16046142578125,0.9499704241752625,0.7242417335510254,0.6891587376594543,293.1859130859375,297.1499938964844,293.1499938964844,0.0429145395755767,-6377.64599609375,304.1524658203125,0.443839967250824,0.0826208591461181,0.4055837094783783,291.1388244628906,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3241882324219,291.13800048828125,1.0,0.5261700749397278,0.54880690574646,0.54880690574646,1.0,1.0,-2.311969041824341,0.8921652436256409,1.4198038578033447,0.3623256981372833,0.0,0.0,0.6010450124740601,212.65025329589844,215.0,-22.582263946533203,-27813.544921875,1539.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7844543457031,315.3590087890625,278.1499938964844,0.0,18000.0,318.1099853515625,35941.875,36000.0,0.0,0.0,0.7952406406402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955457806587219,0.895558774471283,-1.2998389138374478e-05,0.0,0.000807068136055,0.0,0.0,131.6076202392578,0.0,0.0,0.0,0.5909855365753174,4.0,0.0,1.0
553680,293.2926330566406,297.1499938964844,293.1499938964844,0.1382973492145538,-2970.8544921875,304.16168212890625,0.6251800656318665,0.2019484490156173,0.1887969970703125,293.46160888671875,297.1499938964844,293.1499938964844,0.159544825553894,-3502.743896484375,304.1821594238281,0.6477249264717102,0.2255407720804214,0.2222488969564438,293.2401428222656,297.1499938964844,293.1499938964844,0.5225589871406555,-6609.607421875,304.1572570800781,0.88522869348526,0.5958364009857178,0.4201807677745819,293.2789001464844,297.1499938964844,293.1499938964844,0.6690471172332764,-10843.3984375,304.16046142578125,0.9499704241752625,0.7242417335510254,0.6891587376594543,293.1859130859375,297.1499938964844,293.1499938964844,0.0429145395755767,-6377.64599609375,304.1524658203125,0.443839967250824,0.0826208591461181,0.4055837094783783,291.1388244628906,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3241882324219,291.13800048828125,1.0,0.5261700749397278,0.54880690574646,0.54880690574646,1.0,1.0,-2.311969041824341,0.8921652436256409,1.4198038578033447,0.3623256981372833,0.0,0.0,0.6010450124740601,212.65025329589844,215.0,-22.582263946533203,-27813.544921875,1539.7415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.7844543457031,315.3590087890625,278.1499938964844,0.0,18000.0,318.1099853515625,35941.875,36000.0,0.0,0.0,0.7952406406402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955457806587219,0.895558774471283,-1.2998389138374478e-05,0.0,0.000807068136055,0.0,0.0,131.6076202392578,0.0,0.0,0.0,0.5909855365753174,4.0,0.0,1.0
553740,293.2893371582031,297.1499938964844,293.1499938964844,0.1361358761787414,-2933.869384765625,304.161376953125,0.6205867528915405,0.1990003287792205,0.1862650066614151,293.4612731933594,297.1499938964844,293.1499938964844,0.1532264053821563,-3391.76318359375,304.1819763183594,0.6387767195701599,0.2177177220582962,0.2149962335824966,293.24029541015625,297.1499938964844,293.1499938964844,0.5208734273910522,-6592.82177734375,304.1576538085937,0.8811953067779541,0.5935190916061401,0.4186834394931793,293.2784423828125,297.1499938964844,293.1499938964844,0.6664836406707764,-10810.4345703125,304.1612548828125,0.9450596570968628,0.7210724949836731,0.6863377690315247,293.1852722167969,297.1499938964844,293.1499938964844,0.0424270369112491,-6338.79052734375,304.1524658203125,0.4397837817668915,0.0818370208144187,0.402711272239685,291.125732421875,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3231506347656,291.12506103515625,1.0,0.5258935689926147,0.5510230660438538,0.5510230660438538,1.0,1.0,-2.2915775775909424,0.8859143257141113,1.405663251876831,0.3605500757694244,0.0,0.0,0.6051986813545227,215.5672302246093,218.0,-18.856948852539062,-27544.232421875,1525.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.363037109375,315.0925598144531,278.1499938964844,0.0,18000.0,317.6300048828125,35898.80859375,36000.0,0.0,0.0,0.7767936587333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058486223220824,0.9058617353439332,-1.3101352124067487e-05,0.0,0.0007883468060754,0.0,0.0,134.57789611816406,0.0,0.0,0.0,0.5949206948280334,4.0,0.0,1.0
553800,293.2893371582031,297.1499938964844,293.1499938964844,0.1361358761787414,-2933.869384765625,304.161376953125,0.6205867528915405,0.1990003287792205,0.1862650066614151,293.4612731933594,297.1499938964844,293.1499938964844,0.1532264053821563,-3391.76318359375,304.1819763183594,0.6387767195701599,0.2177177220582962,0.2149962335824966,293.24029541015625,297.1499938964844,293.1499938964844,0.5208734273910522,-6592.82177734375,304.1576538085937,0.8811953067779541,0.5935190916061401,0.4186834394931793,293.2784423828125,297.1499938964844,293.1499938964844,0.6664836406707764,-10810.4345703125,304.1612548828125,0.9450596570968628,0.7210724949836731,0.6863377690315247,293.1852722167969,297.1499938964844,293.1499938964844,0.0424270369112491,-6338.79052734375,304.1524658203125,0.4397837817668915,0.0818370208144187,0.402711272239685,291.125732421875,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3231506347656,291.12506103515625,1.0,0.5258935689926147,0.5510230660438538,0.5510230660438538,1.0,1.0,-2.2915775775909424,0.8859143257141113,1.405663251876831,0.3605500757694244,0.0,0.0,0.6051986813545227,215.5672302246093,218.0,-18.856948852539062,-27544.232421875,1525.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.363037109375,315.0925598144531,278.1499938964844,0.0,18000.0,317.6300048828125,35898.80859375,36000.0,0.0,0.0,0.7767936587333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058486223220824,0.9058617353439332,-1.3101352124067487e-05,0.0,0.0007883468060754,0.0,0.0,134.57789611816406,0.0,0.0,0.0,0.5949206948280334,4.0,0.0,1.0
553860,293.2859802246094,297.1499938964844,293.1499938964844,0.1340821087360382,-2898.671142578125,304.1610107421875,0.6160050630569458,0.196149542927742,0.1838195770978927,293.460693359375,297.1499938964844,293.1499938964844,0.1470220685005188,-3281.864990234375,304.181640625,0.630047619342804,0.2099481076002121,0.207791268825531,293.24041748046875,297.1499938964844,293.1499938964844,0.519277036190033,-6577.05126953125,304.1577453613281,0.8772618174552917,0.5912074446678162,0.4171881079673767,293.27789306640625,297.1499938964844,293.1499938964844,0.6640341281890869,-10779.2373046875,304.1615600585937,0.9401700496673584,0.7179276347160339,0.6835367679595947,293.1846618652344,297.1499938964844,293.1499938964844,0.0419624708592891,-6301.978515625,304.15240478515625,0.435928463935852,0.0810681730508804,0.3999036848545074,291.11041259765625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3219909667969,291.1096496582031,1.0,0.525657594203949,0.5532504320144653,0.5532504320144653,1.0,1.0,-2.271451950073242,0.8797295689582825,1.3917224407196045,0.3587845265865326,0.0,0.0,0.6114608645439148,218.4837188720703,221.0,-20.36329841613769,-27265.30859375,1511.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8396911621094,314.7643737792969,278.1499938964844,0.0,18000.0,317.6300048828125,35841.6953125,36000.0,0.0,0.0,0.7641260623931885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215148091316224,0.9215280413627625,-1.3262279026093893e-05,0.0,0.0007754908292554,0.0,0.0,139.20794677734375,0.0,0.0,0.0,0.6009755730628967,4.0,0.0,1.0
553920,293.2859802246094,297.1499938964844,293.1499938964844,0.1340821087360382,-2898.671142578125,304.1610107421875,0.6160050630569458,0.196149542927742,0.1838195770978927,293.460693359375,297.1499938964844,293.1499938964844,0.1470220685005188,-3281.864990234375,304.181640625,0.630047619342804,0.2099481076002121,0.207791268825531,293.24041748046875,297.1499938964844,293.1499938964844,0.519277036190033,-6577.05126953125,304.1577453613281,0.8772618174552917,0.5912074446678162,0.4171881079673767,293.27789306640625,297.1499938964844,293.1499938964844,0.6640341281890869,-10779.2373046875,304.1615600585937,0.9401700496673584,0.7179276347160339,0.6835367679595947,293.1846618652344,297.1499938964844,293.1499938964844,0.0419624708592891,-6301.978515625,304.15240478515625,0.435928463935852,0.0810681730508804,0.3999036848545074,291.11041259765625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3219909667969,291.1096496582031,1.0,0.525657594203949,0.5532504320144653,0.5532504320144653,1.0,1.0,-2.271451950073242,0.8797295689582825,1.3917224407196045,0.3587845265865326,0.0,0.0,0.6114608645439148,218.4837188720703,221.0,-20.36329841613769,-27265.30859375,1511.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8396911621094,314.7643737792969,278.1499938964844,0.0,18000.0,317.6300048828125,35841.6953125,36000.0,0.0,0.0,0.7641260623931885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9215148091316224,0.9215280413627625,-1.3262279026093893e-05,0.0,0.0007754908292554,0.0,0.0,139.20794677734375,0.0,0.0,0.0,0.6009755730628967,4.0,0.0,1.0
553980,293.2825927734375,297.1499938964844,293.1499938964844,0.1320473253726959,-2863.576416015625,304.1607360839844,0.6113479733467102,0.193395733833313,0.1814608126878738,293.4599304199219,297.1499938964844,293.1499938964844,0.1408364623785019,-3171.1611328125,304.181396484375,0.621315062046051,0.2022309601306915,0.2006344199180603,293.2405090332031,297.1499938964844,293.1499938964844,0.5174424052238464,-6558.7255859375,304.1582336425781,0.8734267354011536,0.5888998508453369,0.4156965017318725,293.2773132324219,297.1499938964844,293.1499938964844,0.6612957119941711,-10744.107421875,304.1622619628906,0.9353211522102356,0.7148045301437378,0.6807578802108765,293.1840515136719,297.1499938964844,293.1499938964844,0.0414812788367271,-6263.4736328125,304.15240478515625,0.4322675466537475,0.0803139880299568,0.3971601128578186,291.1004333496094,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.32080078125,291.099853515625,1.0,0.5254622101783752,0.5554895997047424,0.5554895997047424,1.0,1.0,-2.251596450805664,0.8736138939857483,1.3779826164245603,0.3570317327976227,0.0,0.0,0.6187639832496643,221.401107788086,224.0,-15.436311721801758,-27010.556640625,1497.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2860412597656,314.4286499023437,278.1499938964844,0.0,18000.0,317.6300048828125,35804.96875,36000.0,0.0,0.0,0.7539364695549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419403076171876,0.9419537782669068,-1.3485103409038857e-05,0.0,0.0007651496562175,0.0,0.0,145.49847412109375,0.0,0.0,0.0,0.6089248657226562,4.0,0.0,1.0
554040,293.2825927734375,297.1499938964844,293.1499938964844,0.1320473253726959,-2863.576416015625,304.1607360839844,0.6113479733467102,0.193395733833313,0.1814608126878738,293.4599304199219,297.1499938964844,293.1499938964844,0.1408364623785019,-3171.1611328125,304.181396484375,0.621315062046051,0.2022309601306915,0.2006344199180603,293.2405090332031,297.1499938964844,293.1499938964844,0.5174424052238464,-6558.7255859375,304.1582336425781,0.8734267354011536,0.5888998508453369,0.4156965017318725,293.2773132324219,297.1499938964844,293.1499938964844,0.6612957119941711,-10744.107421875,304.1622619628906,0.9353211522102356,0.7148045301437378,0.6807578802108765,293.1840515136719,297.1499938964844,293.1499938964844,0.0414812788367271,-6263.4736328125,304.15240478515625,0.4322675466537475,0.0803139880299568,0.3971601128578186,291.1004333496094,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.32080078125,291.099853515625,1.0,0.5254622101783752,0.5554895997047424,0.5554895997047424,1.0,1.0,-2.251596450805664,0.8736138939857483,1.3779826164245603,0.3570317327976227,0.0,0.0,0.6187639832496643,221.401107788086,224.0,-15.436311721801758,-27010.556640625,1497.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2860412597656,314.4286499023437,278.1499938964844,0.0,18000.0,317.6300048828125,35804.96875,36000.0,0.0,0.0,0.7539364695549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419403076171876,0.9419537782669068,-1.3485103409038857e-05,0.0,0.0007651496562175,0.0,0.0,145.49847412109375,0.0,0.0,0.0,0.6089248657226562,4.0,0.0,1.0
554100,293.2808532714844,297.1499938964844,293.1499938964844,0.1310480684041977,-2846.281005859375,304.1606140136719,0.6089830994606018,0.192054882645607,0.1803136616945266,293.45947265625,297.1499938964844,293.1499938964844,0.1377648115158081,-3115.77294921875,304.1812744140625,0.6168115139007568,0.1983925104141235,0.197074145078659,293.24053955078125,297.1499938964844,293.1499938964844,0.516472578048706,-6549.02001953125,304.15850830078125,0.8715438842773438,0.5877466797828674,0.4149507880210876,293.27703857421875,297.1499938964844,293.1499938964844,0.6598634719848633,-10725.7265625,304.16265869140625,0.9329162836074828,0.7132495641708374,0.6793741583824158,293.1837463378906,297.1499938964844,293.1499938964844,0.0412392765283584,-6244.041015625,304.15240478515625,0.4305069148540497,0.0799421370029449,0.3958114087581634,291.09649658203125,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.3201599121094,291.0960693359375,1.0,0.5253793001174927,0.5566139221191406,0.5566139221191406,1.0,1.0,-2.2417643070220947,0.8705801367759705,1.371184229850769,0.3561595380306244,0.0,0.0,0.6227330565452576,222.8609161376953,224.0,-12.97774887084961,-26888.09765625,1491.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0062255859375,314.2607116699219,278.1499938964844,0.0,18000.0,317.1499938964844,35789.7890625,36000.0,0.0,0.0,0.7449139952659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9532313346862792,0.953244924545288,-1.361161321256077e-05,0.0,0.0007559930090792,0.0,0.0,149.07669067382812,0.0,0.0,0.0,0.6133680939674377,4.0,0.0,1.0
554160,293.27911376953125,297.1499938964844,293.1499938964844,0.1300816088914871,-2829.55517578125,304.1604309082031,0.6066264510154724,0.1907374113798141,0.1791872084140777,293.458984375,297.1499938964844,293.1499938964844,0.1347300857305526,-3060.81494140625,304.1811218261719,0.6120989918708801,0.1945677697658538,0.1935259103775024,293.2405700683594,297.1499938964844,293.1499938964844,0.5155492424964905,-6539.84521484375,304.1586303710937,0.869684100151062,0.5865946412086487,0.414205402135849,293.2767333984375,297.1499938964844,293.1499938964844,0.6584905385971069,-10708.232421875,304.162841796875,0.9305282235145568,0.7116996645927429,0.6779944896697998,293.1834411621094,297.1499938964844,293.1499938964844,0.0410058386623859,-6225.39111328125,304.15240478515625,0.4287911355495453,0.0795735791325569,0.3944771587848663,291.0916442871094,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.31951904296875,291.0907592773437,1.0,0.5253058075904846,0.5577415227890015,0.5577415227890015,1.0,1.0,-2.2319939136505127,0.8675618171691895,1.3644322156906128,0.355290025472641,0.0,0.0,0.627088189125061,224.3213348388672,227.0,-14.703821182250977,-26751.1171875,1484.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69952392578125,314.0713195800781,278.1499938964844,0.0,18000.0,317.1499938964844,35773.5703125,36000.0,0.0,0.0,0.7405744791030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965193808078766,0.965207576751709,-1.3747303455602378e-05,0.0,0.0007515889592468,0.0,0.0,152.93934631347656,0.0,0.0,0.0,0.6181206107139587,4.0,0.0,1.0
