time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.275634765625,297.1499938964844,293.1499938964844,0.1281928569078445,-2796.7607421875,304.1600952148437,0.601948082447052,0.1881741732358932,0.1769983023405075,293.4578857421875,297.1499938964844,293.1499938964844,0.1287166178226471,-2951.06884765625,304.1807556152344,0.6020450592041016,0.1869626641273498,0.1864693760871887,293.2405700683594,297.1499938964844,293.1499938964844,0.5136418342590332,-6520.83251953125,304.158935546875,0.8660366535186768,0.5842978954315186,0.4127191603183746,293.2760925292969,297.1499938964844,293.1499938964844,0.6556775569915771,-10672.3134765625,304.16326904296875,0.9258188009262084,0.7086202502250671,0.6752532124519348,293.182861328125,297.1499938964844,293.1499938964844,0.040539477020502,-6188.0283203125,304.1523742675781,0.4254910349845886,0.0788465663790702,0.3918521404266357,291.082763671875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3182067871094,291.0824279785156,1.0,0.5251875519752502,0.560005784034729,0.560005784034729,1.0,1.0,-2.212657928466797,0.8615792393684387,1.3510786294937134,0.3535627126693725,0.0,0.0,0.6367737054824829,227.2427215576172,230.0,-11.075379371643066,-26510.841796875,1471.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0930480957031,313.7095031738281,278.1499938964844,0.0,18000.0,317.1499938964844,35728.81640625,36000.0,0.0,0.0,0.7336680293083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932007193565368,0.9932148456573486,-1.4070249562792014e-05,0.0,0.0007445798255503,0.0,0.0,162.26361083984375,0.0,0.0,0.0,0.6292954683303833,4.0,0.0,1.0
554280,293.275634765625,297.1499938964844,293.1499938964844,0.1281928569078445,-2796.7607421875,304.1600952148437,0.601948082447052,0.1881741732358932,0.1769983023405075,293.4578857421875,297.1499938964844,293.1499938964844,0.1287166178226471,-2951.06884765625,304.1807556152344,0.6020450592041016,0.1869626641273498,0.1864693760871887,293.2405700683594,297.1499938964844,293.1499938964844,0.5136418342590332,-6520.83251953125,304.158935546875,0.8660366535186768,0.5842978954315186,0.4127191603183746,293.2760925292969,297.1499938964844,293.1499938964844,0.6556775569915771,-10672.3134765625,304.16326904296875,0.9258188009262084,0.7086202502250671,0.6752532124519348,293.182861328125,297.1499938964844,293.1499938964844,0.040539477020502,-6188.0283203125,304.1523742675781,0.4254910349845886,0.0788465663790702,0.3918521404266357,291.082763671875,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.3182067871094,291.0824279785156,1.0,0.5251875519752502,0.560005784034729,0.560005784034729,1.0,1.0,-2.212657928466797,0.8615792393684387,1.3510786294937134,0.3535627126693725,0.0,0.0,0.6367737054824829,227.2427215576172,230.0,-11.075379371643066,-26510.841796875,1471.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0930480957031,313.7095031738281,278.1499938964844,0.0,18000.0,317.1499938964844,35728.81640625,36000.0,0.0,0.0,0.7336680293083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9932007193565368,0.9932148456573486,-1.4070249562792014e-05,0.0,0.0007445798255503,0.0,0.0,162.26361083984375,0.0,0.0,0.0,0.6292954683303833,4.0,0.0,1.0
554340,293.2721252441406,297.1499938964844,293.1499938964844,0.1263255774974823,-2764.14111328125,304.15985107421875,0.5973234176635742,0.1857051402330398,0.1748935431241989,293.4566345214844,297.1499938964844,293.1499938964844,0.122747503221035,-2840.921630859375,304.1804504394531,0.5914864540100098,0.1794197410345077,0.1794688701629638,293.2405700683594,297.1499938964844,293.1499938964844,0.5114955902099609,-6499.29931640625,304.1595458984375,0.8624785542488098,0.5820027589797974,0.411234587430954,293.2754211425781,297.1499938964844,293.1499938964844,0.6525762677192688,-10632.509765625,304.1640319824219,0.9212115406990052,0.7055567502975464,0.672528088092804,293.1822814941406,297.1499938964844,293.1499938964844,0.04005703702569,-6149.01416015625,304.15240478515625,0.4223562180995941,0.0781324580311775,0.3892837464809418,291.0793762207031,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3168640136719,291.0792236328125,1.0,0.5251064896583557,0.5622833371162415,0.5622833371162415,1.0,1.0,-2.193579912185669,0.8556641340255737,1.3379156589508057,0.3518502414226532,0.0,0.0,0.6464572548866272,230.16677856445312,233.0,-5.809028625488281,-26283.03125,1459.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5162353515625,313.36822509765625,278.1499938964844,0.0,18000.0,316.6700134277344,35714.640625,36000.0,0.0,0.0,0.7240420579910278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223630666732788,1.0223774909973145,-1.4423976608668454e-05,0.0,0.0007348106591962,0.0,0.0,172.4891357421875,0.0,0.0,0.0,0.6411138772964478,4.0,0.0,1.0
554400,293.2721252441406,297.1499938964844,293.1499938964844,0.1263255774974823,-2764.14111328125,304.15985107421875,0.5973234176635742,0.1857051402330398,0.1748935431241989,293.4566345214844,297.1499938964844,293.1499938964844,0.122747503221035,-2840.921630859375,304.1804504394531,0.5914864540100098,0.1794197410345077,0.1794688701629638,293.2405700683594,297.1499938964844,293.1499938964844,0.5114955902099609,-6499.29931640625,304.1595458984375,0.8624785542488098,0.5820027589797974,0.411234587430954,293.2754211425781,297.1499938964844,293.1499938964844,0.6525762677192688,-10632.509765625,304.1640319824219,0.9212115406990052,0.7055567502975464,0.672528088092804,293.1822814941406,297.1499938964844,293.1499938964844,0.04005703702569,-6149.01416015625,304.15240478515625,0.4223562180995941,0.0781324580311775,0.3892837464809418,291.0793762207031,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3168640136719,291.0792236328125,1.0,0.5251064896583557,0.5622833371162415,0.5622833371162415,1.0,1.0,-2.193579912185669,0.8556641340255737,1.3379156589508057,0.3518502414226532,0.0,0.0,0.6464572548866272,230.16677856445312,233.0,-5.809028625488281,-26283.03125,1459.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5162353515625,313.36822509765625,278.1499938964844,0.0,18000.0,316.6700134277344,35714.640625,36000.0,0.0,0.0,0.7240420579910278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223630666732788,1.0223774909973145,-1.4423976608668454e-05,0.0,0.0007348106591962,0.0,0.0,172.4891357421875,0.0,0.0,0.0,0.6411138772964478,4.0,0.0,1.0
554460,293.2685852050781,297.1499938964844,293.1499938964844,0.1245608925819397,-2733.271240234375,304.1595153808594,0.5927635431289673,0.1833296716213226,0.1728720068931579,293.4552001953125,297.1499938964844,293.1499938964844,0.1169095784425735,-2732.1162109375,304.1800231933594,0.5804765224456787,0.1719435453414917,0.1725283414125442,293.24053955078125,297.1499938964844,293.1499938964844,0.5094314217567444,-6478.73095703125,304.1597900390625,0.8590087890625,0.5797143578529358,0.4097526669502258,293.2747497558594,297.1499938964844,293.1499938964844,0.6495851278305054,-10594.3994140625,304.164306640625,0.9167327284812928,0.7025148272514343,0.6698199510574341,293.18170166015625,297.1499938964844,293.1499938964844,0.0395956337451934,-6111.85546875,304.1523742675781,0.4193747043609619,0.0774307325482368,0.386769026517868,291.0738830566406,291.1499938964844,257.1163635253906,255.9758453369141,279.1728515625,293.3154602050781,291.0736389160156,1.0,0.525061309337616,0.5645764470100403,0.5645764470100403,1.0,1.0,-2.17476224899292,0.8498204350471497,1.3249417543411257,0.3501564562320709,0.0,0.0,0.6569271683692932,233.0926513671875,236.0,-6.946929454803467,-26043.470703125,1447.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9261474609375,313.0127868652344,278.1499938964844,0.0,18000.0,316.6700134277344,35686.3203125,36000.0,0.0,0.0,0.7197521328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532573461532593,1.0532721281051636,-1.480696846556384e-05,0.0,0.0007304569007828,0.0,0.0,183.8115997314453,0.0,0.0,0.0,0.6538147926330566,4.0,0.0,1.0
554520,293.2685852050781,297.1499938964844,293.1499938964844,0.1245608925819397,-2733.271240234375,304.1595153808594,0.5927635431289673,0.1833296716213226,0.1728720068931579,293.4552001953125,297.1499938964844,293.1499938964844,0.1169095784425735,-2732.1162109375,304.1800231933594,0.5804765224456787,0.1719435453414917,0.1725283414125442,293.24053955078125,297.1499938964844,293.1499938964844,0.5094314217567444,-6478.73095703125,304.1597900390625,0.8590087890625,0.5797143578529358,0.4097526669502258,293.2747497558594,297.1499938964844,293.1499938964844,0.6495851278305054,-10594.3994140625,304.164306640625,0.9167327284812928,0.7025148272514343,0.6698199510574341,293.18170166015625,297.1499938964844,293.1499938964844,0.0395956337451934,-6111.85546875,304.1523742675781,0.4193747043609619,0.0774307325482368,0.386769026517868,291.0738830566406,291.1499938964844,257.1163635253906,255.9758453369141,279.1728515625,293.3154602050781,291.0736389160156,1.0,0.525061309337616,0.5645764470100403,0.5645764470100403,1.0,1.0,-2.17476224899292,0.8498204350471497,1.3249417543411257,0.3501564562320709,0.0,0.0,0.6569271683692932,233.0926513671875,236.0,-6.946929454803467,-26043.470703125,1447.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9261474609375,313.0127868652344,278.1499938964844,0.0,18000.0,316.6700134277344,35686.3203125,36000.0,0.0,0.0,0.7197521328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532573461532593,1.0532721281051636,-1.480696846556384e-05,0.0,0.0007304569007828,0.0,0.0,183.8115997314453,0.0,0.0,0.0,0.6538147926330566,4.0,0.0,1.0
554580,293.2650146484375,297.1499938964844,293.1499938964844,0.1228113919496536,-2702.46044921875,304.15924072265625,0.588281512260437,0.181048110127449,0.1709343791007995,293.4535827636719,297.1499938964844,293.1499938964844,0.1111265271902084,-2623.0537109375,304.1796569824219,0.5690932273864746,0.164539948105812,0.1656535267829895,293.240478515625,297.1499938964844,293.1499938964844,0.5071086287498474,-6455.38671875,304.160400390625,0.8556270003318787,0.577431857585907,0.4082757532596588,293.2740783691406,297.1499938964844,293.1499938964844,0.6462835073471069,-10552.0068359375,304.1650390625,0.912411332130432,0.699493408203125,0.6671326756477356,293.18115234375,297.1499938964844,293.1499938964844,0.039114698767662,-6072.69189453125,304.1523742675781,0.4165344834327698,0.0767413601279258,0.384307712316513,291.0743103027344,291.1499938964844,257.1825561523437,256.0327453613281,279.17303466796875,293.31402587890625,291.0743713378906,1.0,0.525052011013031,0.5668874382972717,0.5668874382972717,1.0,1.0,-2.156219720840454,0.8440573811531067,1.3121623992919922,0.3484883606433868,0.0,0.0,0.6670370697975159,236.0196228027344,239.0,-0.8068790435791016,-25831.421875,1436.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38983154296875,312.6979064941406,278.1499938964844,0.0,18000.0,316.6700134277344,35683.9296875,36000.0,0.0,0.0,0.717193067073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0852649211883545,1.0852800607681274,-1.5222082765831146e-05,0.0,0.0007278597913682,0.0,0.0,196.1797637939453,0.0,0.0,0.0,0.667089581489563,4.0,0.0,1.0
554640,293.2650146484375,297.1499938964844,293.1499938964844,0.1228113919496536,-2702.46044921875,304.15924072265625,0.588281512260437,0.181048110127449,0.1709343791007995,293.4535827636719,297.1499938964844,293.1499938964844,0.1111265271902084,-2623.0537109375,304.1796569824219,0.5690932273864746,0.164539948105812,0.1656535267829895,293.240478515625,297.1499938964844,293.1499938964844,0.5071086287498474,-6455.38671875,304.160400390625,0.8556270003318787,0.577431857585907,0.4082757532596588,293.2740783691406,297.1499938964844,293.1499938964844,0.6462835073471069,-10552.0068359375,304.1650390625,0.912411332130432,0.699493408203125,0.6671326756477356,293.18115234375,297.1499938964844,293.1499938964844,0.039114698767662,-6072.69189453125,304.1523742675781,0.4165344834327698,0.0767413601279258,0.384307712316513,291.0743103027344,291.1499938964844,257.1825561523437,256.0327453613281,279.17303466796875,293.31402587890625,291.0743713378906,1.0,0.525052011013031,0.5668874382972717,0.5668874382972717,1.0,1.0,-2.156219720840454,0.8440573811531067,1.3121623992919922,0.3484883606433868,0.0,0.0,0.6670370697975159,236.0196228027344,239.0,-0.8068790435791016,-25831.421875,1436.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38983154296875,312.6979064941406,278.1499938964844,0.0,18000.0,316.6700134277344,35683.9296875,36000.0,0.0,0.0,0.717193067073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0852649211883545,1.0852800607681274,-1.5222082765831146e-05,0.0,0.0007278597913682,0.0,0.0,196.1797637939453,0.0,0.0,0.0,0.667089581489563,4.0,0.0,1.0
554700,293.2632141113281,297.1499938964844,293.1499938964844,0.1219502761960029,-2687.234130859375,304.1591491699219,0.5860726237297058,0.1799423843622207,0.1699968874454498,293.45269775390625,297.1499938964844,293.1499938964844,0.1082665100693702,-2568.640380859375,304.1794738769531,0.5632938146591187,0.1608671844005584,0.162242516875267,293.2404479980469,297.1499938964844,293.1499938964844,0.5058762431144714,-6442.974609375,304.1607666015625,0.8539666533470154,0.5762913227081299,0.4075376391410827,293.27374267578125,297.1499938964844,293.1499938964844,0.6445474624633789,-10529.6796875,304.1654663085937,0.910316288471222,0.6979882121086121,0.6657940149307251,293.1808776855469,297.1499938964844,293.1499938964844,0.038870558142662,-6052.70166015625,304.1523742675781,0.4151624739170074,0.0764011442661285,0.3830966055393219,291.0760803222656,291.1499938964844,257.215576171875,256.0610046386719,279.1731262207031,293.31329345703125,291.0762939453125,1.0,0.5250604748725891,0.5680499076843262,0.5680499076843262,1.0,1.0,-2.147047996520996,0.8412047624588013,1.3058431148529053,0.3476635813713074,0.0,0.0,0.6717913150787354,237.48406982421875,239.0,2.2465696334838867,-25730.388671875,1430.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1465759277344,312.5560302734375,278.1499938964844,0.0,18000.0,316.19000244140625,35690.7265625,36000.0,0.0,0.0,0.7116428017616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005874872207642,1.1006028652191162,-1.5427005564561114e-05,0.0,0.0007222269778139,0.0,0.0,202.33306884765625,0.0,0.0,0.0,0.6735121011734009,4.0,0.0,1.0
554760,293.2614440917969,297.1499938964844,293.1499938964844,0.1211207658052444,-2672.571044921875,304.15899658203125,0.5838859677314758,0.1788593828678131,0.1690795123577118,293.4517822265625,297.1499938964844,293.1499938964844,0.1054485589265823,-2514.750732421875,304.1792297363281,0.5574432015419006,0.1572142988443374,0.1588492840528488,293.24041748046875,297.1499938964844,293.1499938964844,0.5046899318695068,-6431.09375,304.16094970703125,0.8523263335227966,0.5751522183418274,0.4067999124526977,293.2734069824219,297.1499938964844,293.1499938964844,0.6428702473640442,-10508.2333984375,304.16571044921875,0.9082699418067932,0.6964877247810364,0.6644588112831116,293.1806030273437,297.1499938964844,293.1499938964844,0.0386346876621246,-6033.4638671875,304.1523742675781,0.4138197302818298,0.0760637521743774,0.3818977475166321,291.076904296875,291.1499938964844,257.24853515625,256.089111328125,279.1732177734375,293.31256103515625,291.0766296386719,1.0,0.525077223777771,0.5692169070243835,0.5692169070243835,1.0,1.0,-2.1379408836364746,0.8383708000183105,1.2995702028274536,0.3468446731567383,0.0,0.0,0.6765574812889099,238.94894409179688,242.0,0.7023680210113525,-25613.818359375,1425.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8917541503906,312.4005432128906,278.1499938964844,0.0,18000.0,316.19000244140625,35697.08984375,36000.0,0.0,0.0,0.7105342149734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115411639213562,1.1154272556304932,-1.5627927496097982e-05,0.0,0.0007211018819361,0.0,0.0,208.4209442138672,0.0,0.0,0.0,0.6797780990600586,4.0,0.0,1.0
554820,293.2578430175781,297.1499938964844,293.1499938964844,0.1195161864161491,-2644.134033203125,304.1586608886719,0.579588770866394,0.1767635196447372,0.1673073321580886,293.44976806640625,297.1499938964844,293.1499938964844,0.0999058485031127,-2407.82763671875,304.1787414550781,0.5456715226173401,0.1499736160039901,0.1521218866109848,293.2403259277344,297.1499938964844,293.1499938964844,0.5023010969161987,-6407.15283203125,304.1612854003906,0.8491085171699524,0.5728830099105835,0.4053299129009247,293.2726745605469,297.1499938964844,293.1499938964844,0.6395041942596436,-10465.17578125,304.1661071777344,0.9043436646461488,0.6935070753097534,0.661806046962738,293.1800537109375,297.1499938964844,293.1499938964844,0.0381682105362415,-5995.35107421875,304.1523742675781,0.4112153947353363,0.0753978267312049,0.3795376121997833,291.07843017578125,291.1499938964844,257.314208984375,256.1449890136719,279.1733703613281,293.31103515625,291.0787048339844,1.0,0.5251366496086121,0.5715630650520325,0.5715630650520325,1.0,1.0,-2.119946241378784,0.8327682018280029,1.2871780395507812,0.3452287912368774,0.0,0.0,0.6861200928688049,241.87843322753903,230.0,3.815007448196411,-25412.6640625,1414.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4334411621094,312.1308898925781,278.1499938964844,0.0,18000.0,316.19000244140625,35692.3515625,36000.0,0.0,0.0,0.7092574834823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459777355194092,1.1459938287734983,-1.604659883014392e-05,0.0,0.0007198061794042,0.0,0.0,221.35906982421875,0.0,0.0,0.0,0.6927406787872314,4.0,0.0,1.0
554880,293.2578430175781,297.1499938964844,293.1499938964844,0.1195161864161491,-2644.134033203125,304.1586608886719,0.579588770866394,0.1767635196447372,0.1673073321580886,293.44976806640625,297.1499938964844,293.1499938964844,0.0999058485031127,-2407.82763671875,304.1787414550781,0.5456715226173401,0.1499736160039901,0.1521218866109848,293.2403259277344,297.1499938964844,293.1499938964844,0.5023010969161987,-6407.15283203125,304.1612854003906,0.8491085171699524,0.5728830099105835,0.4053299129009247,293.2726745605469,297.1499938964844,293.1499938964844,0.6395041942596436,-10465.17578125,304.1661071777344,0.9043436646461488,0.6935070753097534,0.661806046962738,293.1800537109375,297.1499938964844,293.1499938964844,0.0381682105362415,-5995.35107421875,304.1523742675781,0.4112153947353363,0.0753978267312049,0.3795376121997833,291.07843017578125,291.1499938964844,257.314208984375,256.1449890136719,279.1733703613281,293.31103515625,291.0787048339844,1.0,0.5251366496086121,0.5715630650520325,0.5715630650520325,1.0,1.0,-2.119946241378784,0.8327682018280029,1.2871780395507812,0.3452287912368774,0.0,0.0,0.6861200928688049,241.87843322753903,230.0,3.815007448196411,-25412.6640625,1414.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4334411621094,312.1308898925781,278.1499938964844,0.0,18000.0,316.19000244140625,35692.3515625,36000.0,0.0,0.0,0.7092574834823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459777355194092,1.1459938287734983,-1.604659883014392e-05,0.0,0.0007198061794042,0.0,0.0,221.35906982421875,0.0,0.0,0.0,0.6927406787872314,4.0,0.0,1.0
554940,293.25396728515625,297.1499938964844,293.1499938964844,0.1177337691187858,-2612.2470703125,304.15875244140625,0.5784322619438171,0.1748187243938446,0.1654198914766311,293.4473571777344,297.1499938964844,293.1499938964844,0.0942518338561058,-2297.41650390625,304.1785888671875,0.5367662310600281,0.1428707987070083,0.1452630758285522,293.239990234375,297.1499938964844,293.1499938964844,0.4993288218975067,-6376.95361328125,304.1625061035156,0.8497428297996521,0.5706593990325928,0.4037028551101684,293.27178955078125,297.1499938964844,293.1499938964844,0.6354679465293884,-10412.8330078125,304.16748046875,0.9049860239028932,0.6905784010887146,0.6589495539665222,293.1792907714844,297.1499938964844,293.1499938964844,0.0374770238995552,-5938.18603515625,304.1527404785156,0.4107705354690552,0.0747890919446945,0.3762062788009643,291.08856201171875,291.1499938964844,257.3795471191406,256.2002868652344,279.174072265625,293.3092956542969,291.0892944335937,1.0,0.5206813812255859,0.5740054249763489,0.5740054249763489,1.0,1.0,-2.100057601928711,0.8263530135154724,1.2737046480178833,0.343254804611206,0.0,0.0,0.6937237977981567,238.661376953125,218.0,12.651962280273438,-25209.130859375,1379.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0522155761719,311.9117126464844,278.1499938964844,0.0,18000.0,315.7099914550781,35738.58203125,36000.0,0.0,0.0,0.7040862441062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725436449050903,1.1725600957870483,-1.6431080439360812e-05,0.0,0.0007145580020733,0.0,0.0,233.2007293701172,0.0,0.0,0.0,0.7041001319885254,4.0,0.0,1.0
555000,293.25396728515625,297.1499938964844,293.1499938964844,0.1177337691187858,-2612.2470703125,304.15875244140625,0.5784322619438171,0.1748187243938446,0.1654198914766311,293.4473571777344,297.1499938964844,293.1499938964844,0.0942518338561058,-2297.41650390625,304.1785888671875,0.5367662310600281,0.1428707987070083,0.1452630758285522,293.239990234375,297.1499938964844,293.1499938964844,0.4993288218975067,-6376.95361328125,304.1625061035156,0.8497428297996521,0.5706593990325928,0.4037028551101684,293.27178955078125,297.1499938964844,293.1499938964844,0.6354679465293884,-10412.8330078125,304.16748046875,0.9049860239028932,0.6905784010887146,0.6589495539665222,293.1792907714844,297.1499938964844,293.1499938964844,0.0374770238995552,-5938.18603515625,304.1527404785156,0.4107705354690552,0.0747890919446945,0.3762062788009643,291.08856201171875,291.1499938964844,257.3795471191406,256.2002868652344,279.174072265625,293.3092956542969,291.0892944335937,1.0,0.5206813812255859,0.5740054249763489,0.5740054249763489,1.0,1.0,-2.100057601928711,0.8263530135154724,1.2737046480178833,0.343254804611206,0.0,0.0,0.6937237977981567,238.661376953125,218.0,12.651962280273438,-25209.130859375,1379.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0522155761719,311.9117126464844,278.1499938964844,0.0,18000.0,315.7099914550781,35738.58203125,36000.0,0.0,0.0,0.7040862441062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1725436449050903,1.1725600957870483,-1.6431080439360812e-05,0.0,0.0007145580020733,0.0,0.0,233.2007293701172,0.0,0.0,0.0,0.7041001319885254,4.0,0.0,1.0
555060,293.2495422363281,297.1499938964844,293.1499938964844,0.116013616323471,-2581.434814453125,304.15869140625,0.5794647336006165,0.1730769127607345,0.163569301366806,293.4442443847656,297.1499938964844,293.1499938964844,0.0886701047420501,-2187.985107421875,304.1783447265625,0.5296984910964966,0.1359647065401077,0.1384306102991104,293.2392883300781,297.1499938964844,293.1499938964844,0.4963522851467132,-6346.8828125,304.16326904296875,0.8529171347618103,0.5685216188430786,0.4020207524299621,293.27056884765625,297.1499938964844,293.1499938964844,0.631438672542572,-10360.896484375,304.1683349609375,0.9086595177650452,0.6877380609512329,0.6560198068618774,293.1781311035156,297.1499938964844,293.1499938964844,0.0367466434836387,-5877.8955078125,304.1530456542969,0.411870539188385,0.0742842331528663,0.3726058006286621,291.0966186523437,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3070983886719,291.0971069335937,1.0,0.513927161693573,0.5764932036399841,0.5764932036399841,1.0,1.0,-2.079766273498535,0.8197447657585144,1.260021448135376,0.3411650955677032,0.0,0.0,0.7002208232879639,231.6219940185547,206.0,11.239702224731444,-24977.263671875,1331.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69677734375,311.6957702636719,278.1499938964844,0.0,18000.0,315.7099914550781,35775.80859375,36000.0,0.0,0.0,0.7030079960823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941187381744385,1.1941355466842651,-1.6749565475038253e-05,0.0,0.0007134637562558,0.0,0.0,243.154052734375,0.0,0.0,0.0,0.7134490609169006,4.0,0.0,1.0
555120,293.2495422363281,297.1499938964844,293.1499938964844,0.116013616323471,-2581.434814453125,304.15869140625,0.5794647336006165,0.1730769127607345,0.163569301366806,293.4442443847656,297.1499938964844,293.1499938964844,0.0886701047420501,-2187.985107421875,304.1783447265625,0.5296984910964966,0.1359647065401077,0.1384306102991104,293.2392883300781,297.1499938964844,293.1499938964844,0.4963522851467132,-6346.8828125,304.16326904296875,0.8529171347618103,0.5685216188430786,0.4020207524299621,293.27056884765625,297.1499938964844,293.1499938964844,0.631438672542572,-10360.896484375,304.1683349609375,0.9086595177650452,0.6877380609512329,0.6560198068618774,293.1781311035156,297.1499938964844,293.1499938964844,0.0367466434836387,-5877.8955078125,304.1530456542969,0.411870539188385,0.0742842331528663,0.3726058006286621,291.0966186523437,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3070983886719,291.0971069335937,1.0,0.513927161693573,0.5764932036399841,0.5764932036399841,1.0,1.0,-2.079766273498535,0.8197447657585144,1.260021448135376,0.3411650955677032,0.0,0.0,0.7002208232879639,231.6219940185547,206.0,11.239702224731444,-24977.263671875,1331.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.69677734375,311.6957702636719,278.1499938964844,0.0,18000.0,315.7099914550781,35775.80859375,36000.0,0.0,0.0,0.7030079960823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941187381744385,1.1941355466842651,-1.6749565475038253e-05,0.0,0.0007134637562558,0.0,0.0,243.154052734375,0.0,0.0,0.0,0.7134490609169006,4.0,0.0,1.0
555180,293.24481201171875,297.1499938964844,293.1499938964844,0.1143311038613319,-2551.132568359375,304.1585998535156,0.581933856010437,0.1715134978294372,0.1618069261312484,293.4405212402344,297.1499938964844,293.1499938964844,0.0831378176808357,-2079.700927734375,304.1781311035156,0.5237252712249756,0.1292633563280105,0.1317091584205627,293.2383117675781,297.1499938964844,293.1499938964844,0.4931626319885254,-6314.56494140625,304.1641540527344,0.8577490448951721,0.5664585828781128,0.4003333747386932,293.26910400390625,297.1499938964844,293.1499938964844,0.6271505951881409,-10305.4619140625,304.1693725585937,0.9144604802131652,0.6849802136421204,0.6530892848968506,293.1766357421875,297.1499938964844,293.1499938964844,0.0360060520470142,-5816.33251953125,304.1532592773437,0.4140551090240478,0.0738733112812042,0.3690543472766876,291.10906982421875,291.1499938964844,257.509033203125,256.30914306640625,279.1748962402344,293.3045654296875,291.10986328125,1.0,0.5058062672615051,0.578999936580658,0.578999936580658,1.0,1.0,-2.059765815734864,0.8132199645042419,1.246545910835266,0.3391015529632568,0.0,0.0,0.7048851847648621,222.5174102783203,194.0,16.40108299255371,-24770.720703125,1276.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4224853515625,311.5354919433594,278.1499938964844,0.0,18000.0,315.7099914550781,35829.1015625,36000.0,0.0,0.0,0.7023823261260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117661237716677,1.2117831707000732,-1.7019441656884737e-05,0.0,0.0007128287688829,0.0,0.0,251.5809020996093,0.0,0.0,0.0,0.7210700511932373,4.0,0.0,1.0
555240,293.24481201171875,297.1499938964844,293.1499938964844,0.1143311038613319,-2551.132568359375,304.1585998535156,0.581933856010437,0.1715134978294372,0.1618069261312484,293.4405212402344,297.1499938964844,293.1499938964844,0.0831378176808357,-2079.700927734375,304.1781311035156,0.5237252712249756,0.1292633563280105,0.1317091584205627,293.2383117675781,297.1499938964844,293.1499938964844,0.4931626319885254,-6314.56494140625,304.1641540527344,0.8577490448951721,0.5664585828781128,0.4003333747386932,293.26910400390625,297.1499938964844,293.1499938964844,0.6271505951881409,-10305.4619140625,304.1693725585937,0.9144604802131652,0.6849802136421204,0.6530892848968506,293.1766357421875,297.1499938964844,293.1499938964844,0.0360060520470142,-5816.33251953125,304.1532592773437,0.4140551090240478,0.0738733112812042,0.3690543472766876,291.10906982421875,291.1499938964844,257.509033203125,256.30914306640625,279.1748962402344,293.3045654296875,291.10986328125,1.0,0.5058062672615051,0.578999936580658,0.578999936580658,1.0,1.0,-2.059765815734864,0.8132199645042419,1.246545910835266,0.3391015529632568,0.0,0.0,0.7048851847648621,222.5174102783203,194.0,16.40108299255371,-24770.720703125,1276.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4224853515625,311.5354919433594,278.1499938964844,0.0,18000.0,315.7099914550781,35829.1015625,36000.0,0.0,0.0,0.7023823261260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2117661237716677,1.2117831707000732,-1.7019441656884737e-05,0.0,0.0007128287688829,0.0,0.0,251.5809020996093,0.0,0.0,0.0,0.7210700511932373,4.0,0.0,1.0
555300,293.2424011230469,297.1499938964844,293.1499938964844,0.1135133281350135,-2536.354736328125,304.1585388183594,0.5835790038108826,0.1707906872034073,0.1609626412391662,293.4385070800781,297.1499938964844,293.1499938964844,0.0803908631205558,-2026.2115478515625,304.1780090332031,0.5210164189338684,0.1259795725345611,0.1283961087465286,293.2377624511719,297.1499938964844,293.1499938964844,0.4915168285369873,-6297.8857421875,304.1645812988281,0.8606513738632202,0.5654485821723938,0.3994915783405304,293.2683410644531,297.1499938964844,293.1499938964844,0.6249438524246216,-10276.9345703125,304.1698608398437,0.9180102944374084,0.6836259961128235,0.6516293287277222,293.1758117675781,297.1499938964844,293.1499938964844,0.0356412045657634,-5785.86279296875,304.1533203125,0.4154835939407348,0.0736972615122795,0.3673292994499206,291.1164855957031,291.1499938964844,257.5411071777344,256.3359680175781,279.17498779296875,293.3031921386719,291.1173400878906,1.0,0.5014142394065857,0.5802572965621948,0.5802572965621948,1.0,1.0,-2.0499367713928223,0.810013473033905,1.239923357963562,0.3380913734436035,0.0,0.0,0.7063781023025513,217.4948272705078,194.0,18.61909294128418,-24671.09765625,1248.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31524658203125,311.4730529785156,278.1499938964844,0.0,18000.0,315.2300109863281,35863.703125,36000.0,0.0,0.0,0.6973413825035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2180134057998655,1.218030571937561,-1.7119444237323478e-05,0.0,0.0007077128975652,0.0,0.0,254.6536865234375,0.0,0.0,0.0,0.7237862944602966,4.0,0.0,1.0
555360,293.23992919921875,297.1499938964844,293.1499938964844,0.1127359420061111,-2522.318359375,304.15838623046875,0.5854542851448059,0.1701037287712097,0.1601434350013733,293.4364013671875,297.1499938964844,293.1499938964844,0.0776691734790802,-1973.530029296875,304.1778564453125,0.5184435248374939,0.1227366998791694,0.1251136809587478,293.2371826171875,297.1499938964844,293.1499938964844,0.4899425804615021,-6282.01708984375,304.164794921875,0.8638371229171753,0.5644516944885254,0.3986526727676391,293.2675170898437,297.1499938964844,293.1499938964844,0.6228258609771729,-10249.712890625,304.17010498046875,0.9219330549240112,0.6822874546051025,0.6501754522323608,293.1749572753906,297.1499938964844,293.1499938964844,0.0352925658226013,-5756.8056640625,304.1533508300781,0.4171171188354492,0.0735377371311187,0.3656434118747711,291.1224060058594,291.1499938964844,257.57305908203125,256.36260986328125,279.1750793457031,293.30181884765625,291.1226806640625,1.0,0.4968622624874115,0.5815163850784302,0.5815163850784302,1.0,1.0,-2.040232419967652,0.8068483471870422,1.2333842515945437,0.3370975255966186,0.0,0.0,0.7075972557067871,212.2638092041016,182.0,15.747386932373049,-24554.595703125,1219.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1974792480469,311.39654541015625,278.1499938964844,0.0,18000.0,315.2300109863281,35895.15625,36000.0,0.0,0.0,0.6964677572250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226648330688477,1.222681999206543,-1.7195494365296327e-05,0.0,0.0007068262202665,0.0,0.0,256.9732971191406,0.0,0.0,0.0,0.725832998752594,4.0,0.0,1.0
555420,293.2349548339844,297.1499938964844,293.1499938964844,0.1112765818834304,-2495.95068359375,304.15802001953125,0.5898233652114868,0.1688315868377685,0.1585821211338043,293.4320068359375,297.1499938964844,293.1499938964844,0.0722744464874267,-1870.22607421875,304.1775817871094,0.5136343836784363,0.1163755431771278,0.1186482161283493,293.23590087890625,297.1499938964844,293.1499938964844,0.4869184195995331,-6251.6103515625,304.1649169921875,0.871005654335022,0.5624984502792358,0.3969904482364654,293.2657775878906,297.1499938964844,293.1499938964844,0.6187490224838257,-10197.4638671875,304.1701965332031,0.9307590126991272,0.679660975933075,0.6472974419593811,293.1731872558594,297.1499938964844,293.1499938964844,0.0346318185329437,-5701.72119140625,304.1533508300781,0.4209906756877899,0.0732616335153579,0.3623931109905243,291.131103515625,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.2989196777344,291.1317749023437,1.0,0.4873920381069183,0.5840365290641785,0.5840365290641785,1.0,1.0,-2.0212364196777344,0.8006568551063538,1.2205796241760254,0.3351652920246124,0.0,0.0,0.7096095085144043,201.3719482421875,170.0,14.763931274414062,-24348.888671875,1162.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0116577148437,311.28173828125,278.1499938964844,0.0,18000.0,315.2300109863281,35924.5625,36000.0,0.0,0.0,0.6948521733283997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305669784545898,1.2305842638015747,-1.731986594677437e-05,0.0,0.0007051866268739,0.0,0.0,260.8880310058594,0.0,0.0,0.0,0.7292773127555847,4.0,0.0,1.0
555480,293.2349548339844,297.1499938964844,293.1499938964844,0.1112765818834304,-2495.95068359375,304.15802001953125,0.5898233652114868,0.1688315868377685,0.1585821211338043,293.4320068359375,297.1499938964844,293.1499938964844,0.0722744464874267,-1870.22607421875,304.1775817871094,0.5136343836784363,0.1163755431771278,0.1186482161283493,293.23590087890625,297.1499938964844,293.1499938964844,0.4869184195995331,-6251.6103515625,304.1649169921875,0.871005654335022,0.5624984502792358,0.3969904482364654,293.2657775878906,297.1499938964844,293.1499938964844,0.6187490224838257,-10197.4638671875,304.1701965332031,0.9307590126991272,0.679660975933075,0.6472974419593811,293.1731872558594,297.1499938964844,293.1499938964844,0.0346318185329437,-5701.72119140625,304.1533508300781,0.4209906756877899,0.0732616335153579,0.3623931109905243,291.131103515625,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.2989196777344,291.1317749023437,1.0,0.4873920381069183,0.5840365290641785,0.5840365290641785,1.0,1.0,-2.0212364196777344,0.8006568551063538,1.2205796241760254,0.3351652920246124,0.0,0.0,0.7096095085144043,201.3719482421875,170.0,14.763931274414062,-24348.888671875,1162.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0116577148437,311.28173828125,278.1499938964844,0.0,18000.0,315.2300109863281,35924.5625,36000.0,0.0,0.0,0.6948521733283997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305669784545898,1.2305842638015747,-1.731986594677437e-05,0.0,0.0007051866268739,0.0,0.0,260.8880310058594,0.0,0.0,0.0,0.7292773127555847,4.0,0.0,1.0
555540,293.23199462890625,297.1499938964844,293.1499938964844,0.110425129532814,-2480.495361328125,304.1578369140625,0.5928040146827698,0.1681286990642547,0.1576937884092331,293.42919921875,297.1499938964844,293.1499938964844,0.0690412521362304,-1809.1094970703125,304.17742919921875,0.5109338760375977,0.1126423552632331,0.1148384436964988,293.2351379394531,297.1499938964844,293.1499938964844,0.4850280284881592,-6232.5283203125,304.16510009765625,0.8757942318916321,0.5613452792167664,0.3960021436214447,293.2647399902344,297.1499938964844,293.1499938964844,0.6162117719650269,-10164.8154296875,304.17041015625,0.9365862011909484,0.6781092882156372,0.6455881595611572,293.1721496582031,297.1499938964844,293.1499938964844,0.0342415198683738,-5668.9365234375,304.1533203125,0.4237113893032074,0.0731192976236343,0.3605185449123382,291.1386108398437,291.1499938964844,257.6743469238281,256.4467468261719,279.1751708984375,293.2971496582031,291.1393127441406,1.0,0.48152956366539,0.5855492949485779,0.5855492949485779,1.0,1.0,-2.010103464126587,0.797031044960022,1.2130722999572754,0.3340418934822082,0.0,0.0,0.7098199129104614,194.6583709716797,170.0,16.269393920898438,-24232.087890625,1127.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.93035888671875,311.2318420410156,278.1499938964844,0.0,18000.0,315.2300109863281,35959.5,36000.0,0.0,0.0,0.6938915252685547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327953577041626,1.232812762260437,-1.7361102436552756e-05,0.0,0.0007042117067612,0.0,0.0,262.067138671875,0.0,0.0,0.0,0.7302423715591431,4.0,0.0,1.0
555600,293.2300109863281,297.1499938964844,293.1499938964844,0.1098735481500625,-2470.46533203125,304.1576843261719,0.5949317812919617,0.1676839143037796,0.1571212708950042,293.42724609375,297.1499938964844,293.1499938964844,0.066892921924591,-1768.8857421875,304.1773376464844,0.5092064738273621,0.1101925149559974,0.112331174314022,293.234619140625,297.1499938964844,293.1499938964844,0.4837626516819,-6219.7490234375,304.1651916503906,0.8791872262954712,0.560583233833313,0.3953465223312378,293.2640380859375,297.1499938964844,293.1499938964844,0.6145148873329163,-10142.97265625,304.1705322265625,0.9406569600105286,0.6770837306976318,0.6444550156593323,293.1714172363281,297.1499938964844,293.1499938964844,0.033986672759056,-5647.46484375,304.1532897949219,0.4256997108459472,0.0730328187346458,0.3592987954616546,291.1438293457031,291.1499938964844,257.6994323730469,256.4674987792969,279.1752014160156,293.29595947265625,291.14459228515625,1.0,0.4775606095790863,0.5865576267242432,0.5865576267242432,1.0,1.0,-2.0027916431427,0.7946508526802063,1.208140850067139,0.3333078622817993,0.0,0.0,0.7095900774002075,190.1347503662109,158.0,17.13189125061035,-24155.8359375,1104.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8879089355469,311.2054443359375,278.1499938964844,0.0,18000.0,314.75,35983.98828125,36000.0,0.0,0.0,0.6884288787841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233095407485962,1.2331128120422363,-1.7371130525134504e-05,0.0,0.0006986677763052,0.0,0.0,262.2761535644531,0.0,0.0,0.0,0.7303724884986877,4.0,0.0,1.0
555660,293.22509765625,297.1499938964844,293.1499938964844,0.1086232215166091,-2447.80322265625,304.1571960449219,0.6007376909255981,0.1666531860828399,0.1557588130235672,293.4219970703125,297.1499938964844,293.1499938964844,0.0616164915263652,-1671.6204833984375,304.1770324707031,0.5051836371421814,0.1042360663414001,0.1062068715691566,293.2333068847656,297.1499938964844,293.1499938964844,0.480903148651123,-6191.11669921875,304.1648864746094,0.8883969783782959,0.5587048530578613,0.3937209248542785,293.2622375488281,297.1499938964844,293.1499938964844,0.6106540560722351,-10093.72265625,304.17010498046875,0.9513847231864928,0.6745554804801941,0.6416480541229248,293.169677734375,297.1499938964844,293.1499938964844,0.0334016568958759,-5598.44873046875,304.1531677246094,0.4313441812992096,0.072843886911869,0.3563511073589325,291.150146484375,291.1499938964844,257.7616882324219,256.5188903808594,279.1751708984375,293.2928771972656,291.150390625,1.0,0.4674537479877472,0.5890738368034363,0.5890738368034363,1.0,1.0,-1.9849374294281008,0.7888447642326355,1.1960926055908203,0.3315306901931762,0.0,0.0,0.7090253233909607,178.7074737548828,146.0,9.89793586730957,-23940.064453125,1048.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7589416503906,311.11285400390625,278.1499938964844,0.0,18000.0,314.75,36011.55859375,36000.0,0.0,0.0,0.685438871383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316476106643677,1.231665015220642,-1.735569821903482e-05,0.0,0.0006956333527341,0.0,0.0,261.6362609863281,0.0,0.0,0.0,0.7297854423522949,4.0,0.0,1.0
555720,293.22509765625,297.1499938964844,293.1499938964844,0.1086232215166091,-2447.80322265625,304.1571960449219,0.6007376909255981,0.1666531860828399,0.1557588130235672,293.4219970703125,297.1499938964844,293.1499938964844,0.0616164915263652,-1671.6204833984375,304.1770324707031,0.5051836371421814,0.1042360663414001,0.1062068715691566,293.2333068847656,297.1499938964844,293.1499938964844,0.480903148651123,-6191.11669921875,304.1648864746094,0.8883969783782959,0.5587048530578613,0.3937209248542785,293.2622375488281,297.1499938964844,293.1499938964844,0.6106540560722351,-10093.72265625,304.17010498046875,0.9513847231864928,0.6745554804801941,0.6416480541229248,293.169677734375,297.1499938964844,293.1499938964844,0.0334016568958759,-5598.44873046875,304.1531677246094,0.4313441812992096,0.072843886911869,0.3563511073589325,291.150146484375,291.1499938964844,257.7616882324219,256.5188903808594,279.1751708984375,293.2928771972656,291.150390625,1.0,0.4674537479877472,0.5890738368034363,0.5890738368034363,1.0,1.0,-1.9849374294281008,0.7888447642326355,1.1960926055908203,0.3315306901931762,0.0,0.0,0.7090253233909607,178.7074737548828,146.0,9.89793586730957,-23940.064453125,1048.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7589416503906,311.11285400390625,278.1499938964844,0.0,18000.0,314.75,36011.55859375,36000.0,0.0,0.0,0.685438871383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316476106643677,1.231665015220642,-1.735569821903482e-05,0.0,0.0006956333527341,0.0,0.0,261.6362609863281,0.0,0.0,0.0,0.7297854423522949,4.0,0.0,1.0
555780,293.2202453613281,297.1499938964844,293.1499938964844,0.1074509769678115,-2426.478271484375,304.1567687988281,0.6072293519973755,0.1657349616289138,0.1544940918684005,293.4164733886719,297.1499938964844,293.1499938964844,0.0563878715038299,-1577.2755126953125,304.1767272949219,0.5015426874160767,0.0984628871083259,0.1002711653709411,293.23199462890625,297.1499938964844,293.1499938964844,0.4780417084693908,-6162.3505859375,304.1647033691406,0.8986890316009521,0.5568611025810242,0.3921175897121429,293.2604675292969,297.1499938964844,293.1499938964844,0.6068019270896912,-10044.376953125,304.1698303222656,0.9627034068107604,0.6720747947692871,0.6388835310935974,293.1679992675781,297.1499938964844,293.1499938964844,0.0328412428498268,-5551.18994140625,304.1530456542969,0.4380742907524109,0.0726901292800903,0.3535453379154205,291.1573486328125,291.1499938964844,257.8232116699219,256.56951904296875,279.1751403808594,293.2897644042969,291.15777587890625,1.0,0.4571170508861542,0.5915846824645996,0.5915846824645996,1.0,1.0,-1.9676754474639893,0.7832404375076294,1.18443500995636,0.3298369348049164,0.0,0.0,0.7075893878936768,167.1840057373047,134.0,10.46104621887207,-23748.810546875,992.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6732482910156,311.0533447265625,278.1499938964844,0.0,18000.0,314.75,36038.81640625,36000.0,0.0,0.0,0.6824454665184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286806106567385,1.2286978960037231,-1.731753218336962e-05,0.0,0.0006925953784957,0.0,0.0,260.25506591796875,0.0,0.0,0.0,0.7284616827964783,4.0,0.0,1.0
555840,293.2202453613281,297.1499938964844,293.1499938964844,0.1074509769678115,-2426.478271484375,304.1567687988281,0.6072293519973755,0.1657349616289138,0.1544940918684005,293.4164733886719,297.1499938964844,293.1499938964844,0.0563878715038299,-1577.2755126953125,304.1767272949219,0.5015426874160767,0.0984628871083259,0.1002711653709411,293.23199462890625,297.1499938964844,293.1499938964844,0.4780417084693908,-6162.3505859375,304.1647033691406,0.8986890316009521,0.5568611025810242,0.3921175897121429,293.2604675292969,297.1499938964844,293.1499938964844,0.6068019270896912,-10044.376953125,304.1698303222656,0.9627034068107604,0.6720747947692871,0.6388835310935974,293.1679992675781,297.1499938964844,293.1499938964844,0.0328412428498268,-5551.18994140625,304.1530456542969,0.4380742907524109,0.0726901292800903,0.3535453379154205,291.1573486328125,291.1499938964844,257.8232116699219,256.56951904296875,279.1751403808594,293.2897644042969,291.15777587890625,1.0,0.4571170508861542,0.5915846824645996,0.5915846824645996,1.0,1.0,-1.9676754474639893,0.7832404375076294,1.18443500995636,0.3298369348049164,0.0,0.0,0.7075893878936768,167.1840057373047,134.0,10.46104621887207,-23748.810546875,992.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6732482910156,311.0533447265625,278.1499938964844,0.0,18000.0,314.75,36038.81640625,36000.0,0.0,0.0,0.6824454665184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286806106567385,1.2286978960037231,-1.731753218336962e-05,0.0,0.0006925953784957,0.0,0.0,260.25506591796875,0.0,0.0,0.0,0.7284616827964783,4.0,0.0,1.0
555900,293.21783447265625,297.1499938964844,293.1499938964844,0.1068936437368393,-2416.3125,304.15655517578125,0.6107319593429565,0.1653169691562652,0.1538981348276138,293.4137268066406,297.1499938964844,293.1499938964844,0.0537753403186798,-1530.875,304.1766357421875,0.4998275339603424,0.0956260561943054,0.0973529741168022,293.2313537597656,297.1499938964844,293.1499938964844,0.4766054153442383,-6147.87939453125,304.1646423339844,0.9042754769325256,0.5559491515159607,0.3913224637508392,293.25958251953125,297.1499938964844,293.1499938964844,0.6048723459243774,-10019.6005859375,304.16973876953125,0.968503713607788,0.670848548412323,0.637514054775238,293.1671447753906,297.1499938964844,293.1499938964844,0.0325695425271987,-5528.16162109375,304.1529846191406,0.4419015049934387,0.0726246312260627,0.3521919548511505,291.16143798828125,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.2882385253906,291.1618957519531,1.0,0.4518672525882721,0.5928401350975037,0.5928401350975037,1.0,1.0,-1.959230661392212,0.7805002331733704,1.1787303686141968,0.3290157318115234,0.0,0.0,0.7064086198806763,161.40589904785156,134.0,10.94301700592041,-23655.826171875,965.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64508056640625,311.0322570800781,278.1499938964844,0.0,18000.0,314.2699890136719,36058.12109375,36000.0,0.0,0.0,0.6761117577552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257204055786133,1.225737690925598,-1.727777998894453e-05,0.0,0.000686167506501,0.0,0.0,258.86285400390625,0.0,0.0,0.0,0.727170467376709,4.0,0.0,1.0
