time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2154541015625,297.1499938964844,293.1499938964844,0.1063769534230232,-2406.915771484375,304.1562805175781,0.6143589019775391,0.1649245619773864,0.1533250361680984,293.4110107421875,297.1499938964844,293.1499938964844,0.0511758774518966,-1485.1895751953125,304.176513671875,0.4981723427772522,0.0928182303905487,0.0944623202085495,293.230712890625,297.1499938964844,293.1499938964844,0.475264310836792,-6134.4462890625,304.1643981933594,0.9104548692703248,0.5550438761711121,0.390531450510025,293.2586975097656,297.1499938964844,293.1499938964844,0.603062629699707,-9996.505859375,304.16943359375,0.974352777004242,0.6696316599845886,0.6361526250839233,293.1663513183594,297.1499938964844,293.1499938964844,0.032313298434019,-5506.5341796875,304.1529235839844,0.4460670948028564,0.0725655108690261,0.3508675396442413,291.1636047363281,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.2867431640625,291.1634216308594,1.0,0.4465656280517578,0.594096302986145,0.594096302986145,1.0,1.0,-1.9508956670761108,0.7777957320213318,1.1730998754501345,0.3282091617584228,0.0,0.0,0.7052541971206665,155.62612915039062,122.0,6.51043701171875,-23545.267578125,938.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59552001953125,310.9903564453125,278.1499938964844,0.0,18000.0,314.2699890136719,36072.0859375,36000.0,0.0,0.0,0.6739065051078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220402956008911,1.2220574617385864,-1.722623528621625e-05,0.0,0.0006839294219389,0.0,0.0,257.1147766113281,0.0,0.0,0.0,0.725589394569397,4.0,0.0,1.0
556020,293.2107849121094,297.1499938964844,293.1499938964844,0.1054439023137092,-2389.986328125,304.15576171875,0.6219287514686584,0.164218470454216,0.1522493958473205,293.4056701660156,297.1499938964844,293.1499938964844,0.0460117161273956,-1395.6259765625,304.17626953125,0.4950650334358215,0.0872924029827117,0.0887653082609176,293.2294311523437,297.1499938964844,293.1499938964844,0.4727848172187805,-6109.689453125,304.16375732421875,0.9247109889984132,0.5532584190368652,0.3889658749103546,293.2569580078125,297.1499938964844,293.1499938964844,0.5997048616409302,-9953.7861328125,304.1685791015625,0.9860851168632508,0.6672333478927612,0.633461058139801,293.164794921875,297.1499938964844,293.1499938964844,0.0318351611495018,-5466.29833984375,304.1527404785156,0.4555395245552063,0.0724654346704483,0.3483003377914428,291.1631774902344,291.1499938964844,257.9439392089844,256.6684265136719,279.1751403808594,293.2838134765625,291.16326904296875,1.0,0.4358021318912506,0.5966092944145203,0.5966092944145203,1.0,1.0,-1.9345673322677608,0.7724990844726562,1.1620683670043943,0.3266423046588897,0.0,0.0,0.7035909295082092,144.0638885498047,110.0,2.738149404525757,-23348.892578125,885.6736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5146789550781,310.9265441894531,278.1499938964844,0.0,18000.0,314.2699890136719,36058.9140625,36000.0,0.0,0.0,0.6695840954780579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163463830947876,1.2163634300231934,-1.7138945622718893e-05,0.0,0.0006795427761971,0.0,0.0,254.34085083007807,0.0,0.0,0.0,0.723114550113678,4.0,0.0,1.0
556080,293.2107849121094,297.1499938964844,293.1499938964844,0.1054439023137092,-2389.986328125,304.15576171875,0.6219287514686584,0.164218470454216,0.1522493958473205,293.4056701660156,297.1499938964844,293.1499938964844,0.0460117161273956,-1395.6259765625,304.17626953125,0.4950650334358215,0.0872924029827117,0.0887653082609176,293.2294311523437,297.1499938964844,293.1499938964844,0.4727848172187805,-6109.689453125,304.16375732421875,0.9247109889984132,0.5532584190368652,0.3889658749103546,293.2569580078125,297.1499938964844,293.1499938964844,0.5997048616409302,-9953.7861328125,304.1685791015625,0.9860851168632508,0.6672333478927612,0.633461058139801,293.164794921875,297.1499938964844,293.1499938964844,0.0318351611495018,-5466.29833984375,304.1527404785156,0.4555395245552063,0.0724654346704483,0.3483003377914428,291.1631774902344,291.1499938964844,257.9439392089844,256.6684265136719,279.1751403808594,293.2838134765625,291.16326904296875,1.0,0.4358021318912506,0.5966092944145203,0.5966092944145203,1.0,1.0,-1.9345673322677608,0.7724990844726562,1.1620683670043943,0.3266423046588897,0.0,0.0,0.7035909295082092,144.0638885498047,110.0,2.738149404525757,-23348.892578125,885.6736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5146789550781,310.9265441894531,278.1499938964844,0.0,18000.0,314.2699890136719,36058.9140625,36000.0,0.0,0.0,0.6695840954780579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163463830947876,1.2163634300231934,-1.7138945622718893e-05,0.0,0.0006795427761971,0.0,0.0,254.34085083007807,0.0,0.0,0.0,0.723114550113678,4.0,0.0,1.0
556140,293.2061767578125,297.1499938964844,293.1499938964844,0.1045639440417289,-2373.93359375,304.1553039550781,0.6302802562713623,0.1636143326759338,0.1512660384178161,293.4003601074219,297.1499938964844,293.1499938964844,0.0408764034509658,-1307.553955078125,304.17608642578125,0.4922671318054199,0.081890270113945,0.0831836611032486,293.22821044921875,297.1499938964844,293.1499938964844,0.4702190160751343,-6083.8642578125,304.1634521484375,0.9409645795822144,0.5514956712722778,0.3874178826808929,293.2552490234375,297.1499938964844,293.1499938964844,0.596181333065033,-9909.017578125,304.16827392578125,0.997627317905426,0.6648728847503662,0.6308054327964783,293.163330078125,297.1499938964844,293.1499938964844,0.0313651487231254,-5426.3359375,304.1526184082031,0.4665500819683075,0.0723873376846313,0.3458352386951446,291.1660461425781,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.2809753417969,291.16619873046875,1.0,0.4248167872428894,0.5991278290748596,0.5991278290748596,1.0,1.0,-1.9185885190963743,0.7673080563545227,1.151280403137207,0.3251209259033203,0.0,0.0,0.7012662887573242,132.52011108398438,98.0,3.806666135787964,-23163.607421875,833.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4555969238281,310.87872314453125,278.1499938964844,0.0,18000.0,313.7900085449219,36072.82421875,36000.0,0.0,0.0,0.6605224013328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096424102783203,1.209659457206726,-1.704333226371091e-05,0.0,0.0006703463150188,0.0,0.0,251.17596435546875,0.0,0.0,0.0,0.7201930284500122,4.0,0.0,1.0
556200,293.2061767578125,297.1499938964844,293.1499938964844,0.1045639440417289,-2373.93359375,304.1553039550781,0.6302802562713623,0.1636143326759338,0.1512660384178161,293.4003601074219,297.1499938964844,293.1499938964844,0.0408764034509658,-1307.553955078125,304.17608642578125,0.4922671318054199,0.081890270113945,0.0831836611032486,293.22821044921875,297.1499938964844,293.1499938964844,0.4702190160751343,-6083.8642578125,304.1634521484375,0.9409645795822144,0.5514956712722778,0.3874178826808929,293.2552490234375,297.1499938964844,293.1499938964844,0.596181333065033,-9909.017578125,304.16827392578125,0.997627317905426,0.6648728847503662,0.6308054327964783,293.163330078125,297.1499938964844,293.1499938964844,0.0313651487231254,-5426.3359375,304.1526184082031,0.4665500819683075,0.0723873376846313,0.3458352386951446,291.1660461425781,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.2809753417969,291.16619873046875,1.0,0.4248167872428894,0.5991278290748596,0.5991278290748596,1.0,1.0,-1.9185885190963743,0.7673080563545227,1.151280403137207,0.3251209259033203,0.0,0.0,0.7012662887573242,132.52011108398438,98.0,3.806666135787964,-23163.607421875,833.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4555969238281,310.87872314453125,278.1499938964844,0.0,18000.0,313.7900085449219,36072.82421875,36000.0,0.0,0.0,0.6605224013328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096424102783203,1.209659457206726,-1.704333226371091e-05,0.0,0.0006703463150188,0.0,0.0,251.17596435546875,0.0,0.0,0.0,0.7201930284500122,4.0,0.0,1.0
556260,293.20147705078125,297.1499938964844,293.1499938964844,0.1037274450063705,-2358.414794921875,304.1549377441406,0.6377885341644287,0.1631437838077545,0.150482565164566,293.39483642578125,297.1499938964844,293.1499938964844,0.0359024778008461,-1221.9761962890625,304.1756896972656,0.4881549775600433,0.0766669958829879,0.0778459906578064,293.22686767578125,297.1499938964844,293.1499938964844,0.467236191034317,-6053.3173828125,304.1640319824219,0.9547256827354432,0.5497872233390808,0.3859712481498718,293.2418518066406,297.1499938964844,293.1499938964844,0.5741829872131348,-9600.77734375,304.19989013671875,0.9990000128746032,0.6648572087287903,0.6104611754417419,293.1616516113281,297.1499938964844,293.1499938964844,0.0309679750353097,-5391.43115234375,304.15240478515625,0.4750001132488251,0.0723934173583984,0.3440766334533691,291.182373046875,291.1499938964844,258.06121826171875,256.7640380859375,279.18072509765625,293.2743530273437,291.1846008300781,1.0,0.4127931296825409,0.6024520397186279,0.6024520397186279,1.0,1.0,-1.8830503225326536,0.7538151144981384,1.1292352676391602,0.3199806809425354,0.0,0.0,0.6963280439376831,122.7889633178711,101.0,25.676544189453125,-22803.8828125,772.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3737487792969,310.8285217285156,278.1499938964844,0.0,18000.0,313.7900085449219,36138.36328125,36000.0,0.0,0.0,0.6548643708229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199159026145935,1.1991758346557615,-1.6904807125683874e-05,0.0,0.000664604071062,0.0,0.0,246.393310546875,0.0,0.0,0.0,0.7155278921127319,4.0,0.0,1.0
556320,293.20147705078125,297.1499938964844,293.1499938964844,0.1037274450063705,-2358.414794921875,304.1549377441406,0.6377885341644287,0.1631437838077545,0.150482565164566,293.39483642578125,297.1499938964844,293.1499938964844,0.0359024778008461,-1221.9761962890625,304.1756896972656,0.4881549775600433,0.0766669958829879,0.0778459906578064,293.22686767578125,297.1499938964844,293.1499938964844,0.467236191034317,-6053.3173828125,304.1640319824219,0.9547256827354432,0.5497872233390808,0.3859712481498718,293.2418518066406,297.1499938964844,293.1499938964844,0.5741829872131348,-9600.77734375,304.19989013671875,0.9990000128746032,0.6648572087287903,0.6104611754417419,293.1616516113281,297.1499938964844,293.1499938964844,0.0309679750353097,-5391.43115234375,304.15240478515625,0.4750001132488251,0.0723934173583984,0.3440766334533691,291.182373046875,291.1499938964844,258.06121826171875,256.7640380859375,279.18072509765625,293.2743530273437,291.1846008300781,1.0,0.4127931296825409,0.6024520397186279,0.6024520397186279,1.0,1.0,-1.8830503225326536,0.7538151144981384,1.1292352676391602,0.3199806809425354,0.0,0.0,0.6963280439376831,122.7889633178711,101.0,25.676544189453125,-22803.8828125,772.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3737487792969,310.8285217285156,278.1499938964844,0.0,18000.0,313.7900085449219,36138.36328125,36000.0,0.0,0.0,0.6548643708229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199159026145935,1.1991758346557615,-1.6904807125683874e-05,0.0,0.000664604071062,0.0,0.0,246.393310546875,0.0,0.0,0.0,0.7155278921127319,4.0,0.0,1.0
556380,293.1974792480469,297.1499938964844,293.1499938964844,0.1030138209462165,-2345.12255859375,304.15447998046875,0.6423543095588684,0.1626483798027038,0.1498588919639587,293.3897705078125,297.1499938964844,293.1499938964844,0.0312490966171026,-1140.1424560546875,304.17486572265625,0.4807136058807373,0.0714928209781646,0.0727437362074852,293.22613525390625,297.1499938964844,293.1499938964844,0.4642660617828369,-6023.02880859375,304.1642150878906,0.9624437689781188,0.547987163066864,0.3845961093902588,293.2101135253906,297.1499938964844,293.1499938964844,0.5554089546203613,-9346.3798828125,304.2137756347656,0.9990000128746032,0.668957531452179,0.5945303440093994,293.1601257324219,297.1499938964844,293.1499938964844,0.0307286158204078,-5369.8291015625,304.1519775390625,0.4797011017799377,0.0724080204963684,0.3432109355926513,291.2021789550781,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,293.262451171875,291.2024230957031,1.0,0.405140221118927,0.6054967045783997,0.6054967045783997,1.0,1.0,-1.854355812072754,0.743191659450531,1.111164093017578,0.3158724904060364,0.0,0.0,0.6876208186149597,116.9973602294922,104.0,19.839733123779297,-22460.9453125,731.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3659973144531,310.7926025390625,278.1499938964844,0.0,18000.0,313.7900085449219,36259.92578125,36000.0,0.0,0.0,0.6486421823501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736639738082886,1.173680543899536,-1.656494350754656e-05,0.0,0.0006582893547601,0.0,0.0,234.95974731445312,0.0,0.0,0.0,0.7046810388565063,4.0,0.0,1.0
556440,293.1974792480469,297.1499938964844,293.1499938964844,0.1030138209462165,-2345.12255859375,304.15447998046875,0.6423543095588684,0.1626483798027038,0.1498588919639587,293.3897705078125,297.1499938964844,293.1499938964844,0.0312490966171026,-1140.1424560546875,304.17486572265625,0.4807136058807373,0.0714928209781646,0.0727437362074852,293.22613525390625,297.1499938964844,293.1499938964844,0.4642660617828369,-6023.02880859375,304.1642150878906,0.9624437689781188,0.547987163066864,0.3845961093902588,293.2101135253906,297.1499938964844,293.1499938964844,0.5554089546203613,-9346.3798828125,304.2137756347656,0.9990000128746032,0.668957531452179,0.5945303440093994,293.1601257324219,297.1499938964844,293.1499938964844,0.0307286158204078,-5369.8291015625,304.1519775390625,0.4797011017799377,0.0724080204963684,0.3432109355926513,291.2021789550781,291.1499938964844,258.1184387207031,256.810546875,279.18035888671875,293.262451171875,291.2024230957031,1.0,0.405140221118927,0.6054967045783997,0.6054967045783997,1.0,1.0,-1.854355812072754,0.743191659450531,1.111164093017578,0.3158724904060364,0.0,0.0,0.6876208186149597,116.9973602294922,104.0,19.839733123779297,-22460.9453125,731.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3659973144531,310.7926025390625,278.1499938964844,0.0,18000.0,313.7900085449219,36259.92578125,36000.0,0.0,0.0,0.6486421823501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736639738082886,1.173680543899536,-1.656494350754656e-05,0.0,0.0006582893547601,0.0,0.0,234.95974731445312,0.0,0.0,0.0,0.7046810388565063,4.0,0.0,1.0
556500,293.1957092285156,297.1499938964844,293.1499938964844,0.1027507409453392,-2340.31884765625,304.1541442871094,0.6437349319458008,0.1623982191085815,0.1495739519596099,293.3873596191406,297.1499938964844,293.1499938964844,0.0289470106363296,-1101.7056884765625,304.1745300292969,0.475592166185379,0.0689282417297363,0.0702453553676605,293.22589111328125,297.1499938964844,293.1499938964844,0.4631106555461883,-6011.494140625,304.1637268066406,0.9646735191345216,0.5470750331878662,0.3839205801486969,293.1947326660156,297.1499938964844,293.1499938964844,0.549217164516449,-9265.4189453125,304.2134094238281,0.9990000128746032,0.6712160110473633,0.5894728899002075,293.15948486328125,297.1499938964844,293.1499938964844,0.0306667611002922,-5364.4931640625,304.1517333984375,0.48114213347435,0.0724046230316162,0.3429181575775146,291.2038269042969,291.1499938964844,258.14666748046875,256.8334655761719,279.1794128417969,293.2575988769531,291.203857421875,1.0,0.4024789929389953,0.6068968772888184,0.6068968772888184,1.0,1.0,-1.8437752723693848,0.7394462823867798,1.104328989982605,0.3145710527896881,0.0,0.0,0.6838545203208923,115.15753936767578,104.0,12.351036071777344,-22327.400390625,717.3587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.378173828125,310.78350830078125,278.1499938964844,0.0,18000.0,313.3099975585937,36254.46875,36000.0,0.0,0.0,0.6405568718910217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1612743139266968,1.1612907648086548,-1.6388037693104707e-05,0.0,0.0006500838208012,0.0,0.0,229.3968200683593,0.0,0.0,0.0,0.6993887424468994,4.0,0.0,1.0
556560,293.1940002441406,297.1499938964844,293.1499938964844,0.1025444194674491,-2336.62890625,304.1537475585937,0.6446512937545776,0.1621529310941696,0.1493091434240341,293.385009765625,297.1499938964844,293.1499938964844,0.0270551331341266,-1062.7611083984375,304.1734924316406,0.46920907497406,0.0663861855864524,0.0677836909890174,293.22564697265625,297.1499938964844,293.1499938964844,0.4621492326259613,-6002.06689453125,304.1629638671875,0.9661101698875428,0.5461596846580505,0.3832555413246155,293.1809997558594,297.1499938964844,293.1499938964844,0.5446973443031311,-9208.2099609375,304.2100524902344,0.9990000128746032,0.6733512878417969,0.5858568549156189,293.1589660644531,297.1499938964844,293.1499938964844,0.0306296404451131,-5361.57666015625,304.1514892578125,0.482139527797699,0.0723869502544403,0.3426616489887237,291.2013854980469,291.1499938964844,258.1746520996094,256.8561706542969,279.1783447265625,293.2537841796875,291.20037841796875,1.0,0.4004375636577606,0.6082330346107483,0.6082330346107483,1.0,1.0,-1.8350508213043213,0.736474335193634,1.0985764265060425,0.3136264383792877,0.0,0.0,0.6806278824806213,113.8258285522461,107.0,0.2748942673206329,-22193.353515625,706.4525756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3636169433594,310.75006103515625,278.1499938964844,0.0,18000.0,313.3099975585937,36238.33203125,36000.0,0.0,0.0,0.6365790963172913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496046781539917,1.1496208906173706,-1.622063064132817e-05,0.0,0.0006460468866862,0.0,0.0,224.2209014892578,0.0,0.0,0.0,0.6944363713264465,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1022806242108345,-2332.145263671875,304.1529541015625,0.6453112363815308,0.1616848260164261,0.1488393694162368,293.3802795410156,297.1499938964844,293.1499938964844,0.0232570189982652,-988.2698364257812,304.1719665527344,0.4518641233444214,0.0613901279866695,0.0629809573292732,293.2252502441406,297.1499938964844,293.1499938964844,0.460728257894516,-5988.52734375,304.1610412597656,0.9670435190200806,0.544325053691864,0.3819543123245239,293.1598815917969,297.1499938964844,293.1499938964844,0.5399469137191772,-9153.591796875,304.1978454589844,0.9990000128746032,0.6768641471862793,0.5821813941001892,293.1583251953125,297.1499938964844,293.1499938964844,0.0305935721844434,-5359.72802734375,304.15106201171875,0.4829956293106079,0.0722928643226623,0.3421118855476379,291.1847229003906,291.1499938964844,258.2297668457031,256.9008483886719,279.1760559082031,293.2486267089844,291.1835632324219,1.0,0.3978691101074219,0.6107261180877686,0.6107261180877686,1.0,1.0,-1.8220806121826167,0.7323819398880005,1.0896985530853271,0.3125759065151214,0.0,0.0,0.6770966649055481,112.3901138305664,110.0,-16.558998107910156,-21994.318359375,692.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3236694335937,310.6889953613281,278.1499938964844,0.0,18000.0,313.3099975585937,36140.25390625,36000.0,0.0,0.0,0.6288374066352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341910362243652,1.134207010269165,-1.5984687706804834e-05,0.0,0.0006381900748237,0.0,0.0,217.3384704589844,0.0,0.0,0.0,0.6878907680511475,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1022806242108345,-2332.145263671875,304.1529541015625,0.6453112363815308,0.1616848260164261,0.1488393694162368,293.3802795410156,297.1499938964844,293.1499938964844,0.0232570189982652,-988.2698364257812,304.1719665527344,0.4518641233444214,0.0613901279866695,0.0629809573292732,293.2252502441406,297.1499938964844,293.1499938964844,0.460728257894516,-5988.52734375,304.1610412597656,0.9670435190200806,0.544325053691864,0.3819543123245239,293.1598815917969,297.1499938964844,293.1499938964844,0.5399469137191772,-9153.591796875,304.1978454589844,0.9990000128746032,0.6768641471862793,0.5821813941001892,293.1583251953125,297.1499938964844,293.1499938964844,0.0305935721844434,-5359.72802734375,304.15106201171875,0.4829956293106079,0.0722928643226623,0.3421118855476379,291.1847229003906,291.1499938964844,258.2297668457031,256.9008483886719,279.1760559082031,293.2486267089844,291.1835632324219,1.0,0.3978691101074219,0.6107261180877686,0.6107261180877686,1.0,1.0,-1.8220806121826167,0.7323819398880005,1.0896985530853271,0.3125759065151214,0.0,0.0,0.6770966649055481,112.3901138305664,110.0,-16.558998107910156,-21994.318359375,692.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3236694335937,310.6889953613281,278.1499938964844,0.0,18000.0,313.3099975585937,36140.25390625,36000.0,0.0,0.0,0.6288374066352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341910362243652,1.134207010269165,-1.5984687706804834e-05,0.0,0.0006381900748237,0.0,0.0,217.3384704589844,0.0,0.0,0.0,0.6878907680511475,4.0,0.0,1.0
556740,293.1878356933594,297.1499938964844,293.1499938964844,0.1020931825041771,-2329.063232421875,304.1522827148437,0.6447732448577881,0.1612531542778015,0.1484426707029342,293.3752746582031,297.1499938964844,293.1499938964844,0.0199741516262292,-917.0382690429688,304.17010498046875,0.4335896372795105,0.0565708242356777,0.0583682842552661,293.2249755859375,297.1499938964844,293.1499938964844,0.459438294172287,-5976.140625,304.1595153808594,0.9659968614578248,0.5424749255180359,0.3806766867637634,293.1487121582031,297.1499938964844,293.1499938964844,0.5393064618110657,-9154.865234375,304.1829528808594,0.9990000128746032,0.6788986325263977,0.5821183919906616,293.15802001953125,297.1499938964844,293.1499938964844,0.0305495783686637,-5357.2568359375,304.1507873535156,0.4826805293560028,0.0721393227577209,0.3414835333824157,291.16668701171875,291.1499938964844,258.28375244140625,256.9446105957031,279.1737670898437,293.2453308105469,291.16534423828125,1.0,0.3968448638916015,0.6129891872406006,0.6129891872406006,1.0,1.0,-1.813698887825012,0.7301574945449829,1.0835413932800293,0.3123453557491302,0.0,0.0,0.6760569214820862,112.18622589111328,113.0,-23.30215644836425,-21856.515625,685.1288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2525329589844,310.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,36055.08984375,35280.0,0.0,0.0,0.6200252771377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127449631690979,1.1274656057357788,-1.587284350534901e-05,0.0,0.0006292468169704,0.0,0.0,214.2791748046875,0.0,0.0,0.0,0.6750125885009766,4.0,0.0,1.0
556800,293.1878356933594,297.1499938964844,293.1499938964844,0.1020931825041771,-2329.063232421875,304.1522827148437,0.6447732448577881,0.1612531542778015,0.1484426707029342,293.3752746582031,297.1499938964844,293.1499938964844,0.0199741516262292,-917.0382690429688,304.17010498046875,0.4335896372795105,0.0565708242356777,0.0583682842552661,293.2249755859375,297.1499938964844,293.1499938964844,0.459438294172287,-5976.140625,304.1595153808594,0.9659968614578248,0.5424749255180359,0.3806766867637634,293.1487121582031,297.1499938964844,293.1499938964844,0.5393064618110657,-9154.865234375,304.1829528808594,0.9990000128746032,0.6788986325263977,0.5821183919906616,293.15802001953125,297.1499938964844,293.1499938964844,0.0305495783686637,-5357.2568359375,304.1507873535156,0.4826805293560028,0.0721393227577209,0.3414835333824157,291.16668701171875,291.1499938964844,258.28375244140625,256.9446105957031,279.1737670898437,293.2453308105469,291.16534423828125,1.0,0.3968448638916015,0.6129891872406006,0.6129891872406006,1.0,1.0,-1.813698887825012,0.7301574945449829,1.0835413932800293,0.3123453557491302,0.0,0.0,0.6760569214820862,112.18622589111328,113.0,-23.30215644836425,-21856.515625,685.1288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2525329589844,310.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,36055.08984375,35280.0,0.0,0.0,0.6200252771377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127449631690979,1.1274656057357788,-1.587284350534901e-05,0.0,0.0006292468169704,0.0,0.0,214.2791748046875,0.0,0.0,0.0,0.6750125885009766,4.0,0.0,1.0
556860,293.1850280761719,297.1499938964844,293.1499938964844,0.102098673582077,-2329.765869140625,304.1515197753906,0.6434052586555481,0.1608651131391525,0.1481136679649353,293.3699035644531,297.1499938964844,293.1499938964844,0.0172144919633865,-850.4122314453125,304.1679992675781,0.4166527986526489,0.0519537478685379,0.0539972968399524,293.2247619628906,297.1499938964844,293.1499938964844,0.4588100612163543,-5970.783203125,304.157470703125,0.9635030031204224,0.5406192541122437,0.3794159293174743,293.14697265625,297.1499938964844,293.1499938964844,0.5424388647079468,-9206.8623046875,304.1668395996094,0.9990000128746032,0.6792992353439331,0.5846415162086487,293.1580505371094,297.1499938964844,293.1499938964844,0.0305496659129858,-5359.599609375,304.1505432128906,0.4814968407154083,0.0719306319952011,0.3407595753669739,291.1329650878906,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.24273681640625,291.1321105957031,1.0,0.3969417214393616,0.6150383353233337,0.6150383353233337,1.0,1.0,-1.8087003231048584,0.7292813062667847,1.0794188976287842,0.31268310546875,0.0,0.0,0.6808468103408813,112.86418914794922,116.0,-33.637237548828125,-21736.677734375,683.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13006591796875,310.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,35209.34765625,35280.0,0.0,0.0,0.6130648851394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252899169921875,1.1253055334091189,-1.5652034562663175e-05,0.0,0.0006221829098649,0.0,0.0,211.41749572753903,0.0,0.0,0.0,0.6820592880249023,4.0,0.0,1.0
556920,293.1850280761719,297.1499938964844,293.1499938964844,0.102098673582077,-2329.765869140625,304.1515197753906,0.6434052586555481,0.1608651131391525,0.1481136679649353,293.3699035644531,297.1499938964844,293.1499938964844,0.0172144919633865,-850.4122314453125,304.1679992675781,0.4166527986526489,0.0519537478685379,0.0539972968399524,293.2247619628906,297.1499938964844,293.1499938964844,0.4588100612163543,-5970.783203125,304.157470703125,0.9635030031204224,0.5406192541122437,0.3794159293174743,293.14697265625,297.1499938964844,293.1499938964844,0.5424388647079468,-9206.8623046875,304.1668395996094,0.9990000128746032,0.6792992353439331,0.5846415162086487,293.1580505371094,297.1499938964844,293.1499938964844,0.0305496659129858,-5359.599609375,304.1505432128906,0.4814968407154083,0.0719306319952011,0.3407595753669739,291.1329650878906,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.24273681640625,291.1321105957031,1.0,0.3969417214393616,0.6150383353233337,0.6150383353233337,1.0,1.0,-1.8087003231048584,0.7292813062667847,1.0794188976287842,0.31268310546875,0.0,0.0,0.6808468103408813,112.86418914794922,116.0,-33.637237548828125,-21736.677734375,683.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13006591796875,310.5124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,35209.34765625,35280.0,0.0,0.0,0.6130648851394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252899169921875,1.1253055334091189,-1.5652034562663175e-05,0.0,0.0006221829098649,0.0,0.0,211.41749572753903,0.0,0.0,0.0,0.6820592880249023,4.0,0.0,1.0
556980,293.1823425292969,297.1499938964844,293.1499938964844,0.1019979119300842,-2328.1923828125,304.15118408203125,0.641606330871582,0.160520315170288,0.1478421688079834,293.3658752441406,297.1499938964844,293.1499938964844,0.0159757621586322,-814.1558227539062,304.1255187988281,0.4055131673812866,0.050000000745058,0.0511184632778167,293.2247314453125,297.1499938964844,293.1499938964844,0.4575123786926269,-5957.8076171875,304.1571350097656,0.9601261615753174,0.5387322306632996,0.3781530857086181,293.15338134765625,297.1499938964844,293.1499938964844,0.5467399954795837,-9272.052734375,304.1541442871094,0.9990000128746032,0.6780945062637329,0.5886548161506653,293.1584167480469,297.1499938964844,293.1499938964844,0.0304446965456008,-5351.6552734375,304.1505432128906,0.4797188639640808,0.0716577991843223,0.3398511409759521,291.1177673339844,291.1499938964844,258.3881225585937,257.0292358398437,279.16949462890625,293.2416381835937,291.11639404296875,1.0,0.397882729768753,0.6168901920318604,0.6168901920318604,1.0,1.0,-1.8071260452270508,0.7298038005828857,1.077322244644165,0.313597023487091,0.0,0.0,0.6860589385032654,114.08861541748048,119.0,-27.277061462402344,-21691.001953125,686.0497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9461975097656,310.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,35131.0078125,35280.0,0.0,0.0,0.607334315776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138972282409668,1.1389881372451782,-1.5822448403923772e-05,0.0,0.0006163670914247,0.0,0.0,217.02935791015625,0.0,0.0,0.0,0.6878100633621216,4.0,0.0,1.0
557040,293.1823425292969,297.1499938964844,293.1499938964844,0.1019979119300842,-2328.1923828125,304.15118408203125,0.641606330871582,0.160520315170288,0.1478421688079834,293.3658752441406,297.1499938964844,293.1499938964844,0.0159757621586322,-814.1558227539062,304.1255187988281,0.4055131673812866,0.050000000745058,0.0511184632778167,293.2247314453125,297.1499938964844,293.1499938964844,0.4575123786926269,-5957.8076171875,304.1571350097656,0.9601261615753174,0.5387322306632996,0.3781530857086181,293.15338134765625,297.1499938964844,293.1499938964844,0.5467399954795837,-9272.052734375,304.1541442871094,0.9990000128746032,0.6780945062637329,0.5886548161506653,293.1584167480469,297.1499938964844,293.1499938964844,0.0304446965456008,-5351.6552734375,304.1505432128906,0.4797188639640808,0.0716577991843223,0.3398511409759521,291.1177673339844,291.1499938964844,258.3881225585937,257.0292358398437,279.16949462890625,293.2416381835937,291.11639404296875,1.0,0.397882729768753,0.6168901920318604,0.6168901920318604,1.0,1.0,-1.8071260452270508,0.7298038005828857,1.077322244644165,0.313597023487091,0.0,0.0,0.6860589385032654,114.08861541748048,119.0,-27.277061462402344,-21691.001953125,686.0497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9461975097656,310.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,35131.0078125,35280.0,0.0,0.0,0.607334315776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138972282409668,1.1389881372451782,-1.5822448403923772e-05,0.0,0.0006163670914247,0.0,0.0,217.02935791015625,0.0,0.0,0.0,0.6878100633621216,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.1019885018467903,-2328.20751953125,304.1510009765625,0.6406733989715576,0.1603659987449646,0.1477231383323669,293.3662109375,297.1499938964844,293.1499938964844,0.015270777978003,-800.5863647460938,304.0857238769531,0.4048112332820892,0.050000000745058,0.0511046573519706,293.2247314453125,297.1499938964844,293.1499938964844,0.4569757580757141,-5952.5390625,304.15679931640625,0.9583049416542052,0.5377815365791321,0.3775156438350677,293.15869140625,297.1499938964844,293.1499938964844,0.5493667721748352,-9310.4140625,304.14862060546875,0.9990000128746032,0.6770102381706238,0.5908516645431519,293.15869140625,297.1499938964844,293.1499938964844,0.0303842220455408,-5347.19970703125,304.1505432128906,0.4786919951438904,0.0714943781495094,0.3392869532108307,291.1070251464844,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.2425537109375,291.1055603027344,1.0,0.3986383974552154,0.617743194103241,0.617743194103241,1.0,1.0,-1.808160901069641,0.7308326363563538,1.077328324317932,0.3144014775753021,0.0,0.0,0.689995288848877,114.80435180664062,119.0,-28.573707580566406,-21684.630859375,689.0297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8333435058594,310.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,35080.90234375,34200.0,0.0,0.0,0.6049819588661194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490389108657837,1.1490548849105835,-1.595098183315713e-05,0.0,0.0006139798206277,0.0,0.0,221.2477264404297,0.0,0.0,0.0,0.6771231293678284,4.0,0.0,1.0
557160,293.17974853515625,297.1499938964844,293.1499938964844,0.1021423414349556,-2331.520751953125,304.1505126953125,0.6396529674530029,0.1602274030447006,0.1476215571165084,293.3683166503906,297.1499938964844,293.1499938964844,0.0151898646727204,-799.9091796875,304.04010009765625,0.4041660130023956,0.050000000745058,0.0511363521218299,293.2247314453125,297.1499938964844,293.1499938964844,0.457101970911026,-5954.61767578125,304.15533447265625,0.9562759399414062,0.5368356108665466,0.3768815398216247,293.1651611328125,297.1499938964844,293.1499938964844,0.5532107949256897,-9365.6943359375,304.1418762207031,0.9990000128746032,0.6756317615509033,0.5933929085731506,293.1590576171875,297.1499938964844,293.1499938964844,0.0303808953613042,-5348.8544921875,304.15045166015625,0.4775048792362213,0.0713138878345489,0.3386669754981994,291.0799560546875,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2444763183594,291.0765686035156,1.0,0.3995408117771148,0.6185857057571411,0.6185857057571411,1.0,1.0,-1.809622049331665,0.7320441007614136,1.0775779485702517,0.3152890801429748,0.0,0.0,0.697220504283905,115.64124298095705,122.0,-52.58405303955078,-21622.873046875,692.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7186279296875,310.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,34073.0,34200.0,0.0,0.0,0.6028762459754944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148585081100464,1.1486008167266846,-1.5716712368885055e-05,0.0,0.0006118427845649,0.0,0.0,218.67776489257807,0.0,0.0,0.0,0.6893260478973389,4.0,0.0,1.0
557220,293.1771850585937,297.1499938964844,293.1499938964844,0.1021406129002571,-2331.727783203125,304.1503601074219,0.6374180316925049,0.1599926501512527,0.1474691480398178,293.3763732910156,297.1499938964844,293.1499938964844,0.0149448700249195,-795.5914306640625,303.9384155273437,0.402669608592987,0.050000000745058,0.0512110777199268,293.22479248046875,297.1499938964844,293.1499938964844,0.4558403789997101,-5941.67578125,304.1557006835937,0.951691210269928,0.5349344611167908,0.3756249845027923,293.1815490722656,297.1499938964844,293.1499938964844,0.5602095723152161,-9463.7861328125,304.1330261230469,0.9990000128746032,0.6719354391098022,0.5993324518203735,293.15997314453125,297.1499938964844,293.1499938964844,0.0301800817251205,-5332.56396484375,304.150634765625,0.4746610522270202,0.070901371538639,0.3372479081153869,291.0638732910156,291.1499938964844,258.48736572265625,257.1098327636719,279.167236328125,293.2510681152344,291.06317138671875,1.0,0.4016927480697632,0.6202685832977295,0.6202685832977295,1.0,1.0,-1.8134472370147705,0.7348665595054626,1.0785807371139526,0.3172487020492553,0.0,0.0,0.7101700305938721,117.61959838867188,125.0,-26.20053672790528,-21682.3046875,701.7077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44256591796875,310.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,33826.66796875,34200.0,0.0,0.0,0.5998941659927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870287656784058,1.187044978141785,-1.620625153009314e-05,0.0,0.0006088162772357,0.0,0.0,235.1363067626953,0.0,0.0,0.0,0.7054582238197327,4.0,0.0,1.0
557280,293.1771850585937,297.1499938964844,293.1499938964844,0.1021406129002571,-2331.727783203125,304.1503601074219,0.6374180316925049,0.1599926501512527,0.1474691480398178,293.3763732910156,297.1499938964844,293.1499938964844,0.0149448700249195,-795.5914306640625,303.9384155273437,0.402669608592987,0.050000000745058,0.0512110777199268,293.22479248046875,297.1499938964844,293.1499938964844,0.4558403789997101,-5941.67578125,304.1557006835937,0.951691210269928,0.5349344611167908,0.3756249845027923,293.1815490722656,297.1499938964844,293.1499938964844,0.5602095723152161,-9463.7861328125,304.1330261230469,0.9990000128746032,0.6719354391098022,0.5993324518203735,293.15997314453125,297.1499938964844,293.1499938964844,0.0301800817251205,-5332.56396484375,304.150634765625,0.4746610522270202,0.070901371538639,0.3372479081153869,291.0638732910156,291.1499938964844,258.48736572265625,257.1098327636719,279.167236328125,293.2510681152344,291.06317138671875,1.0,0.4016927480697632,0.6202685832977295,0.6202685832977295,1.0,1.0,-1.8134472370147705,0.7348665595054626,1.0785807371139526,0.3172487020492553,0.0,0.0,0.7101700305938721,117.61959838867188,125.0,-26.20053672790528,-21682.3046875,701.7077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44256591796875,310.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,33826.66796875,34200.0,0.0,0.0,0.5998941659927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1870287656784058,1.187044978141785,-1.620625153009314e-05,0.0,0.0006088162772357,0.0,0.0,235.1363067626953,0.0,0.0,0.0,0.7054582238197327,4.0,0.0,1.0
557340,293.1746826171875,297.1499938964844,293.1499938964844,0.1021745726466178,-2332.573486328125,304.1501770019531,0.6350219249725342,0.159812331199646,0.1473765671253204,293.3877868652344,297.1499938964844,293.1499938964844,0.0146772423759102,-790.638671875,303.82525634765625,0.4009694755077362,0.050000000745058,0.0512975119054317,293.2249450683594,297.1499938964844,293.1499938964844,0.4544768035411834,-5927.7060546875,304.15606689453125,0.9465409517288208,0.5330048203468323,0.3743554055690765,293.2021789550781,297.1499938964844,293.1499938964844,0.5682836771011353,-9575.1103515625,304.125244140625,0.9990000128746032,0.666957676410675,0.6061316728591919,293.1610412597656,297.1499938964844,293.1499938964844,0.0299302320927381,-5311.90185546875,304.1508483886719,0.4712018668651581,0.0704269930720329,0.335598737001419,291.0508117675781,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.26104736328125,291.0499572753906,1.0,0.4041854739189148,0.6219844222068787,0.6219844222068787,1.0,1.0,-1.8180989027023315,0.7380750179290771,1.0800238847732544,0.3193954229354858,0.0,0.0,0.7242570519447327,119.9134292602539,128.0,-20.642786026000977,-21718.78125,712.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122314453125,309.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,33761.73828125,33120.0,0.0,0.0,0.598562479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227511286735535,1.227528095245361,-1.678513399383519e-05,0.0,0.0006074648117646,0.0,0.0,253.95538330078125,0.0,0.0,0.0,0.7082176804542542,4.0,0.0,1.0
557400,293.1746826171875,297.1499938964844,293.1499938964844,0.1021745726466178,-2332.573486328125,304.1501770019531,0.6350219249725342,0.159812331199646,0.1473765671253204,293.3877868652344,297.1499938964844,293.1499938964844,0.0146772423759102,-790.638671875,303.82525634765625,0.4009694755077362,0.050000000745058,0.0512975119054317,293.2249450683594,297.1499938964844,293.1499938964844,0.4544768035411834,-5927.7060546875,304.15606689453125,0.9465409517288208,0.5330048203468323,0.3743554055690765,293.2021789550781,297.1499938964844,293.1499938964844,0.5682836771011353,-9575.1103515625,304.125244140625,0.9990000128746032,0.666957676410675,0.6061316728591919,293.1610412597656,297.1499938964844,293.1499938964844,0.0299302320927381,-5311.90185546875,304.1508483886719,0.4712018668651581,0.0704269930720329,0.335598737001419,291.0508117675781,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.26104736328125,291.0499572753906,1.0,0.4041854739189148,0.6219844222068787,0.6219844222068787,1.0,1.0,-1.8180989027023315,0.7380750179290771,1.0800238847732544,0.3193954229354858,0.0,0.0,0.7242570519447327,119.9134292602539,128.0,-20.642786026000977,-21718.78125,712.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122314453125,309.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,33761.73828125,33120.0,0.0,0.0,0.598562479019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227511286735535,1.227528095245361,-1.678513399383519e-05,0.0,0.0006074648117646,0.0,0.0,253.95538330078125,0.0,0.0,0.0,0.7082176804542542,4.0,0.0,1.0
557460,293.17218017578125,297.1499938964844,293.1499938964844,0.1024233177304267,-2337.679931640625,304.14971923828125,0.6325648427009583,0.1596969217061996,0.1473471075296402,293.40118408203125,297.1499938964844,293.1499938964844,0.0144227044656872,-786.3700561523438,303.7023620605469,0.3991250991821289,0.050000000745058,0.0513926595449447,293.2250671386719,297.1499938964844,293.1499938964844,0.4538290202617645,-5921.63330078125,304.1552429199219,0.9410085678100586,0.5310815572738647,0.3730918169021606,293.2254333496094,297.1499938964844,293.1499938964844,0.5781338810920715,-9709.5830078125,304.11724853515625,0.9990000128746032,0.6609265804290771,0.6135289072990417,293.1623840332031,297.1499938964844,293.1499938964844,0.0297014210373163,-5294.29345703125,304.1509704589844,0.4670427441596985,0.069876492023468,0.3336744308471679,291.018798828125,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2738342285156,291.0185852050781,1.0,0.4069063663482666,0.62375408411026,0.62375408411026,1.0,1.0,-1.823231816291809,0.7415264844894409,1.0817053318023682,0.3216675221920013,0.0,0.0,0.7442789077758789,122.43882751464844,131.0,-28.60368728637696,-21723.451171875,724.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019714355469,309.6889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32596.77734375,33120.0,0.0,0.0,0.5985113382339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262975811958313,1.2629928588867188,-1.705802424112335e-05,0.0,0.0006074129487387,0.0,0.0,268.4690856933594,0.0,0.0,0.0,0.7362022995948792,4.0,0.0,1.0
557520,293.17218017578125,297.1499938964844,293.1499938964844,0.1024233177304267,-2337.679931640625,304.14971923828125,0.6325648427009583,0.1596969217061996,0.1473471075296402,293.40118408203125,297.1499938964844,293.1499938964844,0.0144227044656872,-786.3700561523438,303.7023620605469,0.3991250991821289,0.050000000745058,0.0513926595449447,293.2250671386719,297.1499938964844,293.1499938964844,0.4538290202617645,-5921.63330078125,304.1552429199219,0.9410085678100586,0.5310815572738647,0.3730918169021606,293.2254333496094,297.1499938964844,293.1499938964844,0.5781338810920715,-9709.5830078125,304.11724853515625,0.9990000128746032,0.6609265804290771,0.6135289072990417,293.1623840332031,297.1499938964844,293.1499938964844,0.0297014210373163,-5294.29345703125,304.1509704589844,0.4670427441596985,0.069876492023468,0.3336744308471679,291.018798828125,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2738342285156,291.0185852050781,1.0,0.4069063663482666,0.62375408411026,0.62375408411026,1.0,1.0,-1.823231816291809,0.7415264844894409,1.0817053318023682,0.3216675221920013,0.0,0.0,0.7442789077758789,122.43882751464844,131.0,-28.60368728637696,-21723.451171875,724.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019714355469,309.6889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32596.77734375,33120.0,0.0,0.0,0.5985113382339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262975811958313,1.2629928588867188,-1.705802424112335e-05,0.0,0.0006074129487387,0.0,0.0,268.4690856933594,0.0,0.0,0.0,0.7362022995948792,4.0,0.0,1.0
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1024922952055931,-2339.009033203125,304.1496887207031,0.6299993991851807,0.159646600484848,0.1473882049322128,293.4156799316406,297.1499938964844,293.1499938964844,0.0141233671456575,-780.130615234375,303.57281494140625,0.3970757722854614,0.050000000745058,0.0514993220567703,293.22528076171875,297.1499938964844,293.1499938964844,0.4521212875843048,-5903.7861328125,304.15631103515625,0.9350048303604126,0.5291383266448975,0.3718281388282776,293.2501220703125,297.1499938964844,293.1499938964844,0.5865230560302734,-9820.8916015625,304.1144104003906,0.9990000128746032,0.6540122628211975,0.6205062866210938,293.1639709472656,297.1499938964844,293.1499938964844,0.0293123014271259,-5260.40966796875,304.1512756347656,0.4618609845638275,0.0692453533411026,0.3314327299594879,291.0149841308594,291.1499938964844,258.62567138671875,257.22283935546875,279.1685791015625,293.2890014648437,291.01470947265625,1.0,0.4097415208816528,0.6256439089775085,0.6256439089775085,1.0,1.0,-1.82758629322052,0.7446726560592651,1.0829136371612549,0.323859840631485,0.0,0.0,0.7624994516372681,125.2401123046875,134.0,-12.533985137939451,-21781.884765625,736.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,309.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32545.751953125,33120.0,0.0,0.0,0.5999550819396973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316492795944214,1.3165106773376465,-1.7884762200992554e-05,0.0,0.0006088781519792,0.0,0.0,296.31304931640625,0.0,0.0,0.0,0.7601237893104553,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1024922952055931,-2339.009033203125,304.1496887207031,0.6299993991851807,0.159646600484848,0.1473882049322128,293.4156799316406,297.1499938964844,293.1499938964844,0.0141233671456575,-780.130615234375,303.57281494140625,0.3970757722854614,0.050000000745058,0.0514993220567703,293.22528076171875,297.1499938964844,293.1499938964844,0.4521212875843048,-5903.7861328125,304.15631103515625,0.9350048303604126,0.5291383266448975,0.3718281388282776,293.2501220703125,297.1499938964844,293.1499938964844,0.5865230560302734,-9820.8916015625,304.1144104003906,0.9990000128746032,0.6540122628211975,0.6205062866210938,293.1639709472656,297.1499938964844,293.1499938964844,0.0293123014271259,-5260.40966796875,304.1512756347656,0.4618609845638275,0.0692453533411026,0.3314327299594879,291.0149841308594,291.1499938964844,258.62567138671875,257.22283935546875,279.1685791015625,293.2890014648437,291.01470947265625,1.0,0.4097415208816528,0.6256439089775085,0.6256439089775085,1.0,1.0,-1.82758629322052,0.7446726560592651,1.0829136371612549,0.323859840631485,0.0,0.0,0.7624994516372681,125.2401123046875,134.0,-12.533985137939451,-21781.884765625,736.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645080566406,309.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32545.751953125,33120.0,0.0,0.0,0.5999550819396973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316492795944214,1.3165106773376465,-1.7884762200992554e-05,0.0,0.0006088781519792,0.0,0.0,296.31304931640625,0.0,0.0,0.0,0.7601237893104553,4.0,0.0,1.0
