time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1025320813059806,-2339.69677734375,304.1496887207031,0.6281017065048218,0.1596541255712509,0.1474642753601074,293.4230651855469,297.1499938964844,293.1499938964844,0.0139787560328841,-777.0224609375,303.5059814453125,0.39546999335289,0.050000000745058,0.0515830963850021,293.225341796875,297.1499938964844,293.1499938964844,0.4511104226112366,-5893.1513671875,304.1570129394531,0.930731236934662,0.5281744003295898,0.3712203502655029,293.2597351074219,297.1499938964844,293.1499938964844,0.584968090057373,-9793.9453125,304.1238098144531,0.9963334202766418,0.6508504152297974,0.6184893846511841,293.16473388671875,297.1499938964844,293.1499938964844,0.0291219167411327,-5242.40283203125,304.1513977050781,0.4582968354225158,0.0689186975359916,0.3303697109222412,291.0173034667969,291.1499938964844,258.6473999023437,257.24072265625,279.17120361328125,293.2962951660156,291.0183410644531,1.0,0.4109578132629394,0.6269018054008484,0.6269018054008484,1.0,1.0,-1.823355317115784,0.7434987425804138,1.079856514930725,0.3237551748752594,0.0,0.0,0.7711672782897949,127.26934051513672,134.0,0.4681239128112793,-21761.16796875,739.2211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302490234375,309.4281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32547.38671875,32040.0,0.0,0.0,0.6011123657226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343078851699829,1.34309720993042,-1.831450390454848e-05,0.0,0.0006100526661612,0.0,0.0,310.9787902832031,0.0,0.0,0.0,0.7571147680282593,4.0,0.0,1.0
557760,293.1671142578125,297.1499938964844,293.1499938964844,0.1026550829410553,-2342.06982421875,304.1495056152344,0.6263052821159363,0.159661516547203,0.1475490927696228,293.4306030273437,297.1499938964844,293.1499938964844,0.0138419838622212,-774.2839965820312,303.4371337890625,0.3938958346843719,0.050000000745058,0.0516649149358272,293.2254333496094,297.1499938964844,293.1499938964844,0.4504137635231018,-5886.09130859375,304.156982421875,0.9266154170036316,0.5271992087364197,0.3706093728542328,293.2650451660156,297.1499938964844,293.1499938964844,0.583121120929718,-9764.3505859375,304.1318359375,0.9928812980651855,0.648417055606842,0.615967869758606,293.1654968261719,297.1499938964844,293.1499938964844,0.0289440136402845,-5227.23681640625,304.1514587402344,0.4548667371273041,0.0685791000723838,0.3292633295059204,291.0121459960937,291.1499938964844,258.6687316894531,257.2583312988281,279.1729431152344,293.30206298828125,291.01153564453125,1.0,0.4120608866214752,0.6281841993331909,0.6281841993331909,1.0,1.0,-1.818461775779724,0.7420491576194763,1.0764126777648926,0.3234577775001526,0.0,0.0,0.780739963054657,129.2318572998047,137.0,-9.11168384552002,-21668.23828125,741.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,309.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,31687.072265625,32040.0,0.0,0.0,0.6023114323616028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350182056427002,1.3502002954483032,-1.823611637519207e-05,0.0,0.0006112694973126,0.0,0.0,312.6024475097656,0.0,0.0,0.0,0.7730334997177124,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.1026320680975914,-2341.33447265625,304.14971923828125,0.623160719871521,0.1596883088350296,0.1477090418338775,293.4459533691406,297.1499938964844,293.1499938964844,0.0135204186663031,-766.518798828125,303.2966613769531,0.3910147845745086,0.050000000745058,0.0518126264214515,293.2257385253906,297.1499938964844,293.1499938964844,0.4478413164615631,-5858.84326171875,304.1589660644531,0.9192752242088318,0.5252271890640259,0.3693589270114898,293.2693176269531,297.1499938964844,293.1499938964844,0.5789868831634521,-9701.5908203125,304.1446838378906,0.9867753982543944,0.6446239948272705,0.6122796535491943,293.1669616699219,297.1499938964844,293.1499938964844,0.0282840561121702,-5190.62744140625,304.15203857421875,0.4486421942710876,0.0678918361663818,0.3268830478191376,291.0296325683594,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.3110046386719,291.03131103515625,1.0,0.4141018390655517,0.6306926608085632,0.6306926608085632,1.0,1.0,-1.8100422620773315,0.7397088408470154,1.070333480834961,0.3231066167354584,0.0,0.0,0.7959523797035217,132.7851104736328,140.0,19.76074981689453,-21641.669921875,745.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,309.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,31582.416015625,32040.0,0.0,0.0,0.6050237417221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3951900005340576,1.3952089548110962,-1.896278627100401e-05,0.0,0.0006140221375972,0.0,0.0,338.47576904296875,0.0,0.0,0.0,0.7932645678520203,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.1026320680975914,-2341.33447265625,304.14971923828125,0.623160719871521,0.1596883088350296,0.1477090418338775,293.4459533691406,297.1499938964844,293.1499938964844,0.0135204186663031,-766.518798828125,303.2966613769531,0.3910147845745086,0.050000000745058,0.0518126264214515,293.2257385253906,297.1499938964844,293.1499938964844,0.4478413164615631,-5858.84326171875,304.1589660644531,0.9192752242088318,0.5252271890640259,0.3693589270114898,293.2693176269531,297.1499938964844,293.1499938964844,0.5789868831634521,-9701.5908203125,304.1446838378906,0.9867753982543944,0.6446239948272705,0.6122796535491943,293.1669616699219,297.1499938964844,293.1499938964844,0.0282840561121702,-5190.62744140625,304.15203857421875,0.4486421942710876,0.0678918361663818,0.3268830478191376,291.0296325683594,291.1499938964844,258.710205078125,257.2926940917969,279.1742553710937,293.3110046386719,291.03131103515625,1.0,0.4141018390655517,0.6306926608085632,0.6306926608085632,1.0,1.0,-1.8100422620773315,0.7397088408470154,1.070333480834961,0.3231066167354584,0.0,0.0,0.7959523797035217,132.7851104736328,140.0,19.76074981689453,-21641.669921875,745.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,309.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,31582.416015625,32040.0,0.0,0.0,0.6050237417221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3951900005340576,1.3952089548110962,-1.896278627100401e-05,0.0,0.0006140221375972,0.0,0.0,338.47576904296875,0.0,0.0,0.0,0.7932645678520203,4.0,0.0,1.0
557940,293.1628112792969,297.1499938964844,293.1499938964844,0.1025536507368087,-2339.490234375,304.1499328613281,0.6203447580337524,0.1597243100404739,0.1478701680898666,293.4613342285156,297.1499938964844,293.1499938964844,0.0131841376423835,-757.8489379882812,303.1517639160156,0.388274610042572,0.050000000745058,0.0519495420157909,293.2260437011719,297.1499938964844,293.1499938964844,0.4449567496776581,-5828.41796875,304.1607666015625,0.9127072095870972,0.5232440829277039,0.368086963891983,293.2705078125,297.1499938964844,293.1499938964844,0.574868381023407,-9641.974609375,304.1532287597656,0.9810811877250672,0.6413596868515015,0.6092758178710938,293.16815185546875,297.1499938964844,293.1499938964844,0.0276533905416727,-5134.72021484375,304.15234375,0.4430456459522247,0.0672170668840408,0.3244874179363251,291.05450439453125,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.3182067871094,291.0561828613281,1.0,0.4160062074661255,0.6331445574760437,0.6331445574760437,1.0,1.0,-1.8023892641067505,0.7376464009284973,1.064742922782898,0.3228555917739868,0.0,0.0,0.8070306181907654,136.0830078125,143.0,30.659067153930664,-21605.548828125,749.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602233886719,309.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31675.94140625,30960.0,0.0,0.0,0.6080079078674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297438859939575,1.4297634363174438,-1.9576686099753715e-05,0.0,0.0006170507404021,0.0,0.0,359.884765625,0.0,0.0,0.0,0.7941463589668274,4.0,0.0,1.0
558000,293.1628112792969,297.1499938964844,293.1499938964844,0.1025536507368087,-2339.490234375,304.1499328613281,0.6203447580337524,0.1597243100404739,0.1478701680898666,293.4613342285156,297.1499938964844,293.1499938964844,0.0131841376423835,-757.8489379882812,303.1517639160156,0.388274610042572,0.050000000745058,0.0519495420157909,293.2260437011719,297.1499938964844,293.1499938964844,0.4449567496776581,-5828.41796875,304.1607666015625,0.9127072095870972,0.5232440829277039,0.368086963891983,293.2705078125,297.1499938964844,293.1499938964844,0.574868381023407,-9641.974609375,304.1532287597656,0.9810811877250672,0.6413596868515015,0.6092758178710938,293.16815185546875,297.1499938964844,293.1499938964844,0.0276533905416727,-5134.72021484375,304.15234375,0.4430456459522247,0.0672170668840408,0.3244874179363251,291.05450439453125,291.1499938964844,258.75,257.325927734375,279.1744079589844,293.3182067871094,291.0561828613281,1.0,0.4160062074661255,0.6331445574760437,0.6331445574760437,1.0,1.0,-1.8023892641067505,0.7376464009284973,1.064742922782898,0.3228555917739868,0.0,0.0,0.8070306181907654,136.0830078125,143.0,30.659067153930664,-21605.548828125,749.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602233886719,309.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31675.94140625,30960.0,0.0,0.0,0.6080079078674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297438859939575,1.4297634363174438,-1.9576686099753715e-05,0.0,0.0006170507404021,0.0,0.0,359.884765625,0.0,0.0,0.0,0.7941463589668274,4.0,0.0,1.0
558060,293.160888671875,297.1499938964844,293.1499938964844,0.1026551499962806,-2341.2900390625,304.1498107910156,0.6177223920822144,0.1597905904054641,0.148045614361763,293.4765930175781,297.1499938964844,293.1499938964844,0.0128681920468807,-749.8937377929688,303.000732421875,0.3856777548789978,0.050000000745058,0.0520809814333915,293.2261962890625,297.1499938964844,293.1499938964844,0.4427865445613861,-5806.09326171875,304.1608581542969,0.90676087141037,0.5212875008583069,0.366823673248291,293.2704772949219,297.1499938964844,293.1499938964844,0.5716845989227295,-9597.474609375,304.157470703125,0.9755070209503174,0.6383094787597656,0.6065139174461365,293.1691589355469,297.1499938964844,293.1499938964844,0.0273249484598636,-5095.13330078125,304.152099609375,0.4379149079322815,0.066553346812725,0.3221220374107361,291.059814453125,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3250732421875,291.0616149902344,1.0,0.417831540107727,0.6354992389678955,0.6354992389678955,1.0,1.0,-1.7950843572616575,0.7356602549552917,1.0594240427017212,0.3225703537464142,0.0,0.0,0.818938136100769,139.2499237060547,146.0,20.49011993408203,-21522.98046875,753.9213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6618957519531,309.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,30708.662109375,30960.0,0.0,0.0,0.6107662916183472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387375116348269,1.438757061958313,-1.951459671545308e-05,0.0,0.0006198501214385,0.0,0.0,362.6872253417969,0.0,0.0,0.0,0.810928225517273,4.0,0.0,1.0
558120,293.160888671875,297.1499938964844,293.1499938964844,0.1026551499962806,-2341.2900390625,304.1498107910156,0.6177223920822144,0.1597905904054641,0.148045614361763,293.4765930175781,297.1499938964844,293.1499938964844,0.0128681920468807,-749.8937377929688,303.000732421875,0.3856777548789978,0.050000000745058,0.0520809814333915,293.2261962890625,297.1499938964844,293.1499938964844,0.4427865445613861,-5806.09326171875,304.1608581542969,0.90676087141037,0.5212875008583069,0.366823673248291,293.2704772949219,297.1499938964844,293.1499938964844,0.5716845989227295,-9597.474609375,304.157470703125,0.9755070209503174,0.6383094787597656,0.6065139174461365,293.1691589355469,297.1499938964844,293.1499938964844,0.0273249484598636,-5095.13330078125,304.152099609375,0.4379149079322815,0.066553346812725,0.3221220374107361,291.059814453125,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3250732421875,291.0616149902344,1.0,0.417831540107727,0.6354992389678955,0.6354992389678955,1.0,1.0,-1.7950843572616575,0.7356602549552917,1.0594240427017212,0.3225703537464142,0.0,0.0,0.818938136100769,139.2499237060547,146.0,20.49011993408203,-21522.98046875,753.9213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6618957519531,309.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,30708.662109375,30960.0,0.0,0.0,0.6107662916183472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387375116348269,1.438757061958313,-1.951459671545308e-05,0.0,0.0006198501214385,0.0,0.0,362.6872253417969,0.0,0.0,0.0,0.810928225517273,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.102571316063404,-2339.2705078125,304.1500244140625,0.6152425408363342,0.1599001139402389,0.1482560932636261,293.4916076660156,297.1499938964844,293.1499938964844,0.0125250369310379,-740.1608276367188,302.8476257324219,0.3832154870033264,0.050000000745058,0.0522096008062362,293.226318359375,297.1499938964844,293.1499938964844,0.4397010207176208,-5773.60498046875,304.1623840332031,0.9013736248016356,0.5193353295326233,0.365567684173584,293.2700500488281,297.1499938964844,293.1499938964844,0.5673039555549622,-9536.912109375,304.1622619628906,0.9699395895004272,0.6353425979614258,0.6038535833358765,293.1700134277344,297.1499938964844,293.1499938964844,0.0269452631473541,-5046.2333984375,304.15203857421875,0.4331372380256653,0.0658926889300346,0.3197658658027649,291.0897521972656,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3319091796875,291.0918273925781,1.0,0.4196108281612396,0.6376773715019226,0.6376773715019226,1.0,1.0,-1.7879599332809448,0.7336382269859314,1.0543216466903689,0.3221480548381805,0.0,0.0,0.8250045776367188,142.34849548339844,149.0,36.01381301879883,-21510.08984375,757.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60760498046875,309.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,30760.1015625,30960.0,0.0,0.0,0.6133840084075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4589532613754272,1.4589731693267822,-1.988194890145678e-05,0.0,0.0006225067772902,0.0,0.0,375.7462768554688,0.0,0.0,0.0,0.8201550841331482,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.102571316063404,-2339.2705078125,304.1500244140625,0.6152425408363342,0.1599001139402389,0.1482560932636261,293.4916076660156,297.1499938964844,293.1499938964844,0.0125250369310379,-740.1608276367188,302.8476257324219,0.3832154870033264,0.050000000745058,0.0522096008062362,293.226318359375,297.1499938964844,293.1499938964844,0.4397010207176208,-5773.60498046875,304.1623840332031,0.9013736248016356,0.5193353295326233,0.365567684173584,293.2700500488281,297.1499938964844,293.1499938964844,0.5673039555549622,-9536.912109375,304.1622619628906,0.9699395895004272,0.6353425979614258,0.6038535833358765,293.1700134277344,297.1499938964844,293.1499938964844,0.0269452631473541,-5046.2333984375,304.15203857421875,0.4331372380256653,0.0658926889300346,0.3197658658027649,291.0897521972656,291.1499938964844,258.81451416015625,257.3799133300781,279.17242431640625,293.3319091796875,291.0918273925781,1.0,0.4196108281612396,0.6376773715019226,0.6376773715019226,1.0,1.0,-1.7879599332809448,0.7336382269859314,1.0543216466903689,0.3221480548381805,0.0,0.0,0.8250045776367188,142.34849548339844,149.0,36.01381301879883,-21510.08984375,757.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60760498046875,309.0834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,30760.1015625,30960.0,0.0,0.0,0.6133840084075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4589532613754272,1.4589731693267822,-1.988194890145678e-05,0.0,0.0006225067772902,0.0,0.0,375.7462768554688,0.0,0.0,0.0,0.8201550841331482,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1025377735495567,-2338.41552734375,304.1500549316406,0.6140432357788086,0.1599718630313873,0.1483757942914962,293.4990539550781,297.1499938964844,293.1499938964844,0.0123540060594677,-735.1514282226562,302.7696838378906,0.3820237815380096,0.050000000745058,0.0522733181715011,293.2263488769531,297.1499938964844,293.1499938964844,0.4381354451179504,-5757.16943359375,304.1629638671875,0.8987981081008911,0.5183610320091248,0.3649393916130066,293.2697448730469,297.1499938964844,293.1499938964844,0.5650663375854492,-9506.3525390625,304.1640930175781,0.9671427011489868,0.633880078792572,0.602542519569397,293.17041015625,297.1499938964844,293.1499938964844,0.0267120990902185,-5021.71142578125,304.152099609375,0.4308580458164215,0.0655615478754043,0.3185835182666778,291.1051330566406,291.1499938964844,258.82666015625,257.3900451660156,279.1716003417969,293.3353576660156,291.1072082519531,1.0,0.4204885959625244,0.638695240020752,0.638695240020752,1.0,1.0,-1.7844319343566897,0.7325980067253113,1.0518338680267334,0.3218767046928406,0.0,0.0,0.8264508247375488,143.8831329345703,149.0,39.19271087646485,-21499.4609375,759.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5961303710937,309.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,30812.9453125,29880.0,0.0,0.0,0.6145965456962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651947021484375,1.4652146100997925,-2.000472704821732e-05,0.0,0.0006237373454496,0.0,0.0,379.955810546875,0.0,0.0,0.0,0.8080328702926636,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.1026450917124748,-2340.41748046875,304.1498413085937,0.612867534160614,0.1600554287433624,0.1485055088996887,293.50640869140625,297.1499938964844,293.1499938964844,0.0121983960270881,-730.9014892578125,302.6891784667969,0.3808556795120239,0.050000000745058,0.0523367337882518,293.2263488769531,297.1499938964844,293.1499938964844,0.4371285438537597,-5747.03955078125,304.16241455078125,0.8962670564651489,0.5173944234848022,0.3643134534358978,293.2693786621094,297.1499938964844,293.1499938964844,0.563524067401886,-9486.021484375,304.164306640625,0.964339017868042,0.6324374079704285,0.6012457609176636,293.1708068847656,297.1499938964844,293.1499938964844,0.0264899618923664,-5002.97265625,304.1521301269531,0.4286453127861023,0.0652294605970382,0.3173958361148834,291.1061706542969,291.1499938964844,258.8373413085937,257.3989562988281,279.1706848144531,293.3388366699219,291.1061096191406,1.0,0.4213606119155884,0.6396633386611938,0.6396633386611938,1.0,1.0,-1.7809290885925293,0.7315393090248108,1.0493897199630735,0.3215656280517578,0.0,0.0,0.8291217088699341,145.41043090820312,152.0,18.532928466796875,-21425.208984375,761.5225219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051330566406,309.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,29991.35546875,29880.0,0.0,0.0,0.615608274936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44986093044281,1.4498804807662964,-1.9547491319826804e-05,0.0,0.0006247641285881,0.0,0.0,367.615966796875,0.0,0.0,0.0,0.8137558698654175,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1026739180088043,-2340.56982421875,304.1498718261719,0.610582709312439,0.1602570861577987,0.1487960070371627,293.5209655761719,297.1499938964844,293.1499938964844,0.0118672009557485,-720.8654174804688,302.5276184082031,0.3785859644412994,0.050000000745058,0.0524627827107906,293.22625732421875,297.1499938964844,293.1499938964844,0.4342605471611023,-5717.044921875,304.1631164550781,0.8913400769233704,0.5154780745506287,0.3630776703357696,293.2684631347656,297.1499938964844,293.1499938964844,0.5593547224998474,-9429.7607421875,304.1665344238281,0.9587273001670836,0.629601001739502,0.5987069010734558,293.1714782714844,297.1499938964844,293.1499938964844,0.0259946025907993,-4955.9580078125,304.1522521972656,0.4244085550308227,0.0645627006888389,0.3150051534175873,291.1297607421875,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3457946777344,291.1319274902344,1.0,0.4230932295322418,0.6414458155632019,0.6414458155632019,1.0,1.0,-1.7740262746810913,0.7293793559074402,1.044646978378296,0.3208329677581787,0.0,0.0,0.8305733799934387,148.44680786132812,155.0,33.98081588745117,-21420.080078125,765.2633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6491394042969,309.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,29857.23828125,29880.0,0.0,0.0,0.6172674298286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545035362243652,1.4545232057571411,-1.9599043298512697e-05,0.0,0.000626447959803,0.0,0.0,370.185302734375,0.0,0.0,0.0,0.8155838251113892,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1026739180088043,-2340.56982421875,304.1498718261719,0.610582709312439,0.1602570861577987,0.1487960070371627,293.5209655761719,297.1499938964844,293.1499938964844,0.0118672009557485,-720.8654174804688,302.5276184082031,0.3785859644412994,0.050000000745058,0.0524627827107906,293.22625732421875,297.1499938964844,293.1499938964844,0.4342605471611023,-5717.044921875,304.1631164550781,0.8913400769233704,0.5154780745506287,0.3630776703357696,293.2684631347656,297.1499938964844,293.1499938964844,0.5593547224998474,-9429.7607421875,304.1665344238281,0.9587273001670836,0.629601001739502,0.5987069010734558,293.1714782714844,297.1499938964844,293.1499938964844,0.0259946025907993,-4955.9580078125,304.1522521972656,0.4244085550308227,0.0645627006888389,0.3150051534175873,291.1297607421875,291.1499938964844,258.8545227050781,257.4132385253906,279.1687927246094,293.3457946777344,291.1319274902344,1.0,0.4230932295322418,0.6414458155632019,0.6414458155632019,1.0,1.0,-1.7740262746810913,0.7293793559074402,1.044646978378296,0.3208329677581787,0.0,0.0,0.8305733799934387,148.44680786132812,155.0,33.98081588745117,-21420.080078125,765.2633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6491394042969,309.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,29857.23828125,29880.0,0.0,0.0,0.6172674298286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545035362243652,1.4545232057571411,-1.9599043298512697e-05,0.0,0.000626447959803,0.0,0.0,370.185302734375,0.0,0.0,0.0,0.8155838251113892,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1026780754327774,-2340.175048828125,304.14990234375,0.6083983778953552,0.160501942038536,0.1491252183914184,293.5352783203125,297.1499938964844,293.1499938964844,0.0115327537059783,-710.14697265625,302.3633117675781,0.3763909637928009,0.050000000745058,0.052588403224945,293.2261657714844,297.1499938964844,293.1499938964844,0.4311497211456299,-5684.4189453125,304.1639099121094,0.8865552544593811,0.5135629773139954,0.3618432581424713,293.2674865722656,297.1499938964844,293.1499938964844,0.5548641085624695,-9369.3779296875,304.16845703125,0.9530890583992004,0.6267969608306885,0.5962006449699402,293.172119140625,297.1499938964844,293.1499938964844,0.0254833120852708,-4906.3466796875,304.15234375,0.4203945994377136,0.0638912320137023,0.3125927746295929,291.1607971191406,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.3529052734375,291.162841796875,1.0,0.424813449382782,0.6430296897888184,0.6430296897888184,1.0,1.0,-1.7671843767166138,0.7271348834037781,1.040049433708191,0.319949060678482,0.0,0.0,0.8270197510719299,151.47279357910156,158.0,39.96154022216797,-21399.22265625,768.9786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7168273925781,309.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,29944.083984375,28800.0,0.0,0.0,0.61846524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4504798650741575,1.450499415397644,-1.954770414158702e-05,0.0,0.0006276636268012,0.0,0.0,367.8702697753906,0.0,0.0,0.0,0.7986334562301636,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1026780754327774,-2340.175048828125,304.14990234375,0.6083983778953552,0.160501942038536,0.1491252183914184,293.5352783203125,297.1499938964844,293.1499938964844,0.0115327537059783,-710.14697265625,302.3633117675781,0.3763909637928009,0.050000000745058,0.052588403224945,293.2261657714844,297.1499938964844,293.1499938964844,0.4311497211456299,-5684.4189453125,304.1639099121094,0.8865552544593811,0.5135629773139954,0.3618432581424713,293.2674865722656,297.1499938964844,293.1499938964844,0.5548641085624695,-9369.3779296875,304.16845703125,0.9530890583992004,0.6267969608306885,0.5962006449699402,293.172119140625,297.1499938964844,293.1499938964844,0.0254833120852708,-4906.3466796875,304.15234375,0.4203945994377136,0.0638912320137023,0.3125927746295929,291.1607971191406,291.1499938964844,258.866455078125,257.423095703125,279.16680908203125,293.3529052734375,291.162841796875,1.0,0.424813449382782,0.6430296897888184,0.6430296897888184,1.0,1.0,-1.7671843767166138,0.7271348834037781,1.040049433708191,0.319949060678482,0.0,0.0,0.8270197510719299,151.47279357910156,158.0,39.96154022216797,-21399.22265625,768.9786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7168273925781,309.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,29944.083984375,28800.0,0.0,0.0,0.61846524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4504798650741575,1.450499415397644,-1.954770414158702e-05,0.0,0.0006276636268012,0.0,0.0,367.8702697753906,0.0,0.0,0.0,0.7986334562301636,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1029355898499488,-2344.867431640625,304.1495056152344,0.6063282489776611,0.1607911884784698,0.1494934558868408,293.54931640625,297.1499938964844,293.1499938964844,0.0112248146906495,-700.5112915039062,302.1917419433594,0.3742679059505462,0.050000000745058,0.0527135767042636,293.2259521484375,297.1499938964844,293.1499938964844,0.4289831519126892,-5662.373046875,304.1629333496094,0.8819215893745422,0.5116767883300781,0.3606232106685638,293.26629638671875,297.1499938964844,293.1499938964844,0.5515641570091248,-9326.318359375,304.1678771972656,0.9474622011184692,0.6240572929382324,0.5937454700469971,293.17266845703125,297.1499938964844,293.1499938964844,0.0250564403831958,-4865.98583984375,304.1522827148437,0.4165811240673065,0.063215397298336,0.3101573288440704,291.1666564941406,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.360107421875,291.16827392578125,1.0,0.4265255928039551,0.6444185376167297,0.6444185376167297,1.0,1.0,-1.7604395151138306,0.7248278856277466,1.035611629486084,0.3189372718334198,0.0,0.0,0.8245357871055603,154.48907470703125,161.0,21.802322387695312,-21311.869140625,772.6996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,28974.037109375,28800.0,0.0,0.0,0.618860125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202086925506592,1.4202275276184082,-1.8800634279614314e-05,0.0,0.0006280643283389,0.0,0.0,346.0920104980469,0.0,0.0,0.0,0.7971691489219666,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1029355898499488,-2344.867431640625,304.1495056152344,0.6063282489776611,0.1607911884784698,0.1494934558868408,293.54931640625,297.1499938964844,293.1499938964844,0.0112248146906495,-700.5112915039062,302.1917419433594,0.3742679059505462,0.050000000745058,0.0527135767042636,293.2259521484375,297.1499938964844,293.1499938964844,0.4289831519126892,-5662.373046875,304.1629333496094,0.8819215893745422,0.5116767883300781,0.3606232106685638,293.26629638671875,297.1499938964844,293.1499938964844,0.5515641570091248,-9326.318359375,304.1678771972656,0.9474622011184692,0.6240572929382324,0.5937454700469971,293.17266845703125,297.1499938964844,293.1499938964844,0.0250564403831958,-4865.98583984375,304.1522827148437,0.4165811240673065,0.063215397298336,0.3101573288440704,291.1666564941406,291.1499938964844,258.87359619140625,257.4289245605469,279.16485595703125,293.360107421875,291.16827392578125,1.0,0.4265255928039551,0.6444185376167297,0.6444185376167297,1.0,1.0,-1.7604395151138306,0.7248278856277466,1.035611629486084,0.3189372718334198,0.0,0.0,0.8245357871055603,154.48907470703125,161.0,21.802322387695312,-21311.869140625,772.6996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290405273437,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,28974.037109375,28800.0,0.0,0.0,0.618860125541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202086925506592,1.4202275276184082,-1.8800634279614314e-05,0.0,0.0006280643283389,0.0,0.0,346.0920104980469,0.0,0.0,0.0,0.7971691489219666,4.0,0.0,1.0
558780,293.1496887207031,297.1499938964844,293.1499938964844,0.1030525863170623,-2346.635009765625,304.14947509765625,0.6043661236763,0.1611217409372329,0.1498996168375015,293.5631103515625,297.1499938964844,293.1499938964844,0.0109040457755327,-689.5250244140625,302.0194091796875,0.3722109794616699,0.050000000745058,0.0528384782373905,293.2257385253906,297.1499938964844,293.1499938964844,0.4261374473571777,-5632.57568359375,304.1633605957031,0.8774298429489136,0.509800136089325,0.3594156503677368,293.2651062011719,297.1499938964844,293.1499938964844,0.5474220514297485,-9271.0078125,304.1687927246094,0.9418665170669556,0.6213551163673401,0.5913362503051758,293.1731872558594,297.1499938964844,293.1499938964844,0.0245696827769279,-4818.07958984375,304.15234375,0.4129404723644256,0.0625358447432518,0.3077040612697601,291.1920166015625,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.367431640625,291.1936950683594,1.0,0.4282326698303222,0.6456238031387329,0.6456238031387329,1.0,1.0,-1.753788709640503,0.7224640250205994,1.0313247442245483,0.3178204894065857,0.0,0.0,0.8172337412834167,157.50048828125,164.0,30.90409469604492,-21286.05078125,776.4387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,309.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28985.755859375,28800.0,0.0,0.0,0.6186704635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4053456783294678,1.4053642749786377,-1.854826223279815e-05,0.0,0.0006278718938119,0.0,0.0,337.11102294921875,0.0,0.0,0.0,0.7900848388671875,4.0,0.0,1.0
558840,293.1496887207031,297.1499938964844,293.1499938964844,0.1030525863170623,-2346.635009765625,304.14947509765625,0.6043661236763,0.1611217409372329,0.1498996168375015,293.5631103515625,297.1499938964844,293.1499938964844,0.0109040457755327,-689.5250244140625,302.0194091796875,0.3722109794616699,0.050000000745058,0.0528384782373905,293.2257385253906,297.1499938964844,293.1499938964844,0.4261374473571777,-5632.57568359375,304.1633605957031,0.8774298429489136,0.509800136089325,0.3594156503677368,293.2651062011719,297.1499938964844,293.1499938964844,0.5474220514297485,-9271.0078125,304.1687927246094,0.9418665170669556,0.6213551163673401,0.5913362503051758,293.1731872558594,297.1499938964844,293.1499938964844,0.0245696827769279,-4818.07958984375,304.15234375,0.4129404723644256,0.0625358447432518,0.3077040612697601,291.1920166015625,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.367431640625,291.1936950683594,1.0,0.4282326698303222,0.6456238031387329,0.6456238031387329,1.0,1.0,-1.753788709640503,0.7224640250205994,1.0313247442245483,0.3178204894065857,0.0,0.0,0.8172337412834167,157.50048828125,164.0,30.90409469604492,-21286.05078125,776.4387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,309.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,28985.755859375,28800.0,0.0,0.0,0.6186704635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4053456783294678,1.4053642749786377,-1.854826223279815e-05,0.0,0.0006278718938119,0.0,0.0,337.11102294921875,0.0,0.0,0.0,0.7900848388671875,4.0,0.0,1.0
558900,293.1488037109375,297.1499938964844,293.1499938964844,0.1031342297792434,-2347.969482421875,304.1494140625,0.6034224033355713,0.1613018810749054,0.1501160115003585,293.5699462890625,297.1499938964844,293.1499938964844,0.0107463700696825,-683.9946899414062,301.93170166015625,0.3712053596973419,0.050000000745058,0.0529009029269218,293.2256164550781,297.1499938964844,293.1499938964844,0.4247672259807586,-5618.2744140625,304.1634216308594,0.8752315044403076,0.5088649392127991,0.3588130176067352,293.2644958496094,297.1499938964844,293.1499938964844,0.5454207062721252,-9244.4033203125,304.16900634765625,0.9390828013420104,0.6200165152549744,0.590141773223877,293.1734313964844,297.1499938964844,293.1499938964844,0.0243322178721427,-4794.5908203125,304.15234375,0.411172866821289,0.0621944367885589,0.3064701557159424,291.203369140625,291.1499938964844,258.8762512207031,257.4309387207031,279.162109375,293.37115478515625,291.204833984375,1.0,0.4290841519832611,0.646163284778595,0.646163284778595,1.0,1.0,-1.7504841089248655,0.7212571501731873,1.0292270183563232,0.3172280788421631,0.0,0.0,0.8125304579734802,159.00608825683594,164.0,30.64859771728516,-21264.482421875,778.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,309.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29020.265625,27720.0,0.0,0.0,0.6183606386184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3952430486679075,1.3952614068984983,-1.8384254872216843e-05,0.0,0.00062755739782,0.0,0.0,331.1792907714844,0.0,0.0,0.0,0.7703759670257568,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1033797711133956,-2352.62158203125,304.1490783691406,0.602504312992096,0.1614924371242523,0.1503413915634155,293.5766906738281,297.1499938964844,293.1499938964844,0.010602293536067,-679.281982421875,301.8401794433594,0.3702151775360107,0.050000000745058,0.0529632717370986,293.2254333496094,297.1499938964844,293.1499938964844,0.4240389168262481,-5611.22607421875,304.1622619628906,0.8730673789978027,0.5079385042190552,0.3582136034965515,293.26385498046875,297.1499938964844,293.1499938964844,0.5442297458648682,-9229.5703125,304.1676940917969,0.9363172054290771,0.618694543838501,0.5889579653739929,293.1736755371094,297.1499938964844,293.1499938964844,0.024149902164936,-4777.59228515625,304.1522521972656,0.4094343781471252,0.0618521235883235,0.305231362581253,291.1980895996094,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.3749084472656,291.1968994140625,1.0,0.4299345016479492,0.6466628313064575,0.6466628313064575,1.0,1.0,-1.7472010850906372,0.7200381755828857,1.0271629095077517,0.3166190683841705,0.0,0.0,0.8096871376037598,160.5109405517578,167.0,4.418541431427002,-21171.5859375,780.1835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,309.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,28176.259765625,27720.0,0.0,0.0,0.6177830100059509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645405769348145,1.364558219909668,-1.7678848962532356e-05,0.0,0.0006269712466746,0.0,0.0,310.9661865234375,0.0,0.0,0.0,0.7689273357391357,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1036982461810112,-2358.335693359375,304.1488647460937,0.6007489562034607,0.1619051545858383,0.1508205533027649,293.5899658203125,297.1499938964844,293.1499938964844,0.0103033119812607,-668.584228515625,301.65771484375,0.3682818710803985,0.050000000745058,0.0530877150595188,293.2250671386719,297.1499938964844,293.1499938964844,0.421839028596878,-5588.45556640625,304.1618957519531,0.8688514828681946,0.5061059594154358,0.3570337295532226,293.262451171875,297.1499938964844,293.1499938964844,0.5409386157989502,-9186.1953125,304.1673583984375,0.930870532989502,0.6160930395126343,0.5866386890411377,293.1741027832031,297.1499938964844,293.1499938964844,0.0237182732671499,-4735.14013671875,304.1522216796875,0.4060260057449341,0.06116583943367,0.3027436733245849,291.20660400390625,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824462890625,291.20770263671875,1.0,0.4316338896751404,0.647550106048584,0.647550106048584,1.0,1.0,-1.7407373189926147,0.7175841331481934,1.0231531858444214,0.3153743147850036,0.0,0.0,0.8019055724143982,163.51625061035156,170.0,14.79111671447754,-21137.6328125,783.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,309.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,27977.08984375,27720.0,0.0,0.0,0.6161421537399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432340621948242,1.343251347541809,-1.7283466149820015e-05,0.0,0.0006253059254959,0.0,0.0,298.4812927246094,0.0,0.0,0.0,0.7587137818336487,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1036982461810112,-2358.335693359375,304.1488647460937,0.6007489562034607,0.1619051545858383,0.1508205533027649,293.5899658203125,297.1499938964844,293.1499938964844,0.0103033119812607,-668.584228515625,301.65771484375,0.3682818710803985,0.050000000745058,0.0530877150595188,293.2250671386719,297.1499938964844,293.1499938964844,0.421839028596878,-5588.45556640625,304.1618957519531,0.8688514828681946,0.5061059594154358,0.3570337295532226,293.262451171875,297.1499938964844,293.1499938964844,0.5409386157989502,-9186.1953125,304.1673583984375,0.930870532989502,0.6160930395126343,0.5866386890411377,293.1741027832031,297.1499938964844,293.1499938964844,0.0237182732671499,-4735.14013671875,304.1522216796875,0.4060260057449341,0.06116583943367,0.3027436733245849,291.20660400390625,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3824462890625,291.20770263671875,1.0,0.4316338896751404,0.647550106048584,0.647550106048584,1.0,1.0,-1.7407373189926147,0.7175841331481934,1.0231531858444214,0.3153743147850036,0.0,0.0,0.8019055724143982,163.51625061035156,170.0,14.79111671447754,-21137.6328125,783.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,309.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,27977.08984375,27720.0,0.0,0.0,0.6161421537399292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432340621948242,1.343251347541809,-1.7283466149820015e-05,0.0,0.0006253059254959,0.0,0.0,298.4812927246094,0.0,0.0,0.0,0.7587137818336487,4.0,0.0,1.0
559140,293.1443786621094,297.1499938964844,293.1499938964844,0.1040150076150894,-2363.955810546875,304.1487121582031,0.5990931987762451,0.16236013174057,0.151337057352066,293.6029968261719,297.1499938964844,293.1499938964844,0.0100044216960668,-657.3590698242188,301.4725952148437,0.3664043843746185,0.050000000745058,0.0532120950520038,293.2247009277344,297.1499938964844,293.1499938964844,0.4195173978805542,-5564.27685546875,304.16180419921875,0.8647554516792297,0.504275918006897,0.3558568656444549,293.2611083984375,297.1499938964844,293.1499938964844,0.5375131368637085,-9140.81640625,304.1672668457031,0.9255282282829284,0.6135144829750061,0.5843435525894165,293.17449951171875,297.1499938964844,293.1499938964844,0.0232793036848306,-4691.21533203125,304.1522216796875,0.4026588797569275,0.0604766681790351,0.3002435564994812,291.2200622558594,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.39013671875,291.2207946777344,1.0,0.4333299696445465,0.6483105421066284,0.6483105421066284,1.0,1.0,-1.7343361377716064,0.7150843143463135,1.019251823425293,0.3141040205955505,0.0,0.0,0.7915981411933899,166.5229949951172,173.0,16.149429321289062,-21081.60546875,787.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,309.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,28001.82421875,26640.0,0.0,0.0,0.6139904856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184235095977783,1.318440318107605,-1.6888046957319602e-05,0.0,0.0006231222650967,0.0,0.0,285.0795593261719,0.0,0.0,0.0,0.7322327494621277,4.0,0.0,1.0
559200,293.1443786621094,297.1499938964844,293.1499938964844,0.1040150076150894,-2363.955810546875,304.1487121582031,0.5990931987762451,0.16236013174057,0.151337057352066,293.6029968261719,297.1499938964844,293.1499938964844,0.0100044216960668,-657.3590698242188,301.4725952148437,0.3664043843746185,0.050000000745058,0.0532120950520038,293.2247009277344,297.1499938964844,293.1499938964844,0.4195173978805542,-5564.27685546875,304.16180419921875,0.8647554516792297,0.504275918006897,0.3558568656444549,293.2611083984375,297.1499938964844,293.1499938964844,0.5375131368637085,-9140.81640625,304.1672668457031,0.9255282282829284,0.6135144829750061,0.5843435525894165,293.17449951171875,297.1499938964844,293.1499938964844,0.0232793036848306,-4691.21533203125,304.1522216796875,0.4026588797569275,0.0604766681790351,0.3002435564994812,291.2200622558594,291.1499938964844,258.8629150390625,257.4193725585937,279.1583251953125,293.39013671875,291.2207946777344,1.0,0.4333299696445465,0.6483105421066284,0.6483105421066284,1.0,1.0,-1.7343361377716064,0.7150843143463135,1.019251823425293,0.3141040205955505,0.0,0.0,0.7915981411933899,166.5229949951172,173.0,16.149429321289062,-21081.60546875,787.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945617675781,309.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,28001.82421875,26640.0,0.0,0.0,0.6139904856681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184235095977783,1.318440318107605,-1.6888046957319602e-05,0.0,0.0006231222650967,0.0,0.0,285.0795593261719,0.0,0.0,0.0,0.7322327494621277,4.0,0.0,1.0
559260,293.1426086425781,297.1499938964844,293.1499938964844,0.1046343222260475,-2375.618408203125,304.14813232421875,0.5975459218025208,0.1628618836402893,0.1518941670656204,293.6157531738281,297.1499938964844,293.1499938964844,0.0097300568595528,-647.3672485351562,301.27752685546875,0.3645848035812378,0.050000000745058,0.0533361323177814,293.2242431640625,297.1499938964844,293.1499938964844,0.418304294347763,-5552.4892578125,304.1599426269531,0.8607929944992065,0.5024763345718384,0.3546954393386841,293.2596740722656,297.1499938964844,293.1499938964844,0.5355049967765808,-9115.724609375,304.1649169921875,0.920345902442932,0.610993504524231,0.5820927023887634,293.1748352050781,297.1499938964844,293.1499938964844,0.0229300484061241,-4657.91796875,304.1520690917969,0.3992723524570465,0.0597855970263481,0.2977309823036194,291.2035827636719,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3978881835937,291.2038879394531,1.0,0.435024619102478,0.6489632725715637,0.6489632725715637,1.0,1.0,-1.728040099143982,0.712566077709198,1.0154739618301392,0.3128427565097809,0.0,0.0,0.7857002019882202,169.52525329589844,176.0,-6.294475555419922,-20956.32421875,791.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,309.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26940.029296875,26640.0,0.0,0.0,0.6110659837722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754809856414795,1.2754969596862793,-1.5971518223523162e-05,0.0,0.0006201542564667,0.0,0.0,260.03631591796875,0.0,0.0,0.0,0.7249280214309692,4.0,0.0,1.0
559320,293.1426086425781,297.1499938964844,293.1499938964844,0.1046343222260475,-2375.618408203125,304.14813232421875,0.5975459218025208,0.1628618836402893,0.1518941670656204,293.6157531738281,297.1499938964844,293.1499938964844,0.0097300568595528,-647.3672485351562,301.27752685546875,0.3645848035812378,0.050000000745058,0.0533361323177814,293.2242431640625,297.1499938964844,293.1499938964844,0.418304294347763,-5552.4892578125,304.1599426269531,0.8607929944992065,0.5024763345718384,0.3546954393386841,293.2596740722656,297.1499938964844,293.1499938964844,0.5355049967765808,-9115.724609375,304.1649169921875,0.920345902442932,0.610993504524231,0.5820927023887634,293.1748352050781,297.1499938964844,293.1499938964844,0.0229300484061241,-4657.91796875,304.1520690917969,0.3992723524570465,0.0597855970263481,0.2977309823036194,291.2035827636719,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3978881835937,291.2038879394531,1.0,0.435024619102478,0.6489632725715637,0.6489632725715637,1.0,1.0,-1.728040099143982,0.712566077709198,1.0154739618301392,0.3128427565097809,0.0,0.0,0.7857002019882202,169.52525329589844,176.0,-6.294475555419922,-20956.32421875,791.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,309.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26940.029296875,26640.0,0.0,0.0,0.6110659837722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2754809856414795,1.2754969596862793,-1.5971518223523162e-05,0.0,0.0006201542564667,0.0,0.0,260.03631591796875,0.0,0.0,0.0,0.7249280214309692,4.0,0.0,1.0
559380,293.1408386230469,297.1499938964844,293.1499938964844,0.1050777062773704,-2383.6279296875,304.14801025390625,0.5961031317710876,0.1634073108434677,0.1524916142225265,293.62823486328125,297.1499938964844,293.1499938964844,0.0094432523474097,-635.873779296875,301.0839233398437,0.3628194034099579,0.050000000745058,0.0534599311649799,293.22381591796875,297.1499938964844,293.1499938964844,0.4162908494472503,-5531.45654296875,304.15997314453125,0.8569537997245789,0.5006830096244812,0.3535453379154205,293.2582702636719,297.1499938964844,293.1499938964844,0.5325208902359009,-9076.0556640625,304.1649169921875,0.9153507947921752,0.6084986925125122,0.5798788070678711,293.1751403808594,297.1499938964844,293.1499938964844,0.0225160792469978,-4615.994140625,304.1520690917969,0.3957913517951965,0.0590937174856662,0.2952136993408203,291.2106628417969,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.40576171875,291.2110290527344,1.0,0.4367194175720215,0.6495295166969299,0.6495295166969299,1.0,1.0,-1.7218444347381592,0.7100362777709961,1.011808156967163,0.3116113543510437,0.0,0.0,0.7771296501159668,172.5259552001953,179.0,4.450486183166504,-20902.6796875,795.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968688964844,309.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26889.611328125,26640.0,0.0,0.0,0.6077475547790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253706455230713,1.253722071647644,-1.562569013913162e-05,0.0,0.0006167864776216,0.0,0.0,249.1587371826172,0.0,0.0,0.0,0.714783787727356,4.0,0.0,1.0
