time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559440,293.1408386230469,297.1499938964844,293.1499938964844,0.1050777062773704,-2383.6279296875,304.14801025390625,0.5961031317710876,0.1634073108434677,0.1524916142225265,293.62823486328125,297.1499938964844,293.1499938964844,0.0094432523474097,-635.873779296875,301.0839233398437,0.3628194034099579,0.050000000745058,0.0534599311649799,293.22381591796875,297.1499938964844,293.1499938964844,0.4162908494472503,-5531.45654296875,304.15997314453125,0.8569537997245789,0.5006830096244812,0.3535453379154205,293.2582702636719,297.1499938964844,293.1499938964844,0.5325208902359009,-9076.0556640625,304.1649169921875,0.9153507947921752,0.6084986925125122,0.5798788070678711,293.1751403808594,297.1499938964844,293.1499938964844,0.0225160792469978,-4615.994140625,304.1520690917969,0.3957913517951965,0.0590937174856662,0.2952136993408203,291.2106628417969,291.1499938964844,258.8402404785156,257.40008544921875,279.1561584472656,293.40576171875,291.2110290527344,1.0,0.4367194175720215,0.6495295166969299,0.6495295166969299,1.0,1.0,-1.7218444347381592,0.7100362777709961,1.011808156967163,0.3116113543510437,0.0,0.0,0.7771296501159668,172.5259552001953,179.0,4.450486183166504,-20902.6796875,795.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968688964844,309.7127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26889.611328125,26640.0,0.0,0.0,0.6077475547790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253706455230713,1.253722071647644,-1.562569013913162e-05,0.0,0.0006167864776216,0.0,0.0,249.1587371826172,0.0,0.0,0.0,0.714783787727356,4.0,0.0,1.0
559500,293.13995361328125,297.1499938964844,293.1499938964844,0.1053255125880241,-2388.135009765625,304.1479187011719,0.5954179763793945,0.1636958420276641,0.1528045982122421,293.6343688964844,297.1499938964844,293.1499938964844,0.0093018310144543,-630.0741577148438,300.9854736328125,0.361955463886261,0.050000000745058,0.053521804511547,293.2236022949219,297.1499938964844,293.1499938964844,0.4153404533863067,-5521.5712890625,304.1598815917969,0.8550742268562317,0.4997881948947906,0.3529703915119171,293.2575988769531,297.1499938964844,293.1499938964844,0.5311065912246704,-9057.3310546875,304.1647644042969,0.9129285216331482,0.60725998878479,0.578778088092804,293.17529296875,297.1499938964844,293.1499938964844,0.0223150476813316,-4595.5615234375,304.15203857421875,0.3939855396747589,0.0587472021579742,0.2939525246620178,291.2127685546875,291.1499938964844,258.8333740234375,257.3942565917969,279.15576171875,293.4096984863281,291.21295166015625,1.0,0.437566339969635,0.6497868299484253,0.6497868299484253,1.0,1.0,-1.7187683582305908,0.7087631225585938,1.010005235671997,0.3110075891017914,0.0,0.0,0.7727253437042236,174.0270233154297,179.0,4.5297698974609375,-20867.37109375,797.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7584228515625,309.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,26890.57421875,25560.0,0.0,0.0,0.6059705018997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2422717809677124,1.2422871589660645,-1.5452595107490197e-05,0.0,0.0006149830296635,0.0,0.0,243.6490478515625,0.0,0.0,0.0,0.6945602297782898,4.0,0.0,1.0
559560,293.1390686035156,297.1499938964844,293.1499938964844,0.105758249759674,-2396.36376953125,304.14752197265625,0.5947562456130981,0.1639943569898605,0.1531263291835785,293.6404113769531,297.1499938964844,293.1499938964844,0.0091717010363936,-625.0985107421875,300.8816223144531,0.3611043095588684,0.050000000745058,0.0535836219787597,293.223388671875,297.1499938964844,293.1499938964844,0.4150852560997009,-5519.578125,304.1585388183594,0.8532236218452454,0.498901754617691,0.352398157119751,293.25689697265625,297.1499938964844,293.1499938964844,0.5305684804916382,-9051.375,304.1630249023437,0.910566508769989,0.6060357689857483,0.5776856541633606,293.1754150390625,297.1499938964844,293.1499938964844,0.0221686717122793,-4582.04833984375,304.1519470214844,0.3921196460723877,0.0584005564451217,0.2926898002624511,291.1964416503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1553955078125,293.4136657714844,291.19366455078125,1.0,0.4384130835533142,0.6500301361083984,0.6500301361083984,1.0,1.0,-1.7157140970230105,0.707489550113678,1.0082244873046875,0.3104147613048553,0.0,0.0,0.7710665464401245,175.5277557373047,182.0,-24.39675712585449,-20753.98046875,799.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,309.73797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26001.115234375,25560.0,0.0,0.0,0.6039935350418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126551866531372,1.2126699686050415,-1.4809934327786324e-05,0.0,0.0006129766697995,0.0,0.0,227.5730895996093,0.0,0.0,0.0,0.6936301589012146,4.0,0.0,1.0
559620,293.1373596191406,297.1499938964844,293.1499938964844,0.1063764318823814,-2407.7265625,304.1473388671875,0.5935052037239075,0.1646194159984588,0.1537963896989822,293.6521911621094,297.1499938964844,293.1499938964844,0.008902870118618,-613.7437744140625,300.67791748046875,0.3594409823417663,0.050000000745058,0.0537069626152515,293.2228698730469,297.1499938964844,293.1499938964844,0.4135720431804657,-5503.90869140625,304.1582946777344,0.8496168255805969,0.4971459507942199,0.3512714803218841,293.25543212890625,297.1499938964844,293.1499938964844,0.5282635688781738,-9020.9345703125,304.1626281738281,0.906055986881256,0.6036218404769897,0.575543224811554,293.1756591796875,297.1499938964844,293.1499938964844,0.0217954013496637,-4544.2412109375,304.15191650390625,0.388162612915039,0.0577082708477973,0.2901657223701477,291.19012451171875,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,293.4216003417969,291.1904296875,1.0,0.4401080012321472,0.6504783630371094,0.6504783630371094,1.0,1.0,-1.709710955619812,0.7049620151519775,1.0047489404678345,0.309270441532135,0.0,0.0,0.7665959000587463,178.5255584716797,170.0,-6.232342720031738,-20712.14453125,803.2671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9453125,309.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,25742.423828125,25560.0,0.0,0.0,0.5998567938804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1976865530014038,1.197701096534729,-1.4532340173900591e-05,0.0,0.0006087783840484,0.0,0.0,220.1805114746093,0.0,0.0,0.0,0.686358630657196,4.0,0.0,1.0
559680,293.1373596191406,297.1499938964844,293.1499938964844,0.1063764318823814,-2407.7265625,304.1473388671875,0.5935052037239075,0.1646194159984588,0.1537963896989822,293.6521911621094,297.1499938964844,293.1499938964844,0.008902870118618,-613.7437744140625,300.67791748046875,0.3594409823417663,0.050000000745058,0.0537069626152515,293.2228698730469,297.1499938964844,293.1499938964844,0.4135720431804657,-5503.90869140625,304.1582946777344,0.8496168255805969,0.4971459507942199,0.3512714803218841,293.25543212890625,297.1499938964844,293.1499938964844,0.5282635688781738,-9020.9345703125,304.1626281738281,0.906055986881256,0.6036218404769897,0.575543224811554,293.1756591796875,297.1499938964844,293.1499938964844,0.0217954013496637,-4544.2412109375,304.15191650390625,0.388162612915039,0.0577082708477973,0.2901657223701477,291.19012451171875,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,293.4216003417969,291.1904296875,1.0,0.4401080012321472,0.6504783630371094,0.6504783630371094,1.0,1.0,-1.709710955619812,0.7049620151519775,1.0047489404678345,0.309270441532135,0.0,0.0,0.7665959000587463,178.5255584716797,170.0,-6.232342720031738,-20712.14453125,803.2671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9453125,309.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,25742.423828125,25560.0,0.0,0.0,0.5998567938804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1976865530014038,1.197701096534729,-1.4532340173900591e-05,0.0,0.0006087783840484,0.0,0.0,220.1805114746093,0.0,0.0,0.0,0.686358630657196,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1067850887775421,-2415.068603515625,304.1475524902344,0.5959660410881042,0.1653261482715606,0.1543150693178177,293.66357421875,297.1499938964844,293.1499938964844,0.0085849873721599,-599.1412353515625,300.4741516113281,0.3607069849967956,0.050000000745058,0.0536129064857959,293.2222595214844,297.1499938964844,293.1499938964844,0.4115352034568786,-5482.36669921875,304.1589050292969,0.8506885170936584,0.4954241514205932,0.3499979972839355,293.25396728515625,297.1499938964844,293.1499938964844,0.5253602862358093,-8981.8076171875,304.16326904296875,0.9071918725967408,0.6012502908706665,0.5732129812240601,293.1756591796875,297.1499938964844,293.1499938964844,0.021264424547553,-4488.7890625,304.15216064453125,0.3871890902519226,0.0570558831095695,0.2867159843444824,291.19451904296875,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.429443359375,291.19482421875,1.0,0.4369800090789795,0.6509996652603149,0.6509996652603149,1.0,1.0,-1.7017536163330078,0.7015643119812012,1.0001893043518066,0.3077489733695984,0.0,0.0,0.7603710889816284,175.97955322265625,158.0,2.5413029193878174,-20630.79296875,789.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02996826171875,309.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,25735.5234375,24480.0,0.0,0.0,0.5956517457962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818575859069824,1.1818718910217283,-1.4302054296422284e-05,0.0,0.0006045107729732,0.0,0.0,213.1862945556641,0.0,0.0,0.0,0.6641355156898499,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1067850887775421,-2415.068603515625,304.1475524902344,0.5959660410881042,0.1653261482715606,0.1543150693178177,293.66357421875,297.1499938964844,293.1499938964844,0.0085849873721599,-599.1412353515625,300.4741516113281,0.3607069849967956,0.050000000745058,0.0536129064857959,293.2222595214844,297.1499938964844,293.1499938964844,0.4115352034568786,-5482.36669921875,304.1589050292969,0.8506885170936584,0.4954241514205932,0.3499979972839355,293.25396728515625,297.1499938964844,293.1499938964844,0.5253602862358093,-8981.8076171875,304.16326904296875,0.9071918725967408,0.6012502908706665,0.5732129812240601,293.1756591796875,297.1499938964844,293.1499938964844,0.021264424547553,-4488.7890625,304.15216064453125,0.3871890902519226,0.0570558831095695,0.2867159843444824,291.19451904296875,291.1499938964844,258.7944641113281,257.361328125,279.15509033203125,293.429443359375,291.19482421875,1.0,0.4369800090789795,0.6509996652603149,0.6509996652603149,1.0,1.0,-1.7017536163330078,0.7015643119812012,1.0001893043518066,0.3077489733695984,0.0,0.0,0.7603710889816284,175.97955322265625,158.0,2.5413029193878174,-20630.79296875,789.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02996826171875,309.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,25735.5234375,24480.0,0.0,0.0,0.5956517457962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818575859069824,1.1818718910217283,-1.4302054296422284e-05,0.0,0.0006045107729732,0.0,0.0,213.1862945556641,0.0,0.0,0.0,0.6641355156898499,4.0,0.0,1.0
559860,293.1331481933594,297.1499938964844,293.1499938964844,0.1074280068278312,-2427.153564453125,304.1473083496094,0.6011048555374146,0.1661635488271713,0.1548098176717758,293.6744689941406,297.1499938964844,293.1499938964844,0.0082617914304137,-584.1049194335938,300.2596130371094,0.3640629053115845,0.050000000745058,0.0533727221190929,293.22119140625,297.1499938964844,293.1499938964844,0.410409539937973,-5471.1689453125,304.15789794921875,0.8551188707351685,0.4938051700592041,0.3486799895763397,293.2521057128906,297.1499938964844,293.1499938964844,0.5236262679100037,-8959.6669921875,304.16180419921875,0.9124357104301452,0.5989935398101807,0.5708311200141907,293.1752624511719,297.1499938964844,293.1499938964844,0.0207630675286054,-4437.62744140625,304.1522827148437,0.388624370098114,0.0564895644783973,0.28293377161026,291.1711120605469,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4370422363281,291.1714172363281,1.0,0.4311528503894806,0.651558518409729,0.651558518409729,1.0,1.0,-1.6930761337280271,0.6978558897972107,0.9952202439308168,0.3060825169086456,0.0,0.0,0.7593427300453186,169.71922302246094,146.0,-14.626293182373049,-20473.5546875,764.6174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12017822265625,309.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24646.86328125,24480.0,0.0,0.0,0.5910441875457764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1509524583816528,1.1509660482406616,-1.3618053344544023e-05,0.0,0.0005998347187414,0.0,0.0,197.46104431152344,0.0,0.0,0.0,0.6622630953788757,4.0,0.0,1.0
559920,293.1331481933594,297.1499938964844,293.1499938964844,0.1074280068278312,-2427.153564453125,304.1473083496094,0.6011048555374146,0.1661635488271713,0.1548098176717758,293.6744689941406,297.1499938964844,293.1499938964844,0.0082617914304137,-584.1049194335938,300.2596130371094,0.3640629053115845,0.050000000745058,0.0533727221190929,293.22119140625,297.1499938964844,293.1499938964844,0.410409539937973,-5471.1689453125,304.15789794921875,0.8551188707351685,0.4938051700592041,0.3486799895763397,293.2521057128906,297.1499938964844,293.1499938964844,0.5236262679100037,-8959.6669921875,304.16180419921875,0.9124357104301452,0.5989935398101807,0.5708311200141907,293.1752624511719,297.1499938964844,293.1499938964844,0.0207630675286054,-4437.62744140625,304.1522827148437,0.388624370098114,0.0564895644783973,0.28293377161026,291.1711120605469,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4370422363281,291.1714172363281,1.0,0.4311528503894806,0.651558518409729,0.651558518409729,1.0,1.0,-1.6930761337280271,0.6978558897972107,0.9952202439308168,0.3060825169086456,0.0,0.0,0.7593427300453186,169.71922302246094,146.0,-14.626293182373049,-20473.5546875,764.6174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12017822265625,309.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,24646.86328125,24480.0,0.0,0.0,0.5910441875457764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1509524583816528,1.1509660482406616,-1.3618053344544023e-05,0.0,0.0005998347187414,0.0,0.0,197.46104431152344,0.0,0.0,0.0,0.6622630953788757,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1077986359596252,-2433.72705078125,304.1475830078125,0.6079890131950378,0.1670999825000763,0.1553221046924591,293.6849365234375,297.1499938964844,293.1499938964844,0.0079186484217643,-566.6852416992188,300.0517272949219,0.368893027305603,0.050000000745058,0.053048625588417,293.219970703125,297.1499938964844,293.1499938964844,0.4081859588623047,-5447.4521484375,304.1589660644531,0.8619422912597656,0.4922511875629425,0.3473552763462066,293.2500915527344,297.1499938964844,293.1499938964844,0.5205361247062683,-8917.599609375,304.1630249023437,0.9207858443260192,0.5968108773231506,0.5684505701065063,293.17449951171875,297.1499938964844,293.1499938964844,0.020188596099615,-4375.24365234375,304.1524658203125,0.3917074799537658,0.0560027286410331,0.2791253924369812,291.1790771484375,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.4443359375,291.17950439453125,1.0,0.4236073791980743,0.6521313786506653,0.6521313786506653,1.0,1.0,-1.6842809915542605,0.6940993070602417,0.9901816248893738,0.3043957352638244,0.0,0.0,0.7549318671226501,161.3325958251953,134.0,3.0204782485961914,-20393.978515625,733.7539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1785888671875,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,24604.703125,24480.0,0.0,0.0,0.5864524841308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405668258666992,1.1405802965164185,-1.346400040347362e-05,0.0,0.000595174729824,0.0,0.0,193.1004333496093,0.0,0.0,0.0,0.6573766469955444,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1077986359596252,-2433.72705078125,304.1475830078125,0.6079890131950378,0.1670999825000763,0.1553221046924591,293.6849365234375,297.1499938964844,293.1499938964844,0.0079186484217643,-566.6852416992188,300.0517272949219,0.368893027305603,0.050000000745058,0.053048625588417,293.219970703125,297.1499938964844,293.1499938964844,0.4081859588623047,-5447.4521484375,304.1589660644531,0.8619422912597656,0.4922511875629425,0.3473552763462066,293.2500915527344,297.1499938964844,293.1499938964844,0.5205361247062683,-8917.599609375,304.1630249023437,0.9207858443260192,0.5968108773231506,0.5684505701065063,293.17449951171875,297.1499938964844,293.1499938964844,0.020188596099615,-4375.24365234375,304.1524658203125,0.3917074799537658,0.0560027286410331,0.2791253924369812,291.1790771484375,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.4443359375,291.17950439453125,1.0,0.4236073791980743,0.6521313786506653,0.6521313786506653,1.0,1.0,-1.6842809915542605,0.6940993070602417,0.9901816248893738,0.3043957352638244,0.0,0.0,0.7549318671226501,161.3325958251953,134.0,3.0204782485961914,-20393.978515625,733.7539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1785888671875,309.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,24604.703125,24480.0,0.0,0.0,0.5864524841308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405668258666992,1.1405802965164185,-1.346400040347362e-05,0.0,0.000595174729824,0.0,0.0,193.1004333496093,0.0,0.0,0.0,0.6573766469955444,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1080034375190734,-2437.3984375,304.14764404296875,0.6119113564491272,0.1675958484411239,0.1555861830711364,293.6900939941406,297.1499938964844,293.1499938964844,0.007748594507575,-557.8111572265625,299.9462280273437,0.3717716038227081,0.050000000745058,0.0528664365410804,293.21929931640625,297.1499938964844,293.1499938964844,0.4071153998374939,-5436.10791015625,304.1592712402344,0.866117537021637,0.4914945662021637,0.3466915488243103,293.24908447265625,297.1499938964844,293.1499938964844,0.5190447568893433,-8897.431640625,304.1633605957031,0.9259430766105652,0.595743715763092,0.5672613382339478,293.1740417480469,297.1499938964844,293.1499938964844,0.0199122633785009,-4344.8818359375,304.15252685546875,0.393657922744751,0.0557833574712276,0.2772418260574341,291.18170166015625,291.1499938964844,258.7530822753906,257.326416015625,279.1557006835937,293.4479675292969,291.1819763183594,1.0,0.4193876087665558,0.6524231433868408,0.6524231433868408,1.0,1.0,-1.679893136024475,0.6922284960746765,0.9876645803451538,0.303552895784378,0.0,0.0,0.7525511384010315,156.62982177734375,134.0,4.6019062995910645,-20344.609375,716.9837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1980285644531,309.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,24608.416015625,23400.0,0.0,0.0,0.5841804146766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346001625061035,1.1346136331558228,-1.3382405995798765e-05,0.0,0.0005928688915446,0.0,0.0,190.6915740966797,0.0,0.0,0.0,0.6396868824958801,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.1084102913737297,-2445.124267578125,304.1473388671875,0.6160051226615906,0.1681068688631057,0.1558558791875839,293.6952514648437,297.1499938964844,293.1499938964844,0.0075863506644964,-549.6051635742188,299.8332824707031,0.3749340772628784,0.050000000745058,0.0526748560369014,293.2185974121094,297.1499938964844,293.1499938964844,0.4067820906639099,-5433.19873046875,304.1581726074219,0.8707728981971741,0.4907575249671936,0.3460316956043243,293.2479858398437,297.1499938964844,293.1499938964844,0.5184774994850159,-8890.85546875,304.16192626953125,0.9316710233688354,0.5947011709213257,0.5660806894302368,293.17352294921875,297.1499938964844,293.1499938964844,0.0196908432990312,-4321.9365234375,304.1524658203125,0.3958148658275604,0.0555771552026271,0.2753773033618927,291.1643981933594,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,293.4515991210937,291.1612548828125,1.0,0.4149394631385803,0.6527190804481506,0.6527190804481506,1.0,1.0,-1.675538420677185,0.6903756260871887,0.9851628541946412,0.3027150332927704,0.0,0.0,0.7531059384346008,151.6900634765625,122.0,-26.51765251159668,-20209.62109375,699.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2261657714844,309.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,23722.4609375,23400.0,0.0,0.0,0.5817763209342957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1104869842529297,1.1104998588562012,-1.2853305634052958e-05,0.0,0.0005904290010221,0.0,0.0,179.12899780273438,0.0,0.0,0.0,0.6411780714988708,4.0,0.0,1.0
560220,293.1256103515625,297.1499938964844,293.1499938964844,0.1089165061712265,-2454.32666015625,304.1473999023437,0.6246615052223206,0.1691621989011764,0.1564111858606338,293.7055358886719,297.1499938964844,293.1499938964844,0.0072599360719323,-531.87060546875,299.6144714355469,0.3820727467536926,0.050000000745058,0.0522719696164131,293.2170715332031,297.1499938964844,293.1499938964844,0.4049710035324096,-5414.07958984375,304.1585388183594,0.8815008997917175,0.4893286228179931,0.344736635684967,293.2457580566406,297.1499938964844,293.1499938964844,0.5159314274787903,-8856.5126953125,304.16229248046875,0.944570243358612,0.5926752686500549,0.5637677907943726,293.1724548339844,297.1499938964844,293.1499938964844,0.0191821847110986,-4265.29638671875,304.1524963378906,0.4006734192371368,0.0551979206502437,0.2717153131961822,291.1601257324219,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.4589538574219,291.1607360839844,1.0,0.4054954946041107,0.6533254981040955,0.6533254981040955,1.0,1.0,-1.6669929027557373,0.6867543458938599,0.9802385568618774,0.3010660707950592,0.0,0.0,0.7525944113731384,141.31463623046875,110.0,-3.1594247817993164,-20149.08984375,663.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26190185546875,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23468.263671875,23400.0,0.0,0.0,0.5770288109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1064469814300537,1.1064597368240356,-1.2741431419271976e-05,0.0,0.00058561086189,0.0,0.0,176.99526977539062,0.0,0.0,0.0,0.6388182044029236,4.0,0.0,1.0
560280,293.1256103515625,297.1499938964844,293.1499938964844,0.1089165061712265,-2454.32666015625,304.1473999023437,0.6246615052223206,0.1691621989011764,0.1564111858606338,293.7055358886719,297.1499938964844,293.1499938964844,0.0072599360719323,-531.87060546875,299.6144714355469,0.3820727467536926,0.050000000745058,0.0522719696164131,293.2170715332031,297.1499938964844,293.1499938964844,0.4049710035324096,-5414.07958984375,304.1585388183594,0.8815008997917175,0.4893286228179931,0.344736635684967,293.2457580566406,297.1499938964844,293.1499938964844,0.5159314274787903,-8856.5126953125,304.16229248046875,0.944570243358612,0.5926752686500549,0.5637677907943726,293.1724548339844,297.1499938964844,293.1499938964844,0.0191821847110986,-4265.29638671875,304.1524963378906,0.4006734192371368,0.0551979206502437,0.2717153131961822,291.1601257324219,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.4589538574219,291.1607360839844,1.0,0.4054954946041107,0.6533254981040955,0.6533254981040955,1.0,1.0,-1.6669929027557373,0.6867543458938599,0.9802385568618774,0.3010660707950592,0.0,0.0,0.7525944113731384,141.31463623046875,110.0,-3.1594247817993164,-20149.08984375,663.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26190185546875,309.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23468.263671875,23400.0,0.0,0.0,0.5770288109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1064469814300537,1.1064597368240356,-1.2741431419271976e-05,0.0,0.00058561086189,0.0,0.0,176.99526977539062,0.0,0.0,0.0,0.6388182044029236,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.1093517914414405,-2462.102294921875,304.14752197265625,0.6342899799346924,0.1702424734830856,0.1569777578115463,293.7159423828125,297.1499938964844,293.1499938964844,0.0069361994974315,-513.4652709960938,299.3954772949219,0.3902506828308105,0.050000000745058,0.0518528036773204,293.2156066894531,297.1499938964844,293.1499938964844,0.4028583765029907,-5391.62646484375,304.1592102050781,0.894104540348053,0.4879235327243805,0.3434486091136932,293.2436218261719,297.1499938964844,293.1499938964844,0.5130131244659424,-8816.904296875,304.1630249023437,0.9588598012924194,0.5906829237937927,0.5614742040634155,293.1713562011719,297.1499938964844,293.1499938964844,0.018676146864891,-4207.16357421875,304.1524963378906,0.4063090980052948,0.0548508130013942,0.26813605427742,291.16632080078125,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4664001464844,291.16656494140625,1.0,0.3954673409461975,0.6539654731750488,0.6539654731750488,1.0,1.0,-1.6585724353790283,0.6832112073898315,0.975361168384552,0.2994312047958374,0.0,0.0,0.7499512434005737,130.5295867919922,98.0,4.062787055969238,-20059.34375,627.4815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651672363281,309.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23469.908203125,22320.0,0.0,0.0,0.5725342035293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10016667842865,1.1001793146133425,-1.2657648767344654e-05,0.0,0.0005810494185425,0.0,0.0,174.6012420654297,0.0,0.0,0.0,0.6209672093391418,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.1093517914414405,-2462.102294921875,304.14752197265625,0.6342899799346924,0.1702424734830856,0.1569777578115463,293.7159423828125,297.1499938964844,293.1499938964844,0.0069361994974315,-513.4652709960938,299.3954772949219,0.3902506828308105,0.050000000745058,0.0518528036773204,293.2156066894531,297.1499938964844,293.1499938964844,0.4028583765029907,-5391.62646484375,304.1592102050781,0.894104540348053,0.4879235327243805,0.3434486091136932,293.2436218261719,297.1499938964844,293.1499938964844,0.5130131244659424,-8816.904296875,304.1630249023437,0.9588598012924194,0.5906829237937927,0.5614742040634155,293.1713562011719,297.1499938964844,293.1499938964844,0.018676146864891,-4207.16357421875,304.1524963378906,0.4063090980052948,0.0548508130013942,0.26813605427742,291.16632080078125,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4664001464844,291.16656494140625,1.0,0.3954673409461975,0.6539654731750488,0.6539654731750488,1.0,1.0,-1.6585724353790283,0.6832112073898315,0.975361168384552,0.2994312047958374,0.0,0.0,0.7499512434005737,130.5295867919922,98.0,4.062787055969238,-20059.34375,627.4815063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2651672363281,309.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23469.908203125,22320.0,0.0,0.0,0.5725342035293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10016667842865,1.1001793146133425,-1.2657648767344654e-05,0.0,0.0005810494185425,0.0,0.0,174.6012420654297,0.0,0.0,0.0,0.6209672093391418,4.0,0.0,1.0
560460,293.12127685546875,297.1499938964844,293.1499938964844,0.1101016104221344,-2476.14404296875,304.1471252441406,0.645445704460144,0.17133729159832,0.1575507223606109,293.7263488769531,297.1499938964844,293.1499938964844,0.0066330712288618,-496.22076416015625,299.1603088378906,0.398548275232315,0.050000000745058,0.0514244809746742,293.2140808105469,297.1499938964844,293.1499938964844,0.4019058048725128,-5382.357421875,304.1578063964844,0.9089251160621644,0.4865714013576507,0.3421850502490997,293.24139404296875,297.1499938964844,293.1499938964844,0.5115577578544617,-8798.6328125,304.16119384765625,0.9739603996276855,0.5887629389762878,0.5592291951179504,293.1702880859375,297.1499938964844,293.1499938964844,0.0182578861713409,-4160.6591796875,304.1523742675781,0.4130403995513916,0.0545271411538124,0.264625608921051,291.139404296875,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.4740600585937,291.1396484375,1.0,0.3849647343158722,0.6546534895896912,0.6546534895896912,1.0,1.0,-1.6503187417984009,0.6797725558280945,0.9705462455749512,0.2978225946426391,0.0,0.0,0.7533762454986572,119.5161361694336,86.0,-16.929624557495117,-19899.923828125,590.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27618408203125,309.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22376.267578125,22320.0,0.0,0.0,0.567936360836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792161226272583,1.079228162765503,-1.2133056770835536e-05,0.0,0.0005763832014054,0.0,0.0,164.35430908203125,0.0,0.0,0.0,0.6234487295150757,4.0,0.0,1.0
560520,293.12127685546875,297.1499938964844,293.1499938964844,0.1101016104221344,-2476.14404296875,304.1471252441406,0.645445704460144,0.17133729159832,0.1575507223606109,293.7263488769531,297.1499938964844,293.1499938964844,0.0066330712288618,-496.22076416015625,299.1603088378906,0.398548275232315,0.050000000745058,0.0514244809746742,293.2140808105469,297.1499938964844,293.1499938964844,0.4019058048725128,-5382.357421875,304.1578063964844,0.9089251160621644,0.4865714013576507,0.3421850502490997,293.24139404296875,297.1499938964844,293.1499938964844,0.5115577578544617,-8798.6328125,304.16119384765625,0.9739603996276855,0.5887629389762878,0.5592291951179504,293.1702880859375,297.1499938964844,293.1499938964844,0.0182578861713409,-4160.6591796875,304.1523742675781,0.4130403995513916,0.0545271411538124,0.264625608921051,291.139404296875,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.4740600585937,291.1396484375,1.0,0.3849647343158722,0.6546534895896912,0.6546534895896912,1.0,1.0,-1.6503187417984009,0.6797725558280945,0.9705462455749512,0.2978225946426391,0.0,0.0,0.7533762454986572,119.5161361694336,86.0,-16.929624557495117,-19899.923828125,590.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27618408203125,309.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22376.267578125,22320.0,0.0,0.0,0.567936360836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792161226272583,1.079228162765503,-1.2133056770835536e-05,0.0,0.0005763832014054,0.0,0.0,164.35430908203125,0.0,0.0,0.0,0.6234487295150757,4.0,0.0,1.0
560580,293.1194763183594,297.1499938964844,293.1499938964844,0.1105188801884651,-2483.515869140625,304.1473999023437,0.6587041616439819,0.17243093252182,0.1581221371889114,293.7369079589844,297.1499938964844,293.1499938964844,0.0063268579542636,-477.5418090820313,298.9344787597656,0.4072038233280182,0.050000000745058,0.0509913899004459,293.212646484375,297.1499938964844,293.1499938964844,0.3997798860073089,-5359.599609375,304.1587219238281,0.9277695417404176,0.485239565372467,0.3409410715103149,293.2392883300781,297.1499938964844,293.1499938964844,0.5086497664451599,-8758.849609375,304.16229248046875,0.9892434477806092,0.5868745446205139,0.5570248961448669,293.16925048828125,297.1499938964844,293.1499938964844,0.0177829097956419,-4103.76220703125,304.1523742675781,0.4214506149291992,0.0542214512825012,0.2611810863018036,291.1479187011719,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4819030761719,291.1484375,1.0,0.3740419745445251,0.6554065942764282,0.6554065942764282,1.0,1.0,-1.64220929145813,0.6764346957206726,0.9657745361328124,0.2962429523468017,0.0,0.0,0.7530964016914368,108.38480377197266,74.0,3.154114484786988,-19831.845703125,554.3447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2545471191406,309.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,22330.01953125,22320.0,0.0,0.0,0.5636818408966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0795334577560425,1.0795456171035769,-1.212675852002576e-05,0.0,0.0005720654153265,0.0,0.0,164.36788940429688,0.0,0.0,0.0,0.6233739256858826,4.0,0.0,1.0
560640,293.1194763183594,297.1499938964844,293.1499938964844,0.1105188801884651,-2483.515869140625,304.1473999023437,0.6587041616439819,0.17243093252182,0.1581221371889114,293.7369079589844,297.1499938964844,293.1499938964844,0.0063268579542636,-477.5418090820313,298.9344787597656,0.4072038233280182,0.050000000745058,0.0509913899004459,293.212646484375,297.1499938964844,293.1499938964844,0.3997798860073089,-5359.599609375,304.1587219238281,0.9277695417404176,0.485239565372467,0.3409410715103149,293.2392883300781,297.1499938964844,293.1499938964844,0.5086497664451599,-8758.849609375,304.16229248046875,0.9892434477806092,0.5868745446205139,0.5570248961448669,293.16925048828125,297.1499938964844,293.1499938964844,0.0177829097956419,-4103.76220703125,304.1523742675781,0.4214506149291992,0.0542214512825012,0.2611810863018036,291.1479187011719,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4819030761719,291.1484375,1.0,0.3740419745445251,0.6554065942764282,0.6554065942764282,1.0,1.0,-1.64220929145813,0.6764346957206726,0.9657745361328124,0.2962429523468017,0.0,0.0,0.7530964016914368,108.38480377197266,74.0,3.154114484786988,-19831.845703125,554.3447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2545471191406,309.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,22330.01953125,22320.0,0.0,0.0,0.5636818408966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0795334577560425,1.0795456171035769,-1.212675852002576e-05,0.0,0.0005720654153265,0.0,0.0,164.36788940429688,0.0,0.0,0.0,0.6233739256858826,4.0,0.0,1.0
560700,293.1186828613281,297.1499938964844,293.1499938964844,0.1107358112931251,-2487.376708984375,304.1474609375,0.6662939786911011,0.172974020242691,0.158404141664505,293.7422180175781,297.1499938964844,293.1499938964844,0.0061774505302309,-468.2307434082031,298.8196716308594,0.4120533764362335,0.050000000745058,0.0507739074528217,293.2119445800781,297.1499938964844,293.1499938964844,0.3987580835819244,-5348.7294921875,304.15899658203125,0.9384892582893372,0.4845821261405945,0.3403223752975464,293.23828125,297.1499938964844,293.1499938964844,0.507240891456604,-8739.740234375,304.1626281738281,0.9967504143714904,0.5859411358833313,0.5559293031692505,293.1687927246094,297.1499938964844,293.1499938964844,0.0175542086362838,-4076.0322265625,304.15234375,0.4265345633029938,0.054073080420494,0.2594773769378662,291.1510314941406,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.48590087890625,291.15142822265625,1.0,0.3684277236461639,0.6558155417442322,0.6558155417442322,1.0,1.0,-1.6381759643554688,0.6747919917106628,0.963383972644806,0.2954602837562561,0.0,0.0,0.7527024149894714,102.79592895507812,74.0,5.344849109649658,-19788.07421875,536.1690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23443603515625,309.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22334.8828125,21240.0,0.0,0.0,0.5616947412490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787935256958008,1.078805685043335,-1.21181610666099e-05,0.0,0.0005700487527064,0.0,0.0,164.1085662841797,0.0,0.0,0.0,0.6080424785614014,4.0,0.0,1.0
560760,293.1178283691406,297.1499938964844,293.1499938964844,0.111168771982193,-2495.499755859375,304.1471252441406,0.6733574271202087,0.1735350042581558,0.1587231308221817,293.7474365234375,297.1499938964844,293.1499938964844,0.0060401796363294,-459.8911437988281,298.696533203125,0.4165808260440826,0.050000000745058,0.0505909621715545,293.2111511230469,297.1499938964844,293.1499938964844,0.3984413146972656,-5345.93896484375,304.15789794921875,0.9479034543037416,0.4839577972888946,0.3397408425807953,293.2350769042969,297.1499938964844,293.1499938964844,0.4996922612190246,-8632.1318359375,304.17449951171875,0.9990000128746032,0.5854434967041016,0.5479691624641418,293.168212890625,297.1499938964844,293.1499938964844,0.0173921566456556,-4057.667236328125,304.1522216796875,0.4313207566738128,0.0539487525820732,0.2579811513423919,291.1356201171875,291.1499938964844,258.6872863769531,257.27130126953125,279.16168212890625,293.4911499023437,291.1337280273437,1.0,0.3624835610389709,0.656682014465332,0.656682014465332,1.0,1.0,-1.6261725425720217,0.669670581817627,0.9565020203590392,0.2931692898273468,0.0,0.0,0.7550166249275208,97.92911529541016,62.0,-18.041709899902344,-19594.978515625,515.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2281188964844,309.8043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,21467.4375,21240.0,0.0,0.0,0.5595988035202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589649677276611,1.058976650238037,-1.1664583325909916e-05,0.0,0.0005679216701537,0.0,0.0,155.10760498046875,0.0,0.0,0.0,0.6113241910934448,4.0,0.0,1.0
560820,293.1161499023437,297.1499938964844,293.1499938964844,0.1113247945904731,-2497.440673828125,304.1478576660156,0.6876823306083679,0.1746900379657745,0.1594402343034744,293.75787353515625,297.1499938964844,293.1499938964844,0.00576011557132,-441.1227111816406,298.4801330566406,0.4261668920516968,0.050000000745058,0.0502625107765197,293.209716796875,297.1499938964844,293.1499938964844,0.3951481282711029,-5309.71630859375,304.160888671875,0.9654200673103333,0.4827012717723846,0.3386393785476684,293.201904296875,297.1499938964844,293.1499938964844,0.4677931666374206,-8170.97998046875,304.219482421875,0.9990000128746032,0.5899413228034973,0.5187578201293945,293.1666564941406,297.1499938964844,293.1499938964844,0.0169930923730134,-4004.85498046875,304.15216064453125,0.4417727887630462,0.0537980534136295,0.2555920481681824,291.1813659667969,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.5146179199219,291.1866455078125,1.0,0.349368691444397,0.660115122795105,0.660115122795105,1.0,1.0,-1.5875182151794434,0.6537030339241028,0.9338151812553406,0.2852141261100769,0.0,0.0,0.7487888336181641,88.84190368652344,65.0,56.70204162597656,-19299.43359375,467.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2572021484375,309.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21382.84765625,21240.0,0.0,0.0,0.5549556612968445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052718997001648,1.0527305603027344,-1.1565361091925295e-05,0.0,0.0005632094107568,0.0,0.0,152.74154663085938,0.0,0.0,0.0,0.6078449487686157,4.0,0.0,1.0
560880,293.1161499023437,297.1499938964844,293.1499938964844,0.1113247945904731,-2497.440673828125,304.1478576660156,0.6876823306083679,0.1746900379657745,0.1594402343034744,293.75787353515625,297.1499938964844,293.1499938964844,0.00576011557132,-441.1227111816406,298.4801330566406,0.4261668920516968,0.050000000745058,0.0502625107765197,293.209716796875,297.1499938964844,293.1499938964844,0.3951481282711029,-5309.71630859375,304.160888671875,0.9654200673103333,0.4827012717723846,0.3386393785476684,293.201904296875,297.1499938964844,293.1499938964844,0.4677931666374206,-8170.97998046875,304.219482421875,0.9990000128746032,0.5899413228034973,0.5187578201293945,293.1666564941406,297.1499938964844,293.1499938964844,0.0169930923730134,-4004.85498046875,304.15216064453125,0.4417727887630462,0.0537980534136295,0.2555920481681824,291.1813659667969,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.5146179199219,291.1866455078125,1.0,0.349368691444397,0.660115122795105,0.660115122795105,1.0,1.0,-1.5875182151794434,0.6537030339241028,0.9338151812553406,0.2852141261100769,0.0,0.0,0.7487888336181641,88.84190368652344,65.0,56.70204162597656,-19299.43359375,467.1305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2572021484375,309.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21382.84765625,21240.0,0.0,0.0,0.5549556612968445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052718997001648,1.0527305603027344,-1.1565361091925295e-05,0.0,0.0005632094107568,0.0,0.0,152.74154663085938,0.0,0.0,0.0,0.6078449487686157,4.0,0.0,1.0
560940,293.11480712890625,297.1499938964844,293.1499938964844,0.1115473955869674,-2500.633056640625,304.1481628417969,0.6988285183906555,0.1758234053850174,0.1602638214826584,293.76873779296875,297.1499938964844,293.1499938964844,0.005494253244251,-422.8636169433594,298.26348876953125,0.433904081583023,0.050000000745058,0.0500443279743194,293.208984375,297.1499938964844,293.1499938964844,0.391760379076004,-5272.845703125,304.16278076171875,0.976920485496521,0.4813379049301147,0.3375505805015564,293.1485900878906,297.1499938964844,293.1499938964844,0.4435948729515075,-7829.52978515625,304.2358093261719,0.9990000128746032,0.5994200706481934,0.4984039068222046,293.1646728515625,297.1499938964844,293.1499938964844,0.0167389754205942,-3969.296142578125,304.15185546875,0.4504207372665405,0.0537793487310409,0.2543180882930755,291.2332458496094,291.1499938964844,258.6829528808594,257.2680053710937,279.1876525878906,293.5618896484375,291.2354431152344,1.0,0.3408222496509552,0.6644550561904907,0.6644550561904907,1.0,1.0,-1.5609612464904783,0.6435624957084656,0.9173986911773682,0.2804441154003143,0.0,0.0,0.7337175607681274,82.79698944091797,83.0,57.159088134765625,-19001.185546875,435.8403015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3448181152344,309.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21573.083984375,20160.0,0.0,0.0,0.5494911670684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023163080215454,1.023174285888672,-1.1235805686737876e-05,0.0,0.0005576636758632,0.0,0.0,143.1162109375,0.0,0.0,0.0,0.5797741413116455,4.0,0.0,1.0
561000,293.11480712890625,297.1499938964844,293.1499938964844,0.1115473955869674,-2500.633056640625,304.1481628417969,0.6988285183906555,0.1758234053850174,0.1602638214826584,293.76873779296875,297.1499938964844,293.1499938964844,0.005494253244251,-422.8636169433594,298.26348876953125,0.433904081583023,0.050000000745058,0.0500443279743194,293.208984375,297.1499938964844,293.1499938964844,0.391760379076004,-5272.845703125,304.16278076171875,0.976920485496521,0.4813379049301147,0.3375505805015564,293.1485900878906,297.1499938964844,293.1499938964844,0.4435948729515075,-7829.52978515625,304.2358093261719,0.9990000128746032,0.5994200706481934,0.4984039068222046,293.1646728515625,297.1499938964844,293.1499938964844,0.0167389754205942,-3969.296142578125,304.15185546875,0.4504207372665405,0.0537793487310409,0.2543180882930755,291.2332458496094,291.1499938964844,258.6829528808594,257.2680053710937,279.1876525878906,293.5618896484375,291.2354431152344,1.0,0.3408222496509552,0.6644550561904907,0.6644550561904907,1.0,1.0,-1.5609612464904783,0.6435624957084656,0.9173986911773682,0.2804441154003143,0.0,0.0,0.7337175607681274,82.79698944091797,83.0,57.159088134765625,-19001.185546875,435.8403015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3448181152344,309.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21573.083984375,20160.0,0.0,0.0,0.5494911670684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023163080215454,1.023174285888672,-1.1235805686737876e-05,0.0,0.0005576636758632,0.0,0.0,143.1162109375,0.0,0.0,0.0,0.5797741413116455,4.0,0.0,1.0
561060,293.1145324707031,297.1499938964844,293.1499938964844,0.1126633435487747,-2521.4814453125,304.1469116210937,0.7005395293235779,0.176772266626358,0.161162719130516,293.7796325683594,297.1499938964844,293.1499938964844,0.0052786911837756,-408.9854736328125,298.0041198730469,0.4341674447059631,0.050000000745058,0.0500375404953956,293.2085266113281,297.1499938964844,293.1499938964844,0.3914159536361694,-5270.865234375,304.1590576171875,0.976445496082306,0.4799334704875946,0.3365766406059265,293.107177734375,297.1499938964844,293.1499938964844,0.4421186149120331,-7824.5009765625,304.2087707519531,0.9990000128746032,0.6079144477844238,0.4977534711360931,293.1625061035156,297.1499938964844,293.1499938964844,0.0168343167752027,-3984.137939453125,304.15106201171875,0.4510033130645752,0.0538484714925289,0.2545692324638366,291.19940185546875,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6053466796875,291.19659423828125,1.0,0.3412466049194336,0.6677770614624023,0.6677770614624023,1.0,1.0,-1.5603665113449097,0.6447063684463501,0.9156601428985596,0.2814389765262604,0.0,0.0,0.7287606000900269,82.60624694824219,101.0,-24.785680770874023,-18819.068359375,435.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755859375,309.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,20459.568359375,20160.0,0.0,0.0,0.5431336164474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766443967819214,0.9766548275947572,-1.0419071259093473e-05,0.0,0.0005512115894816,0.0,0.0,126.07838439941406,0.0,0.0,0.0,0.5708900690078735,4.0,0.0,1.0
561120,293.1145324707031,297.1499938964844,293.1499938964844,0.1126633435487747,-2521.4814453125,304.1469116210937,0.7005395293235779,0.176772266626358,0.161162719130516,293.7796325683594,297.1499938964844,293.1499938964844,0.0052786911837756,-408.9854736328125,298.0041198730469,0.4341674447059631,0.050000000745058,0.0500375404953956,293.2085266113281,297.1499938964844,293.1499938964844,0.3914159536361694,-5270.865234375,304.1590576171875,0.976445496082306,0.4799334704875946,0.3365766406059265,293.107177734375,297.1499938964844,293.1499938964844,0.4421186149120331,-7824.5009765625,304.2087707519531,0.9990000128746032,0.6079144477844238,0.4977534711360931,293.1625061035156,297.1499938964844,293.1499938964844,0.0168343167752027,-3984.137939453125,304.15106201171875,0.4510033130645752,0.0538484714925289,0.2545692324638366,291.19940185546875,291.1499938964844,258.68658447265625,257.2712707519531,279.1837158203125,293.6053466796875,291.19659423828125,1.0,0.3412466049194336,0.6677770614624023,0.6677770614624023,1.0,1.0,-1.5603665113449097,0.6447063684463501,0.9156601428985596,0.2814389765262604,0.0,0.0,0.7287606000900269,82.60624694824219,101.0,-24.785680770874023,-18819.068359375,435.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4755859375,309.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,20459.568359375,20160.0,0.0,0.0,0.5431336164474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9766443967819214,0.9766548275947572,-1.0419071259093473e-05,0.0,0.0005512115894816,0.0,0.0,126.07838439941406,0.0,0.0,0.0,0.5708900690078735,4.0,0.0,1.0
