time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561180,293.1153564453125,297.1499938964844,293.1499938964844,0.1138596683740615,-2543.8564453125,304.1459350585937,0.6943974494934082,0.1775044202804565,0.1620178371667862,293.7906188964844,297.1499938964844,293.1499938964844,0.0050870077684521,-396.599609375,297.7335510253906,0.4282748103141784,0.050000000745058,0.050199557095766,293.208251953125,297.1499938964844,293.1499938964844,0.3916499614715576,-5274.97314453125,304.1556091308594,0.9662503004074096,0.478507250547409,0.3357127010822296,293.10040283203125,297.1499938964844,293.1499938964844,0.4576019048690796,-8064.15478515625,304.1630249023437,0.9990000128746032,0.6104479432106018,0.5129591226577759,293.1615905761719,297.1499938964844,293.1499938964844,0.0169875063002109,-4006.900634765625,304.15045166015625,0.4440336227416992,0.053720124065876,0.2551105916500091,291.1534118652344,291.1499938964844,258.6946716308594,257.2783203125,279.1659240722656,293.6123352050781,291.14874267578125,1.0,0.3482077121734619,0.6685587167739868,0.6685587167739868,1.0,1.0,-1.5794466733932495,0.6537001729011536,0.9257465600967408,0.2862767279148102,0.0,0.0,0.731063723564148,87.0729751586914,119.0,-60.32905578613281,-18948.109375,457.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5142822265625,309.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20191.607421875,20160.0,0.0,0.0,0.537323534488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971066951751709,0.9710772633552552,-1.029250597639475e-05,0.0,0.0005453150952234,0.0,0.0,123.86109161376952,0.0,0.0,0.0,0.5681025981903076,4.0,0.0,1.0
561240,293.1153564453125,297.1499938964844,293.1499938964844,0.1138596683740615,-2543.8564453125,304.1459350585937,0.6943974494934082,0.1775044202804565,0.1620178371667862,293.7906188964844,297.1499938964844,293.1499938964844,0.0050870077684521,-396.599609375,297.7335510253906,0.4282748103141784,0.050000000745058,0.050199557095766,293.208251953125,297.1499938964844,293.1499938964844,0.3916499614715576,-5274.97314453125,304.1556091308594,0.9662503004074096,0.478507250547409,0.3357127010822296,293.10040283203125,297.1499938964844,293.1499938964844,0.4576019048690796,-8064.15478515625,304.1630249023437,0.9990000128746032,0.6104479432106018,0.5129591226577759,293.1615905761719,297.1499938964844,293.1499938964844,0.0169875063002109,-4006.900634765625,304.15045166015625,0.4440336227416992,0.053720124065876,0.2551105916500091,291.1534118652344,291.1499938964844,258.6946716308594,257.2783203125,279.1659240722656,293.6123352050781,291.14874267578125,1.0,0.3482077121734619,0.6685587167739868,0.6685587167739868,1.0,1.0,-1.5794466733932495,0.6537001729011536,0.9257465600967408,0.2862767279148102,0.0,0.0,0.731063723564148,87.0729751586914,119.0,-60.32905578613281,-18948.109375,457.7110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5142822265625,309.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20191.607421875,20160.0,0.0,0.0,0.537323534488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971066951751709,0.9710772633552552,-1.029250597639475e-05,0.0,0.0005453150952234,0.0,0.0,123.86109161376952,0.0,0.0,0.0,0.5681025981903076,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1145523190498352,-2556.88525390625,304.1454162597656,0.6892439723014832,0.1778086572885513,0.1624354869127273,293.7962646484375,297.1499938964844,293.1499938964844,0.004997519776225,-390.891845703125,297.5906677246094,0.4239272177219391,0.050000000745058,0.0503329709172248,293.2082214355469,297.1499938964844,293.1499938964844,0.3921642303466797,-5281.3994140625,304.1536560058594,0.9580749273300172,0.4777766764163971,0.3353085517883301,293.1112670898437,297.1499938964844,293.1499938964844,0.470765084028244,-8260.3544921875,304.13671875,0.9990000128746032,0.6089539527893066,0.5251500606536865,293.1620178222656,297.1499938964844,293.1499938964844,0.0170343425124883,-4015.30517578125,304.1502990722656,0.4383178353309631,0.0534901581704616,0.2549914121627807,291.1202697753906,291.1499938964844,258.70050048828125,257.28338623046875,279.1546936035156,293.6029052734375,291.11492919921875,1.0,0.3535767793655395,0.6679528951644897,0.6679528951644897,1.0,1.0,-1.594112753868103,0.6601234674453735,0.9339892864227296,0.2895681262016296,0.0,0.0,0.7363396286964417,90.73648071289062,119.0,-77.30523681640625,-19067.94140625,476.1187133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47918701171875,309.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.87890625,19080.0,0.0,0.0,0.5349751710891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768919348716736,0.9769023060798644,-1.0331844350730536e-05,0.0,0.0005429317825473,0.0,0.0,125.3551025390625,0.0,0.0,0.0,0.5556135773658752,4.0,0.0,1.0
561360,293.1169128417969,297.1499938964844,293.1499938964844,0.1155130490660667,-2575.199951171875,304.1445007324219,0.6831353902816772,0.1780679821968078,0.1628451943397522,293.8020324707031,297.1499938964844,293.1499938964844,0.0049133906140923,-385.8906555175781,297.4324645996094,0.4191035032272339,0.050000000745058,0.0504973940551281,293.2082214355469,297.1499938964844,293.1499938964844,0.3936323225498199,-5298.66259765625,304.1502990722656,0.9481614232063292,0.4770363569259643,0.3349183797836303,293.1311340332031,297.1499938964844,293.1499938964844,0.4878988265991211,-8511.8798828125,304.1079406738281,0.9990000128746032,0.6055539846420288,0.5397958159446716,293.1630859375,297.1499938964844,293.1499938964844,0.0170793402940034,-4025.614013671875,304.150146484375,0.431596577167511,0.0531282126903533,0.2544524073600769,291.0613098144531,291.1499938964844,258.7076416015625,257.28955078125,279.1434020996094,293.58709716796875,291.0512084960937,1.0,0.3599371612071991,0.6667724847793579,0.6667724847793579,1.0,1.0,-1.61126708984375,0.6674414873123169,0.943825662136078,0.2932423055171966,0.0,0.0,0.7478736639022827,95.2382354736328,122.0,-127.91610717773438,-19117.435546875,498.6248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4188232421875,309.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19059.62890625,19080.0,0.0,0.0,0.5329760313034058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700284004211426,0.9700384736061096,-1.002426779450616e-05,0.0,0.0005409029545262,0.0,0.0,121.29901885986328,0.0,0.0,0.0,0.5644336938858032,4.0,0.0,1.0
561420,293.119140625,297.1499938964844,293.1499938964844,0.1167614683508873,-2598.57666015625,304.1443176269531,0.6738649010658264,0.1784558147192001,0.1634940207004547,293.81402587890625,297.1499938964844,293.1499938964844,0.004735916852951,-374.1951904296875,297.1340026855469,0.4121482074260711,0.050000000745058,0.0507699511945247,293.2081298828125,297.1499938964844,293.1499938964844,0.3947802186012268,-5311.95703125,304.14849853515625,0.9320396184921264,0.4755799472332001,0.3341057002544403,293.1871032714844,297.1499938964844,293.1499938964844,0.5154542326927185,-8904.43359375,304.0768737792969,0.9990000128746032,0.5947141051292419,0.5631499290466309,293.1664733886719,297.1499938964844,293.1499938964844,0.01683702878654,-4000.597900390625,304.1505432128906,0.4203849732875824,0.0521111562848091,0.2515847384929657,290.9912109375,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5548095703125,290.9888000488281,1.0,0.3693181872367859,0.664372444152832,0.664372444152832,1.0,1.0,-1.6359736919403076,0.6776293516159058,0.9583442807197572,0.2983253896236419,0.0,0.0,0.7749025821685791,102.63926696777344,125.0,-85.6374740600586,-19427.2421875,534.3475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766967773437,309.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18571.201171875,19080.0,0.0,0.0,0.5307531952857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177987813949585,1.017809271812439,-1.049044840328861e-05,0.0,0.0005386470002122,0.0,0.0,135.0845184326172,0.0,0.0,0.0,0.5850993394851685,4.0,0.0,1.0
561480,293.119140625,297.1499938964844,293.1499938964844,0.1167614683508873,-2598.57666015625,304.1443176269531,0.6738649010658264,0.1784558147192001,0.1634940207004547,293.81402587890625,297.1499938964844,293.1499938964844,0.004735916852951,-374.1951904296875,297.1340026855469,0.4121482074260711,0.050000000745058,0.0507699511945247,293.2081298828125,297.1499938964844,293.1499938964844,0.3947802186012268,-5311.95703125,304.14849853515625,0.9320396184921264,0.4755799472332001,0.3341057002544403,293.1871032714844,297.1499938964844,293.1499938964844,0.5154542326927185,-8904.43359375,304.0768737792969,0.9990000128746032,0.5947141051292419,0.5631499290466309,293.1664733886719,297.1499938964844,293.1499938964844,0.01683702878654,-4000.597900390625,304.1505432128906,0.4203849732875824,0.0521111562848091,0.2515847384929657,290.9912109375,291.1499938964844,258.7259216308594,257.3052978515625,279.1325988769531,293.5548095703125,290.9888000488281,1.0,0.3693181872367859,0.664372444152832,0.664372444152832,1.0,1.0,-1.6359736919403076,0.6776293516159058,0.9583442807197572,0.2983253896236419,0.0,0.0,0.7749025821685791,102.63926696777344,125.0,-85.6374740600586,-19427.2421875,534.3475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1766967773437,309.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18571.201171875,19080.0,0.0,0.0,0.5307531952857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177987813949585,1.017809271812439,-1.049044840328861e-05,0.0,0.0005386470002122,0.0,0.0,135.0845184326172,0.0,0.0,0.0,0.5850993394851685,4.0,0.0,1.0
561540,293.1218566894531,297.1499938964844,293.1499938964844,0.1171934679150581,-2605.937255859375,304.1455383300781,0.6630300283432007,0.1786917001008987,0.1640728712081909,293.8263854980469,297.1499938964844,293.1499938964844,0.0045444630086421,-360.1780700683594,296.8706359863281,0.404507428407669,0.050000000745058,0.0511214584112167,293.2080993652344,297.1499938964844,293.1499938964844,0.393472284078598,-5297.0302734375,304.1513061523437,0.9134292602539062,0.4741169512271881,0.3333609104156494,293.2286682128906,297.1499938964844,293.1499938964844,0.5108940601348877,-8822.107421875,304.1094665527344,0.9843302369117736,0.5852583646774292,0.5569643974304199,293.169921875,297.1499938964844,293.1499938964844,0.0164024103432893,-3944.867431640625,304.1510925292969,0.4086509048938751,0.0509934648871421,0.2482684254646301,290.9991149902344,291.1499938964844,258.75,257.325927734375,279.147216796875,293.5494079589844,291.0021667480469,1.0,0.3759478032588959,0.6647566556930542,0.6647566556930542,1.0,1.0,-1.6248345375061035,0.6726576089859009,0.952176868915558,0.2958724796772003,0.0,0.0,0.7955313920974731,111.321044921875,128.0,0.6947757005691528,-19423.76171875,551.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8499755859375,309.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18572.12109375,18000.0,0.0,0.0,0.5305700302124023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674059391021729,1.067417025566101,-1.1118801012344193e-05,0.0,0.0005384610849432,0.0,0.0,151.75921630859375,0.0,0.0,0.0,0.5925227403640747,4.0,0.0,1.0
561600,293.1218566894531,297.1499938964844,293.1499938964844,0.1171934679150581,-2605.937255859375,304.1455383300781,0.6630300283432007,0.1786917001008987,0.1640728712081909,293.8263854980469,297.1499938964844,293.1499938964844,0.0045444630086421,-360.1780700683594,296.8706359863281,0.404507428407669,0.050000000745058,0.0511214584112167,293.2080993652344,297.1499938964844,293.1499938964844,0.393472284078598,-5297.0302734375,304.1513061523437,0.9134292602539062,0.4741169512271881,0.3333609104156494,293.2286682128906,297.1499938964844,293.1499938964844,0.5108940601348877,-8822.107421875,304.1094665527344,0.9843302369117736,0.5852583646774292,0.5569643974304199,293.169921875,297.1499938964844,293.1499938964844,0.0164024103432893,-3944.867431640625,304.1510925292969,0.4086509048938751,0.0509934648871421,0.2482684254646301,290.9991149902344,291.1499938964844,258.75,257.325927734375,279.147216796875,293.5494079589844,291.0021667480469,1.0,0.3759478032588959,0.6647566556930542,0.6647566556930542,1.0,1.0,-1.6248345375061035,0.6726576089859009,0.952176868915558,0.2958724796772003,0.0,0.0,0.7955313920974731,111.321044921875,128.0,0.6947757005691528,-19423.76171875,551.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8499755859375,309.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18572.12109375,18000.0,0.0,0.0,0.5305700302124023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674059391021729,1.067417025566101,-1.1118801012344193e-05,0.0,0.0005384610849432,0.0,0.0,151.75921630859375,0.0,0.0,0.0,0.5925227403640747,4.0,0.0,1.0
561660,293.1198425292969,297.1499938964844,293.1499938964844,0.1182669922709465,-2625.321044921875,304.14520263671875,0.6572625041007996,0.1798207759857177,0.1651567965745926,293.8334350585937,297.1499938964844,293.1499938964844,0.0043533788993954,-346.21533203125,296.6080322265625,0.3996695876121521,0.050000000745058,0.0513665974140167,293.2039794921875,297.1499938964844,293.1499938964844,0.393324613571167,-5295.66748046875,304.1510925292969,0.9025201201438904,0.473493218421936,0.3329971432685852,293.2374572753906,297.1499938964844,293.1499938964844,0.5080819725990295,-8773.4228515625,304.12725830078125,0.9725829362869264,0.5814656019210815,0.5526745915412903,293.16748046875,297.1499938964844,293.1499938964844,0.0164253935217857,-3948.7451171875,304.1506652832031,0.4030305743217468,0.0509945638477802,0.2483106106519699,290.9891052246094,291.1499938964844,258.778076171875,257.34991455078125,279.1549072265625,293.5513610839844,290.989501953125,1.0,0.3810101747512817,0.665679395198822,0.665679395198822,1.0,1.0,-1.6208893060684204,0.6712709069252014,0.949618399143219,0.2952180802822113,0.0,0.0,0.8174006342887878,117.44635009765624,131.0,-9.01569652557373,-19312.693359375,565.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,309.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17654.3359375,18000.0,0.0,0.0,0.5310407876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817863941192627,1.081797480583191,-1.1098924005636944e-05,0.0,0.000538938853424,0.0,0.0,154.82347106933594,0.0,0.0,0.0,0.6111925840377808,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1182669922709465,-2625.321044921875,304.14520263671875,0.6572625041007996,0.1798207759857177,0.1651567965745926,293.8334350585937,297.1499938964844,293.1499938964844,0.0043533788993954,-346.21533203125,296.6080322265625,0.3996695876121521,0.050000000745058,0.0513665974140167,293.2039794921875,297.1499938964844,293.1499938964844,0.393324613571167,-5295.66748046875,304.1510925292969,0.9025201201438904,0.473493218421936,0.3329971432685852,293.2374572753906,297.1499938964844,293.1499938964844,0.5080819725990295,-8773.4228515625,304.12725830078125,0.9725829362869264,0.5814656019210815,0.5526745915412903,293.16748046875,297.1499938964844,293.1499938964844,0.0164253935217857,-3948.7451171875,304.1506652832031,0.4030305743217468,0.0509945638477802,0.2483106106519699,290.9891052246094,291.1499938964844,258.778076171875,257.34991455078125,279.1549072265625,293.5513610839844,290.989501953125,1.0,0.3810101747512817,0.665679395198822,0.665679395198822,1.0,1.0,-1.6208893060684204,0.6712709069252014,0.949618399143219,0.2952180802822113,0.0,0.0,0.8174006342887878,117.44635009765624,131.0,-9.01569652557373,-19312.693359375,565.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,309.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17654.3359375,18000.0,0.0,0.0,0.5310407876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817863941192627,1.081797480583191,-1.1098924005636944e-05,0.0,0.000538938853424,0.0,0.0,154.82347106933594,0.0,0.0,0.0,0.6111925840377808,4.0,0.0,1.0
561780,293.1207580566406,297.1499938964844,293.1499938964844,0.1188355162739753,-2635.09765625,304.1458740234375,0.6528139114379883,0.1804007887840271,0.1659564673900604,293.8426513671875,297.1499938964844,293.1499938964844,0.0041488693095743,-330.6765441894531,296.3511657714844,0.3957933485507965,0.050000000745058,0.0515684708952903,293.2032165527344,297.1499938964844,293.1499938964844,0.3919689357280731,-5280.52197265625,304.15301513671875,0.8942457437515259,0.4722850024700165,0.3323830366134643,293.2401733398437,297.1499938964844,293.1499938964844,0.5054423809051514,-8730.537109375,304.1391296386719,0.9631208777427672,0.578691840171814,0.5501214861869812,293.1672058105469,297.1499938964844,293.1499938964844,0.0163440443575382,-3937.171875,304.1506042480469,0.3982502222061157,0.0506063029170036,0.2478716671466827,291.0039367675781,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5567626953125,291.00537109375,1.0,0.3851288557052612,0.6670866012573242,0.6670866012573242,1.0,1.0,-1.6177632808685305,0.6704229116439819,0.9473403692245485,0.2950155436992645,0.0,0.0,0.8360185027122498,122.4954605102539,134.0,14.8668794631958,-19319.390625,577.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,309.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17606.734375,18000.0,0.0,0.0,0.5324193239212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1184111833572388,1.1184227466583252,-1.157749011326814e-05,0.0,0.0005403379327617,0.0,0.0,168.1907958984375,0.0,0.0,0.0,0.6280171871185303,4.0,0.0,1.0
561840,293.1207580566406,297.1499938964844,293.1499938964844,0.1188355162739753,-2635.09765625,304.1458740234375,0.6528139114379883,0.1804007887840271,0.1659564673900604,293.8426513671875,297.1499938964844,293.1499938964844,0.0041488693095743,-330.6765441894531,296.3511657714844,0.3957933485507965,0.050000000745058,0.0515684708952903,293.2032165527344,297.1499938964844,293.1499938964844,0.3919689357280731,-5280.52197265625,304.15301513671875,0.8942457437515259,0.4722850024700165,0.3323830366134643,293.2401733398437,297.1499938964844,293.1499938964844,0.5054423809051514,-8730.537109375,304.1391296386719,0.9631208777427672,0.578691840171814,0.5501214861869812,293.1672058105469,297.1499938964844,293.1499938964844,0.0163440443575382,-3937.171875,304.1506042480469,0.3982502222061157,0.0506063029170036,0.2478716671466827,291.0039367675781,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5567626953125,291.00537109375,1.0,0.3851288557052612,0.6670866012573242,0.6670866012573242,1.0,1.0,-1.6177632808685305,0.6704229116439819,0.9473403692245485,0.2950155436992645,0.0,0.0,0.8360185027122498,122.4954605102539,134.0,14.8668794631958,-19319.390625,577.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,309.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17606.734375,18000.0,0.0,0.0,0.5324193239212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1184111833572388,1.1184227466583252,-1.157749011326814e-05,0.0,0.0005403379327617,0.0,0.0,168.1907958984375,0.0,0.0,0.0,0.6280171871185303,4.0,0.0,1.0
561900,293.1215515136719,297.1499938964844,293.1499938964844,0.1190074831247329,-2637.935546875,304.14630126953125,0.6508093476295471,0.1806155741214752,0.1662542819976806,293.8477478027344,297.1499938964844,293.1499938964844,0.0040434594266116,-322.5615234375,296.2218017578125,0.3940184712409973,0.050000000745058,0.0516607575118541,293.2032775878906,297.1499938964844,293.1499938964844,0.3910861611366272,-5270.73095703125,304.154052734375,0.8905104994773865,0.4715960919857025,0.3319887518882751,293.2407531738281,297.1499938964844,293.1499938964844,0.5040664672851562,-8709.21875,304.1435852050781,0.9587728977203368,0.5774343013763428,0.549004077911377,293.1674499511719,297.1499938964844,293.1499938964844,0.0162450727075338,-3923.70556640625,304.1506652832031,0.3957024216651916,0.0503410138189792,0.2472074925899505,291.0137634277344,291.1499938964844,258.8235778808594,257.3887023925781,279.1636657714844,293.56024169921875,291.0152587890625,1.0,0.3869098424911499,0.6679726243019104,0.6679726243019104,1.0,1.0,-1.615619659423828,0.6698074340820312,0.9458122253417968,0.2948412597179413,0.0,0.0,0.8441203832626343,124.78937530517578,134.0,21.074926376342773,-19311.544921875,582.5195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2026672363281,309.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17629.2265625,18000.0,0.0,0.0,0.533385157585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348198652267456,1.1348316669464111,-1.1807092960225418e-05,0.0,0.0005413180915638,0.0,0.0,174.54441833496094,0.0,0.0,0.0,0.6356766223907471,4.0,0.0,1.0
561960,293.1224365234375,297.1499938964844,293.1499938964844,0.1191459521651268,-2640.175048828125,304.146728515625,0.6489556431770325,0.1808061450719833,0.1665187627077102,293.85308837890625,297.1499938964844,293.1499938964844,0.0039367666468024,-314.2948913574219,296.09130859375,0.3923244178295135,0.050000000745058,0.0517480634152889,293.2034912109375,297.1499938964844,293.1499938964844,0.3901455402374267,-5260.353515625,304.155029296875,0.8870182633399963,0.4708820581436157,0.3315666615962982,293.2410888671875,297.1499938964844,293.1499938964844,0.5026622414588928,-8687.978515625,304.14727783203125,0.9546365141868592,0.5762203335762024,0.5479344725608826,293.1678161621094,297.1499938964844,293.1499938964844,0.016125014051795,-3907.425537109375,304.1507568359375,0.3930603265762329,0.0500493384897708,0.2463700622320175,291.0238952636719,291.1499938964844,258.839599609375,257.4022827148437,279.16607666015625,293.5640869140625,291.0254211425781,1.0,0.3885449469089508,0.6689597368240356,0.6689597368240356,1.0,1.0,-1.613245964050293,0.669125497341156,0.944120466709137,0.2946473062038421,0.0,0.0,0.8515114784240723,126.95252990722656,137.0,24.680200576782227,-19299.07421875,586.9000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934753417969,309.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17658.62890625,18000.0,0.0,0.0,0.5344834327697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497774124145508,1.1497894525527954,-1.2021250768157188e-05,0.0,0.0005424327682703,0.0,0.0,180.5043487548828,0.0,0.0,0.0,0.6426877379417419,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1193740516901016,-2643.831787109375,304.1474304199219,0.6458253860473633,0.1811377555131912,0.16697658598423,293.8642272949219,297.1499938964844,293.1499938964844,0.0037200672086328,-297.3860778808594,295.82598876953125,0.3892790675163269,0.050000000745058,0.0519018284976482,293.2040405273437,297.1499938964844,293.1499938964844,0.3882226347923279,-5239.31396484375,304.1565246582031,0.8809285163879395,0.4694122970104217,0.3306699693202972,293.2413024902344,297.1499938964844,293.1499938964844,0.4998449683189392,-8646.5185546875,304.15283203125,0.9472231268882751,0.5738680362701416,0.54586261510849,293.1689453125,297.1499938964844,293.1499938964844,0.0160387512296438,-3896.119384765625,304.1419677734375,0.3892770409584045,0.050000000745058,0.2461976110935211,291.0426025390625,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5728454589844,291.04376220703125,1.0,0.3915503323078155,0.6710863709449768,0.6710863709449768,1.0,1.0,-1.610207438468933,0.6685922741889954,0.9416152238845824,0.2947096824645996,0.0,0.0,0.8645175695419312,130.78451538085938,140.0,24.515031814575195,-19282.28515625,595.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907470703125,308.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17719.021484375,18000.0,0.0,0.0,0.5369570851325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754543781280518,1.175466775894165,-1.2397466889524368e-05,0.0,0.0005449431482702,0.0,0.0,191.09347534179688,0.0,0.0,0.0,0.6547766923904419,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1193740516901016,-2643.831787109375,304.1474304199219,0.6458253860473633,0.1811377555131912,0.16697658598423,293.8642272949219,297.1499938964844,293.1499938964844,0.0037200672086328,-297.3860778808594,295.82598876953125,0.3892790675163269,0.050000000745058,0.0519018284976482,293.2040405273437,297.1499938964844,293.1499938964844,0.3882226347923279,-5239.31396484375,304.1565246582031,0.8809285163879395,0.4694122970104217,0.3306699693202972,293.2413024902344,297.1499938964844,293.1499938964844,0.4998449683189392,-8646.5185546875,304.15283203125,0.9472231268882751,0.5738680362701416,0.54586261510849,293.1689453125,297.1499938964844,293.1499938964844,0.0160387512296438,-3896.119384765625,304.1419677734375,0.3892770409584045,0.050000000745058,0.2461976110935211,291.0426025390625,291.1499938964844,258.8727722167969,257.4304504394531,279.16943359375,293.5728454589844,291.04376220703125,1.0,0.3915503323078155,0.6710863709449768,0.6710863709449768,1.0,1.0,-1.610207438468933,0.6685922741889954,0.9416152238845824,0.2947096824645996,0.0,0.0,0.8645175695419312,130.78451538085938,140.0,24.515031814575195,-19282.28515625,595.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907470703125,308.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17719.021484375,18000.0,0.0,0.0,0.5369570851325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754543781280518,1.175466775894165,-1.2397466889524368e-05,0.0,0.0005449431482702,0.0,0.0,191.09347534179688,0.0,0.0,0.0,0.6547766923904419,4.0,0.0,1.0
562140,293.1260681152344,297.1499938964844,293.1499938964844,0.1195851266384124,-2647.2763671875,304.14794921875,0.6431090831756592,0.1814213395118713,0.1673740297555923,293.875732421875,297.1499938964844,293.1499938964844,0.0035004306118935,-280.12506103515625,295.5538024902344,0.3864906132221222,0.050000000745058,0.0520414337515831,293.20465087890625,297.1499938964844,293.1499938964844,0.3863620460033417,-5219.1552734375,304.1574401855469,0.8755137920379639,0.4679199159145355,0.3297414779663086,293.2411499023437,297.1499938964844,293.1499938964844,0.4971129298210144,-8607.3779296875,304.1564025878906,0.9404333233833312,0.571584939956665,0.5438488721847534,293.1708984375,297.1499938964844,293.1499938964844,0.0160527806729078,-3898.45654296875,304.12969970703125,0.3864906430244446,0.050000000745058,0.2468622028827667,291.0572204589844,291.1499938964844,258.90740966796875,257.45977783203125,279.1722412109375,293.5837707519531,291.058349609375,1.0,0.3943343758583069,0.6734544634819031,0.6734544634819031,1.0,1.0,-1.6081178188323977,0.6685599088668823,0.9395578503608704,0.2950952053070068,0.0,0.0,0.8758997917175293,134.27769470214844,143.0,21.643938064575195,-19273.751953125,603.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633056640625,308.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.10546875,18000.0,0.0,0.0,0.5396708846092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967930793762207,1.196805715560913,-1.27152807181119e-05,0.0,0.0005476973601616,0.0,0.0,200.2110748291016,0.0,0.0,0.0,0.6648558378219604,4.0,0.0,1.0
562200,293.1260681152344,297.1499938964844,293.1499938964844,0.1195851266384124,-2647.2763671875,304.14794921875,0.6431090831756592,0.1814213395118713,0.1673740297555923,293.875732421875,297.1499938964844,293.1499938964844,0.0035004306118935,-280.12506103515625,295.5538024902344,0.3864906132221222,0.050000000745058,0.0520414337515831,293.20465087890625,297.1499938964844,293.1499938964844,0.3863620460033417,-5219.1552734375,304.1574401855469,0.8755137920379639,0.4679199159145355,0.3297414779663086,293.2411499023437,297.1499938964844,293.1499938964844,0.4971129298210144,-8607.3779296875,304.1564025878906,0.9404333233833312,0.571584939956665,0.5438488721847534,293.1708984375,297.1499938964844,293.1499938964844,0.0160527806729078,-3898.45654296875,304.12969970703125,0.3864906430244446,0.050000000745058,0.2468622028827667,291.0572204589844,291.1499938964844,258.90740966796875,257.45977783203125,279.1722412109375,293.5837707519531,291.058349609375,1.0,0.3943343758583069,0.6734544634819031,0.6734544634819031,1.0,1.0,-1.6081178188323977,0.6685599088668823,0.9395578503608704,0.2950952053070068,0.0,0.0,0.8758997917175293,134.27769470214844,143.0,21.643938064575195,-19273.751953125,603.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633056640625,308.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.10546875,18000.0,0.0,0.0,0.5396708846092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967930793762207,1.196805715560913,-1.27152807181119e-05,0.0,0.0005476973601616,0.0,0.0,200.2110748291016,0.0,0.0,0.0,0.6648558378219604,4.0,0.0,1.0
562260,293.1278686523437,297.1499938964844,293.1499938964844,0.1197454184293747,-2649.818603515625,304.1483459472656,0.6405966877937317,0.1816593408584594,0.1677247434854507,293.88751220703125,297.1499938964844,293.1499938964844,0.003277190728113,-262.43438720703125,295.27783203125,0.383908748626709,0.050000000745058,0.0521749705076217,293.2052917480469,297.1499938964844,293.1499938964844,0.3844398856163025,-5198.38427734375,304.1581726074219,0.870471179485321,0.4664040207862854,0.3287938833236694,293.2408142089844,297.1499938964844,293.1499938964844,0.494305819272995,-8567.8115234375,304.158935546875,0.9339776039123536,0.5693457722663879,0.5418756008148193,293.1733093261719,297.1499938964844,293.1499938964844,0.0160563122481107,-3899.583984375,304.1155090332031,0.383908748626709,0.050000000745058,0.2474956065416336,291.07244873046875,291.1499938964844,258.9433288574219,257.4901733398437,279.1748962402344,293.59619140625,291.0736694335937,1.0,0.3969561457633972,0.6760777831077576,0.6760777831077576,1.0,1.0,-1.6059529781341553,0.6685697436332703,0.937383234500885,0.2955393493175506,0.0,0.0,0.8852338790893555,137.61585998535156,146.0,21.72392845153809,-19269.73828125,611.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607360839844,308.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.376953125,18000.0,0.0,0.0,0.5424611568450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142319679260254,1.2142449617385864,-1.298061488341773e-05,0.0,0.0005505291046574,0.0,0.0,207.9034881591797,0.0,0.0,0.0,0.673105776309967,4.0,0.0,1.0
562320,293.1278686523437,297.1499938964844,293.1499938964844,0.1197454184293747,-2649.818603515625,304.1483459472656,0.6405966877937317,0.1816593408584594,0.1677247434854507,293.88751220703125,297.1499938964844,293.1499938964844,0.003277190728113,-262.43438720703125,295.27783203125,0.383908748626709,0.050000000745058,0.0521749705076217,293.2052917480469,297.1499938964844,293.1499938964844,0.3844398856163025,-5198.38427734375,304.1581726074219,0.870471179485321,0.4664040207862854,0.3287938833236694,293.2408142089844,297.1499938964844,293.1499938964844,0.494305819272995,-8567.8115234375,304.158935546875,0.9339776039123536,0.5693457722663879,0.5418756008148193,293.1733093261719,297.1499938964844,293.1499938964844,0.0160563122481107,-3899.583984375,304.1155090332031,0.383908748626709,0.050000000745058,0.2474956065416336,291.07244873046875,291.1499938964844,258.9433288574219,257.4901733398437,279.1748962402344,293.59619140625,291.0736694335937,1.0,0.3969561457633972,0.6760777831077576,0.6760777831077576,1.0,1.0,-1.6059529781341553,0.6685697436332703,0.937383234500885,0.2955393493175506,0.0,0.0,0.8852338790893555,137.61585998535156,146.0,21.72392845153809,-19269.73828125,611.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607360839844,308.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.376953125,18000.0,0.0,0.0,0.5424611568450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142319679260254,1.2142449617385864,-1.298061488341773e-05,0.0,0.0005505291046574,0.0,0.0,207.9034881591797,0.0,0.0,0.0,0.673105776309967,4.0,0.0,1.0
562380,293.1296691894531,297.1499938964844,293.1499938964844,0.1198477819561958,-2651.3095703125,304.14874267578125,0.6382251977920532,0.1818553507328033,0.1680329889059066,293.8994445800781,297.1499938964844,293.1499938964844,0.0030509692151099,-244.3824920654297,294.99920654296875,0.3814816474914551,0.050000000745058,0.0523045659065246,293.2060546875,297.1499938964844,293.1499938964844,0.3824165165424347,-5176.5224609375,304.1588134765625,0.8657034635543823,0.4648534059524536,0.3278212249279022,293.2403564453125,297.1499938964844,293.1499938964844,0.4913935661315918,-8527.1611328125,304.1607971191406,0.9278041124343872,0.5671383738517761,0.5399301052093506,293.176025390625,297.1499938964844,293.1499938964844,0.0160495191812515,-3899.413818359375,304.099853515625,0.3814816474914551,0.050000000745058,0.2481103390455246,291.08941650390625,291.1499938964844,258.9804382324219,257.5215148925781,279.1773376464844,293.6097106933594,291.0907897949219,1.0,0.3994636535644531,0.6789344549179077,0.6789344549179077,1.0,1.0,-1.6037132740020752,0.6686074137687683,0.9351058602333068,0.2960279881954193,0.0,0.0,0.8921912312507629,140.8527374267578,149.0,23.603004455566406,-19270.029296875,618.5746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.095703125,18000.0,0.0,0.0,0.5451865196228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227638840675354,1.227652072906494,-1.3189754099585116e-05,0.0,0.0005532950162887,0.0,0.0,213.98635864257807,0.0,0.0,0.0,0.6794595122337341,4.0,0.0,1.0
562440,293.1296691894531,297.1499938964844,293.1499938964844,0.1198477819561958,-2651.3095703125,304.14874267578125,0.6382251977920532,0.1818553507328033,0.1680329889059066,293.8994445800781,297.1499938964844,293.1499938964844,0.0030509692151099,-244.3824920654297,294.99920654296875,0.3814816474914551,0.050000000745058,0.0523045659065246,293.2060546875,297.1499938964844,293.1499938964844,0.3824165165424347,-5176.5224609375,304.1588134765625,0.8657034635543823,0.4648534059524536,0.3278212249279022,293.2403564453125,297.1499938964844,293.1499938964844,0.4913935661315918,-8527.1611328125,304.1607971191406,0.9278041124343872,0.5671383738517761,0.5399301052093506,293.176025390625,297.1499938964844,293.1499938964844,0.0160495191812515,-3899.413818359375,304.099853515625,0.3814816474914551,0.050000000745058,0.2481103390455246,291.08941650390625,291.1499938964844,258.9804382324219,257.5215148925781,279.1773376464844,293.6097106933594,291.0907897949219,1.0,0.3994636535644531,0.6789344549179077,0.6789344549179077,1.0,1.0,-1.6037132740020752,0.6686074137687683,0.9351058602333068,0.2960279881954193,0.0,0.0,0.8921912312507629,140.8527374267578,149.0,23.603004455566406,-19270.029296875,618.5746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.095703125,18000.0,0.0,0.0,0.5451865196228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227638840675354,1.227652072906494,-1.3189754099585116e-05,0.0,0.0005532950162887,0.0,0.0,213.98635864257807,0.0,0.0,0.0,0.6794595122337341,4.0,0.0,1.0
562500,293.13055419921875,297.1499938964844,293.1499938964844,0.119877889752388,-2651.6708984375,304.1488952636719,0.6370802521705627,0.1819390505552292,0.1681729406118393,293.90545654296875,297.1499938964844,293.1499938964844,0.0029365494847297,-235.2154083251953,294.85906982421875,0.3803150951862335,0.050000000745058,0.0523683205246925,293.2064514160156,297.1499938964844,293.1499938964844,0.3813620805740356,-5165.12353515625,304.1591186523437,0.8634020686149597,0.4640618860721588,0.3273235857486725,293.2400817871094,297.1499938964844,293.1499938964844,0.4898989796638489,-8506.3955078125,304.1615295410156,0.9248177409172058,0.5660450458526611,0.5389663577079773,293.17742919921875,297.1499938964844,293.1499938964844,0.0160425920039415,-3898.8681640625,304.091552734375,0.3803150951862335,0.050000000745058,0.2484127730131149,291.0986633300781,291.1499938964844,258.9993896484375,257.5375061035156,279.178466796875,293.61676025390625,291.10009765625,1.0,0.4006851613521576,0.6804448962211609,0.6804448962211609,1.0,1.0,-1.6025663614273071,0.6686334013938904,0.9339330196380616,0.2962855100631714,0.0,0.0,0.8946866989135742,142.44435119628906,149.0,24.83187866210937,-19271.361328125,622.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5799865722656,308.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.625,18000.0,0.0,0.0,0.5464877486228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232790231704712,1.232803463935852,-1.3272041542222723e-05,0.0,0.0005546155734919,0.0,0.0,216.3714294433593,0.0,0.0,0.0,0.6819030046463013,4.0,0.0,1.0
562560,293.1314392089844,297.1499938964844,293.1499938964844,0.1198949590325355,-2651.79443359375,304.1490783691406,0.6359577178955078,0.1820138692855835,0.1683041453361511,293.9114685058594,297.1499938964844,293.1499938964844,0.0028213751502335,-225.96942138671875,294.7184143066406,0.3791756331920624,0.050000000745058,0.0524315536022186,293.2069091796875,297.1499938964844,293.1499938964844,0.3802792429924011,-5153.4130859375,304.159423828125,0.861147403717041,0.4632580280303955,0.3268172740936279,293.23980712890625,297.1499938964844,293.1499938964844,0.4883823990821838,-8485.3740234375,304.1622009277344,0.9218984842300416,0.564958393573761,0.5380083322525024,293.1788635253906,297.1499938964844,293.1499938964844,0.0160335693508386,-3898.04736328125,304.0829467773437,0.3791756331920624,0.050000000745058,0.2487127184867859,291.1083679199219,291.1499938964844,259.0185852050781,257.5537109375,279.1795959472656,293.6239624023437,291.1098937988281,1.0,0.4018892347812652,0.6820081472396851,0.6820081472396851,1.0,1.0,-1.601401925086975,0.6686626672744751,0.9327393174171448,0.2965502440929413,0.0,0.0,0.8964834213256836,144.02236938476562,152.0,26.0700798034668,-19273.15234375,625.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5707702636719,308.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17902.5546875,18000.0,0.0,0.0,0.547730565071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2368786334991455,1.2368919849395752,-1.3338768440007698e-05,0.0,0.0005558769335038,0.0,0.0,218.2908477783203,0.0,0.0,0.0,0.6838433742523193,4.0,0.0,1.0
562620,293.13311767578125,297.1499938964844,293.1499938964844,0.1198959276080131,-2651.441162109375,304.1493835449219,0.6337695121765137,0.1821387857198715,0.1685427725315094,293.9234619140625,297.1499938964844,293.1499938964844,0.002588152186945,-207.21017456054688,294.4354553222656,0.3769678473472595,0.050000000745058,0.0525568574666976,293.2079162597656,297.1499938964844,293.1499938964844,0.3780380189418793,-5129.16455078125,304.1600341796875,0.8567590713500977,0.4616094827651977,0.3257766366004944,293.2391967773437,297.1499938964844,293.1499938964844,0.485304445028305,-8442.8212890625,304.1632385253906,0.9162678718566896,0.5628041625022888,0.536109209060669,293.1817321777344,297.1499938964844,293.1499938964844,0.0160102620720863,-3895.731201171875,304.06500244140625,0.3769678473472595,0.050000000745058,0.2493071109056472,291.1288452148437,291.1499938964844,259.0576171875,257.5866394042969,279.18170166015625,293.63885498046875,291.1304626464844,1.0,0.4042544960975647,0.6852872371673584,0.6852872371673584,1.0,1.0,-1.5990231037139893,0.6687275767326355,0.930295467376709,0.2970974743366241,0.0,0.0,0.8979368209838867,147.14808654785156,155.0,28.12899208068848,-19276.94140625,632.5307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754699707031,308.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.275390625,18000.0,0.0,0.0,0.5499994158744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418544292449951,1.2418677806854248,-1.3424681128526572e-05,0.0,0.0005581795121543,0.0,0.0,220.6925048828125,0.0,0.0,0.0,0.6862056851387024,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.1198959276080131,-2651.441162109375,304.1493835449219,0.6337695121765137,0.1821387857198715,0.1685427725315094,293.9234619140625,297.1499938964844,293.1499938964844,0.002588152186945,-207.21017456054688,294.4354553222656,0.3769678473472595,0.050000000745058,0.0525568574666976,293.2079162597656,297.1499938964844,293.1499938964844,0.3780380189418793,-5129.16455078125,304.1600341796875,0.8567590713500977,0.4616094827651977,0.3257766366004944,293.2391967773437,297.1499938964844,293.1499938964844,0.485304445028305,-8442.8212890625,304.1632385253906,0.9162678718566896,0.5628041625022888,0.536109209060669,293.1817321777344,297.1499938964844,293.1499938964844,0.0160102620720863,-3895.731201171875,304.06500244140625,0.3769678473472595,0.050000000745058,0.2493071109056472,291.1288452148437,291.1499938964844,259.0576171875,257.5866394042969,279.18170166015625,293.63885498046875,291.1304626464844,1.0,0.4042544960975647,0.6852872371673584,0.6852872371673584,1.0,1.0,-1.5990231037139893,0.6687275767326355,0.930295467376709,0.2970974743366241,0.0,0.0,0.8979368209838867,147.14808654785156,155.0,28.12899208068848,-19276.94140625,632.5307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754699707031,308.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.275390625,18000.0,0.0,0.0,0.5499994158744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418544292449951,1.2418677806854248,-1.3424681128526572e-05,0.0,0.0005581795121543,0.0,0.0,220.6925048828125,0.0,0.0,0.0,0.6862056851387024,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.119862861931324,-2650.48046875,304.1496276855469,0.6316432952880859,0.1822330057621002,0.1687521785497665,293.9354553222656,297.1499938964844,293.1499938964844,0.002351485658437,-188.1536407470703,294.1499328613281,0.3748432993888855,0.050000000745058,0.0526810698211193,293.2091369628906,297.1499938964844,293.1499938964844,0.3757166266441345,-5104.04248046875,304.1605529785156,0.8525077700614929,0.4599003493785858,0.3246943950653076,293.2385559082031,297.1499938964844,293.1499938964844,0.4822062253952026,-8400.1103515625,304.1640014648437,0.9109356999397278,0.5606756210327148,0.5342329144477844,293.1846618652344,297.1499938964844,293.1499938964844,0.0159817356616258,-3892.796142578125,304.0460510253906,0.3748432993888855,0.050000000745058,0.249896302819252,291.1499938964844,291.1499938964844,259.0974426269531,257.6202087402344,279.1837463378906,293.6542358398437,291.151611328125,1.0,0.4065730571746826,0.6887657642364502,0.6887657642364502,1.0,1.0,-1.5965790748596191,0.6687959432601929,0.9277831315994264,0.2976629734039306,0.0,0.0,0.8965186476707458,150.2449493408203,158.0,29.12510299682617,-19279.10546875,639.2689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075744628906,308.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.5519191026687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425237894058228,1.242537260055542,-1.3445875993056688e-05,0.0,0.000560127722565,0.0,0.0,221.1252593994141,0.0,0.0,0.0,0.6865239143371582,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.119862861931324,-2650.48046875,304.1496276855469,0.6316432952880859,0.1822330057621002,0.1687521785497665,293.9354553222656,297.1499938964844,293.1499938964844,0.002351485658437,-188.1536407470703,294.1499328613281,0.3748432993888855,0.050000000745058,0.0526810698211193,293.2091369628906,297.1499938964844,293.1499938964844,0.3757166266441345,-5104.04248046875,304.1605529785156,0.8525077700614929,0.4599003493785858,0.3246943950653076,293.2385559082031,297.1499938964844,293.1499938964844,0.4822062253952026,-8400.1103515625,304.1640014648437,0.9109356999397278,0.5606756210327148,0.5342329144477844,293.1846618652344,297.1499938964844,293.1499938964844,0.0159817356616258,-3892.796142578125,304.0460510253906,0.3748432993888855,0.050000000745058,0.249896302819252,291.1499938964844,291.1499938964844,259.0974426269531,257.6202087402344,279.1837463378906,293.6542358398437,291.151611328125,1.0,0.4065730571746826,0.6887657642364502,0.6887657642364502,1.0,1.0,-1.5965790748596191,0.6687959432601929,0.9277831315994264,0.2976629734039306,0.0,0.0,0.8965186476707458,150.2449493408203,158.0,29.12510299682617,-19279.10546875,639.2689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075744628906,308.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3359375,18000.0,0.0,0.0,0.5519191026687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425237894058228,1.242537260055542,-1.3445875993056688e-05,0.0,0.000560127722565,0.0,0.0,221.1252593994141,0.0,0.0,0.0,0.6865239143371582,4.0,0.0,1.0
562860,293.1363525390625,297.1499938964844,293.1499938964844,0.1198097616434097,-2649.18017578125,304.1498413085937,0.6295666098594666,0.1822989583015442,0.1689350306987762,293.94732666015625,297.1499938964844,293.1499938964844,0.002111280336976,-168.82052612304688,293.861083984375,0.3727917969226837,0.050000000745058,0.0528045743703842,293.21051025390625,297.1499938964844,293.1499938964844,0.3733467161655426,-5078.40234375,304.1609802246094,0.8483704328536987,0.4581240117549896,0.3235660791397095,293.23785400390625,297.1499938964844,293.1499938964844,0.4791420996189117,-8357.9765625,304.1644287109375,0.9059367179870604,0.5585732460021973,0.532380223274231,293.18756103515625,297.1499938964844,293.1499938964844,0.0159502681344747,-3889.61572265625,304.0261535644531,0.3727917969226837,0.050000000745058,0.2504821717739105,291.1706848144531,291.1499938964844,259.13787841796875,257.654296875,279.1857604980469,293.6700744628906,291.1722412109375,1.0,0.4088539183139801,0.692440927028656,0.692440927028656,1.0,1.0,-1.594071388244629,0.6688621640205383,0.9252092242240906,0.2982410192489624,0.0,0.0,0.8923578262329102,153.32284545898438,146.0,28.67861557006836,-19277.3828125,645.8890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627502441406,308.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.681640625,18000.0,0.0,0.0,0.5534316897392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389276027679443,1.2389410734176636,-1.3402619515545666e-05,0.0,0.0005616628332063,0.0,0.0,219.5978546142578,0.0,0.0,0.0,0.6848183870315552,4.0,0.0,1.0
