time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562920,293.1363525390625,297.1499938964844,293.1499938964844,0.1198097616434097,-2649.18017578125,304.1498413085937,0.6295666098594666,0.1822989583015442,0.1689350306987762,293.94732666015625,297.1499938964844,293.1499938964844,0.002111280336976,-168.82052612304688,293.861083984375,0.3727917969226837,0.050000000745058,0.0528045743703842,293.21051025390625,297.1499938964844,293.1499938964844,0.3733467161655426,-5078.40234375,304.1609802246094,0.8483704328536987,0.4581240117549896,0.3235660791397095,293.23785400390625,297.1499938964844,293.1499938964844,0.4791420996189117,-8357.9765625,304.1644287109375,0.9059367179870604,0.5585732460021973,0.532380223274231,293.18756103515625,297.1499938964844,293.1499938964844,0.0159502681344747,-3889.61572265625,304.0261535644531,0.3727917969226837,0.050000000745058,0.2504821717739105,291.1706848144531,291.1499938964844,259.13787841796875,257.654296875,279.1857604980469,293.6700744628906,291.1722412109375,1.0,0.4088539183139801,0.692440927028656,0.692440927028656,1.0,1.0,-1.594071388244629,0.6688621640205383,0.9252092242240906,0.2982410192489624,0.0,0.0,0.8923578262329102,153.32284545898438,146.0,28.67861557006836,-19277.3828125,645.8890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627502441406,308.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.681640625,18000.0,0.0,0.0,0.5534316897392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2389276027679443,1.2389410734176636,-1.3402619515545666e-05,0.0,0.0005616628332063,0.0,0.0,219.5978546142578,0.0,0.0,0.0,0.6848183870315552,4.0,0.0,1.0
562980,293.1376037597656,297.1499938964844,293.1499938964844,0.1195826977491378,-2644.741943359375,304.1502685546875,0.6311057209968567,0.1823887676000595,0.1689227819442749,293.95904541015625,297.1499938964844,293.1499938964844,0.0018604127690196,-148.64895629882812,293.5699462890625,0.3741830289363861,0.050000000745058,0.0527204871177673,293.2118835449219,297.1499938964844,293.1499938964844,0.3707113862037658,-5049.7666015625,304.1617126464844,0.849407434463501,0.4563122093677521,0.3222501575946808,293.2369689941406,297.1499938964844,293.1499938964844,0.4758892357349396,-8313.0791015625,304.1650390625,0.9072652459144592,0.5565292239189148,0.5303622484207153,293.1902770996094,297.1499938964844,293.1499938964844,0.0158026330173015,-3870.965087890625,304.006103515625,0.3741830289363861,0.050000000745058,0.2500832974910736,291.1918640136719,291.1499938964844,259.1788635253906,257.68878173828125,279.1885681152344,293.6863098144531,291.193603515625,1.0,0.4061594307422638,0.6964355707168579,0.6964355707168579,1.0,1.0,-1.5894758701324463,0.66802978515625,0.9214460253715516,0.2983741760253906,0.0,0.0,0.885395884513855,151.1036834716797,134.0,29.974512100219727,-19255.05078125,636.6985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,309.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.599609375,18000.0,0.0,0.0,0.5544702410697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310607433319092,1.2310740947723389,-1.329591395915486e-05,0.0,0.0005627167993225,0.0,0.0,216.1437530517578,0.0,0.0,0.0,0.6810835003852844,4.0,0.0,1.0
563040,293.1376037597656,297.1499938964844,293.1499938964844,0.1195826977491378,-2644.741943359375,304.1502685546875,0.6311057209968567,0.1823887676000595,0.1689227819442749,293.95904541015625,297.1499938964844,293.1499938964844,0.0018604127690196,-148.64895629882812,293.5699462890625,0.3741830289363861,0.050000000745058,0.0527204871177673,293.2118835449219,297.1499938964844,293.1499938964844,0.3707113862037658,-5049.7666015625,304.1617126464844,0.849407434463501,0.4563122093677521,0.3222501575946808,293.2369689941406,297.1499938964844,293.1499938964844,0.4758892357349396,-8313.0791015625,304.1650390625,0.9072652459144592,0.5565292239189148,0.5303622484207153,293.1902770996094,297.1499938964844,293.1499938964844,0.0158026330173015,-3870.965087890625,304.006103515625,0.3741830289363861,0.050000000745058,0.2500832974910736,291.1918640136719,291.1499938964844,259.1788635253906,257.68878173828125,279.1885681152344,293.6863098144531,291.193603515625,1.0,0.4061594307422638,0.6964355707168579,0.6964355707168579,1.0,1.0,-1.5894758701324463,0.66802978515625,0.9214460253715516,0.2983741760253906,0.0,0.0,0.885395884513855,151.1036834716797,134.0,29.974512100219727,-19255.05078125,636.6985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,309.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.599609375,18000.0,0.0,0.0,0.5544702410697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310607433319092,1.2310740947723389,-1.329591395915486e-05,0.0,0.0005627167993225,0.0,0.0,216.1437530517578,0.0,0.0,0.0,0.6810835003852844,4.0,0.0,1.0
563100,293.1380310058594,297.1499938964844,293.1499938964844,0.1194341033697128,-2641.889404296875,304.1505126953125,0.6329573392868042,0.1824634075164795,0.1688856035470962,293.96484375,297.1499938964844,293.1499938964844,0.0017323412466794,-138.35853576660156,293.4240417480469,0.3758798837661743,0.050000000745058,0.0526201166212558,293.2124938964844,297.1499938964844,293.1499938964844,0.3693099319934845,-5034.51318359375,304.1621398925781,0.8514322638511658,0.4554054141044616,0.3215476870536804,293.23638916015625,297.1499938964844,293.1499938964844,0.4742038547992706,-8289.7841796875,304.1653747558594,0.9097917079925536,0.5555413365364075,0.529325544834137,293.1914367675781,297.1499938964844,293.1499938964844,0.0156969185918569,-3857.21923828125,303.99627685546875,0.3758798837661743,0.050000000745058,0.2496071755886078,291.2032165527344,291.1499938964844,259.199462890625,257.7061767578125,279.1900329589844,293.6944580078125,291.2049560546875,1.0,0.4036458730697632,0.6985476613044739,0.6985476613044739,1.0,1.0,-1.5866514444351196,0.667392373085022,0.9192590713500975,0.2983235418796539,0.0,0.0,0.8807041645050049,148.50674438476562,134.0,30.73348617553711,-19237.26953125,627.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7859802246094,309.0338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.2109375,18000.0,0.0,0.0,0.5547769665718079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252495288848877,1.2252627611160278,-1.3215704711910805e-05,0.0,0.000563028093893,0.0,0.0,213.5972595214844,0.0,0.0,0.0,0.678328812122345,4.0,0.0,1.0
563160,293.1383361816406,297.1499938964844,293.1499938964844,0.1192791834473609,-2638.93017578125,304.15069580078125,0.6353616118431091,0.1825553774833679,0.1688401401042938,293.9705810546875,297.1499938964844,293.1499938964844,0.0016032971907407,-127.99913787841795,293.2774963378906,0.3780757188796997,0.050000000745058,0.0524936728179454,293.2131042480469,297.1499938964844,293.1499938964844,0.3678840696811676,-5018.99658203125,304.1625366210937,0.8542158007621765,0.4544958472251892,0.3208246231079101,293.2357177734375,297.1499938964844,293.1499938964844,0.4725176692008972,-8266.4921875,304.1656494140625,0.9133138656616212,0.5545775294303894,0.5282841324806213,293.1925048828125,297.1499938964844,293.1499938964844,0.0155785866081714,-3841.6708984375,303.986572265625,0.3780757188796997,0.050000000745058,0.2490073889493942,291.2144470214844,291.1499938964844,259.2201843261719,257.7236022949219,279.19146728515625,293.7025756835937,291.21612548828125,1.0,0.4005553424358368,0.7007280588150024,0.7007280588150024,1.0,1.0,-1.5836067199707031,0.6666621565818787,0.9169446229934692,0.2982253432273865,0.0,0.0,0.8752789497375488,145.2454376220703,122.0,30.85895538330078,-19215.46875,616.8782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838134765625,309.0683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18156.96484375,18000.0,0.0,0.0,0.5549314618110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181137800216677,1.218126893043518,-1.3116557056491727e-05,0.0,0.0005631849053315,0.0,0.0,210.4869537353516,0.0,0.0,0.0,0.674952507019043,4.0,0.0,1.0
563220,293.138671875,297.1499938964844,293.1499938964844,0.1189744770526886,-2633.145263671875,304.1509704589844,0.641653835773468,0.1827821433544159,0.1687365472316742,293.9818725585937,297.1499938964844,293.1499938964844,0.0013436822919175,-107.19046783447266,292.9813232421875,0.3837506175041199,0.050000000745058,0.0521835722029209,293.2142639160156,297.1499938964844,293.1499938964844,0.3650149405002594,-4987.80810546875,304.1631164550781,0.8617806434631348,0.4526598155498504,0.3193268179893493,293.2341003417969,297.1499938964844,293.1499938964844,0.4692299664020538,-8221.181640625,304.1658935546875,0.9230647683143616,0.5527322292327881,0.5262195467948914,293.1942749023437,297.1499938964844,293.1499938964844,0.0153184598311781,-3807.097900390625,303.967529296875,0.3837506175041199,0.050000000745058,0.2475364059209823,291.2352600097656,291.1499938964844,259.2617492675781,257.7586364746094,279.194091796875,293.71832275390625,291.2367248535156,1.0,0.3930462002754211,0.7052710056304932,0.7052710056304932,1.0,1.0,-1.5770676136016846,0.6650087237358093,0.9120588898658752,0.2979283630847931,0.0,0.0,0.862486720085144,137.26560974121094,110.0,28.757408142089844,-19160.1015625,591.0557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,309.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.576171875,18000.0,0.0,0.0,0.554751455783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19984233379364,1.1998552083969116,-1.2861758477811236e-05,0.0,0.0005630021914839,0.0,0.0,202.63282775878903,0.0,0.0,0.0,0.6663298606872559,4.0,0.0,1.0
563280,293.138671875,297.1499938964844,293.1499938964844,0.1189744770526886,-2633.145263671875,304.1509704589844,0.641653835773468,0.1827821433544159,0.1687365472316742,293.9818725585937,297.1499938964844,293.1499938964844,0.0013436822919175,-107.19046783447266,292.9813232421875,0.3837506175041199,0.050000000745058,0.0521835722029209,293.2142639160156,297.1499938964844,293.1499938964844,0.3650149405002594,-4987.80810546875,304.1631164550781,0.8617806434631348,0.4526598155498504,0.3193268179893493,293.2341003417969,297.1499938964844,293.1499938964844,0.4692299664020538,-8221.181640625,304.1658935546875,0.9230647683143616,0.5527322292327881,0.5262195467948914,293.1942749023437,297.1499938964844,293.1499938964844,0.0153184598311781,-3807.097900390625,303.967529296875,0.3837506175041199,0.050000000745058,0.2475364059209823,291.2352600097656,291.1499938964844,259.2617492675781,257.7586364746094,279.194091796875,293.71832275390625,291.2367248535156,1.0,0.3930462002754211,0.7052710056304932,0.7052710056304932,1.0,1.0,-1.5770676136016846,0.6650087237358093,0.9120588898658752,0.2979283630847931,0.0,0.0,0.862486720085144,137.26560974121094,110.0,28.757408142089844,-19160.1015625,591.0557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,309.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18216.576171875,18000.0,0.0,0.0,0.554751455783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19984233379364,1.1998552083969116,-1.2861758477811236e-05,0.0,0.0005630021914839,0.0,0.0,202.63282775878903,0.0,0.0,0.0,0.6663298606872559,4.0,0.0,1.0
563340,293.13873291015625,297.1499938964844,293.1499938964844,0.1187062636017799,-2628.09619140625,304.1510925292969,0.6498340964317322,0.1830523014068603,0.1686272323131561,293.99285888671875,297.1499938964844,293.1499938964844,0.0010843097697943,-86.44623565673828,292.6794128417969,0.3908694982528686,0.050000000745058,0.0518225282430648,293.2154846191406,297.1499938964844,293.1499938964844,0.3621979355812073,-4957.259765625,304.1634216308594,0.8717778921127319,0.4507887959480285,0.317769706249237,293.2322692871094,297.1499938964844,293.1499938964844,0.4661497771739959,-8178.916015625,304.16571044921875,0.9359261989593506,0.5509729981422424,0.5241914987564087,293.1956787109375,297.1499938964844,293.1499938964844,0.0150444712489843,-3770.29736328125,303.94879150390625,0.3908694982528686,0.050000000745058,0.2458237558603286,291.2519836425781,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7333068847656,291.2530517578125,1.0,0.3842342793941498,0.710026204586029,0.710026204586029,1.0,1.0,-1.57014262676239,0.6631811857223511,0.9069615006446838,0.2975369989871979,0.0,0.0,0.8477225303649902,127.98893737792967,98.0,23.55561637878418,-19089.26953125,561.7214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943603515625,309.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18271.08203125,18000.0,0.0,0.0,0.553881824016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765549182891846,1.1765674352645874,-1.253803293366218e-05,0.0,0.0005621196469292,0.0,0.0,192.88214111328125,0.0,0.0,0.0,0.6553820371627808,4.0,0.0,1.0
563400,293.13873291015625,297.1499938964844,293.1499938964844,0.1187062636017799,-2628.09619140625,304.1510925292969,0.6498340964317322,0.1830523014068603,0.1686272323131561,293.99285888671875,297.1499938964844,293.1499938964844,0.0010843097697943,-86.44623565673828,292.6794128417969,0.3908694982528686,0.050000000745058,0.0518225282430648,293.2154846191406,297.1499938964844,293.1499938964844,0.3621979355812073,-4957.259765625,304.1634216308594,0.8717778921127319,0.4507887959480285,0.317769706249237,293.2322692871094,297.1499938964844,293.1499938964844,0.4661497771739959,-8178.916015625,304.16571044921875,0.9359261989593506,0.5509729981422424,0.5241914987564087,293.1956787109375,297.1499938964844,293.1499938964844,0.0150444712489843,-3770.29736328125,303.94879150390625,0.3908694982528686,0.050000000745058,0.2458237558603286,291.2519836425781,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7333068847656,291.2530517578125,1.0,0.3842342793941498,0.710026204586029,0.710026204586029,1.0,1.0,-1.57014262676239,0.6631811857223511,0.9069615006446838,0.2975369989871979,0.0,0.0,0.8477225303649902,127.98893737792967,98.0,23.55561637878418,-19089.26953125,561.7214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943603515625,309.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18271.08203125,18000.0,0.0,0.0,0.553881824016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765549182891846,1.1765674352645874,-1.253803293366218e-05,0.0,0.0005621196469292,0.0,0.0,192.88214111328125,0.0,0.0,0.0,0.6553820371627808,4.0,0.0,1.0
563460,293.138671875,297.1499938964844,293.1499938964844,0.1184972897171974,-2624.21142578125,304.15106201171875,0.6599816679954529,0.1833523660898208,0.1685187816619873,294.0035705566406,297.1499938964844,293.1499938964844,0.0008257627487182,-65.80731964111328,292.3700561523437,0.398438036441803,0.050000000745058,0.0514310933649539,293.2167663574219,297.1499938964844,293.1499938964844,0.359494686126709,-4928.0341796875,304.1634521484375,0.8841485977172852,0.4488705694675445,0.3161592781543731,293.2303466796875,297.1499938964844,293.1499938964844,0.4633484780788421,-8140.6845703125,304.1651306152344,0.951174259185791,0.5492812395095825,0.522199809551239,293.1968078613281,297.1499938964844,293.1499938964844,0.0147699164226651,-3733.1826171875,303.9302673339844,0.398438036441803,0.050000000745058,0.2439669668674469,291.2629699707031,291.1499938964844,259.3450622558594,257.828857421875,279.1983947753906,293.7474670410156,291.2635498046875,1.0,0.3744812309741974,0.7149689197540283,0.7149689197540283,1.0,1.0,-1.5629888772964478,0.661238968372345,0.9017499685287476,0.2970786690711975,0.0,0.0,0.8318586349487305,117.93911743164062,86.0,16.06887435913086,-19003.9453125,530.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,309.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.958984375,18000.0,0.0,0.0,0.5522928833961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491215229034424,1.1491336822509766,-1.2160297046648338e-05,0.0,0.0005605070618912,0.0,0.0,181.78677368164065,0.0,0.0,0.0,0.6425431966781616,4.0,0.0,1.0
563520,293.138671875,297.1499938964844,293.1499938964844,0.1184972897171974,-2624.21142578125,304.15106201171875,0.6599816679954529,0.1833523660898208,0.1685187816619873,294.0035705566406,297.1499938964844,293.1499938964844,0.0008257627487182,-65.80731964111328,292.3700561523437,0.398438036441803,0.050000000745058,0.0514310933649539,293.2167663574219,297.1499938964844,293.1499938964844,0.359494686126709,-4928.0341796875,304.1634521484375,0.8841485977172852,0.4488705694675445,0.3161592781543731,293.2303466796875,297.1499938964844,293.1499938964844,0.4633484780788421,-8140.6845703125,304.1651306152344,0.951174259185791,0.5492812395095825,0.522199809551239,293.1968078613281,297.1499938964844,293.1499938964844,0.0147699164226651,-3733.1826171875,303.9302673339844,0.398438036441803,0.050000000745058,0.2439669668674469,291.2629699707031,291.1499938964844,259.3450622558594,257.828857421875,279.1983947753906,293.7474670410156,291.2635498046875,1.0,0.3744812309741974,0.7149689197540283,0.7149689197540283,1.0,1.0,-1.5629888772964478,0.661238968372345,0.9017499685287476,0.2970786690711975,0.0,0.0,0.8318586349487305,117.93911743164062,86.0,16.06887435913086,-19003.9453125,530.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,309.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.958984375,18000.0,0.0,0.0,0.5522928833961487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491215229034424,1.1491336822509766,-1.2160297046648338e-05,0.0,0.0005605070618912,0.0,0.0,181.78677368164065,0.0,0.0,0.0,0.6425431966781616,4.0,0.0,1.0
563580,293.1385192871094,297.1499938964844,293.1499938964844,0.1183558478951454,-2621.642822265625,304.15093994140625,0.6723055839538574,0.1836723089218139,0.1684134155511856,294.0140380859375,297.1499938964844,293.1499938964844,0.0005693823914043,-45.368160247802734,292.05230712890625,0.4065744280815124,0.050000000745058,0.0510220378637313,293.2181396484375,297.1499938964844,293.1499938964844,0.3569293022155761,-4900.38427734375,304.1632385253906,0.8990018367767334,0.4468970596790313,0.3144987523555755,293.2283630371094,297.1499938964844,293.1499938964844,0.4608559310436249,-8106.87060546875,304.16424560546875,0.9679616689682008,0.5476464033126831,0.5202459096908569,293.19775390625,297.1499938964844,293.1499938964844,0.0145016042515635,-3696.769775390625,303.9117431640625,0.4065744280815124,0.050000000745058,0.2420265823602676,291.2676086425781,291.1499938964844,259.38653564453125,257.8638916015625,279.2002258300781,293.7608642578125,291.2677001953125,1.0,0.3640072047710418,0.7200841903686523,0.7200841903686523,1.0,1.0,-1.555702567100525,0.6592179536819458,0.8964846134185791,0.296569675207138,0.0,0.0,0.8157986998558044,107.44134521484376,74.0,7.578700542449951,-18906.498046875,498.1535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40576171875,309.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18340.16796875,18000.0,0.0,0.0,0.5499858260154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1189407110214231,1.1189525127410889,-1.17505514936056e-05,0.0,0.000558165658731,0.0,0.0,170.0738983154297,0.0,0.0,0.0,0.6284900903701782,4.0,0.0,1.0
563640,293.1385192871094,297.1499938964844,293.1499938964844,0.1183558478951454,-2621.642822265625,304.15093994140625,0.6723055839538574,0.1836723089218139,0.1684134155511856,294.0140380859375,297.1499938964844,293.1499938964844,0.0005693823914043,-45.368160247802734,292.05230712890625,0.4065744280815124,0.050000000745058,0.0510220378637313,293.2181396484375,297.1499938964844,293.1499938964844,0.3569293022155761,-4900.38427734375,304.1632385253906,0.8990018367767334,0.4468970596790313,0.3144987523555755,293.2283630371094,297.1499938964844,293.1499938964844,0.4608559310436249,-8106.87060546875,304.16424560546875,0.9679616689682008,0.5476464033126831,0.5202459096908569,293.19775390625,297.1499938964844,293.1499938964844,0.0145016042515635,-3696.769775390625,303.9117431640625,0.4065744280815124,0.050000000745058,0.2420265823602676,291.2676086425781,291.1499938964844,259.38653564453125,257.8638916015625,279.2002258300781,293.7608642578125,291.2677001953125,1.0,0.3640072047710418,0.7200841903686523,0.7200841903686523,1.0,1.0,-1.555702567100525,0.6592179536819458,0.8964846134185791,0.296569675207138,0.0,0.0,0.8157986998558044,107.44134521484376,74.0,7.578700542449951,-18906.498046875,498.1535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40576171875,309.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18340.16796875,18000.0,0.0,0.0,0.5499858260154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1189407110214231,1.1189525127410889,-1.17505514936056e-05,0.0,0.000558165658731,0.0,0.0,170.0738983154297,0.0,0.0,0.0,0.6284900903701782,4.0,0.0,1.0
563700,293.1383972167969,297.1499938964844,293.1499938964844,0.1183101236820221,-2620.843505859375,304.1508483886719,0.6793771982192993,0.1838376075029373,0.1683620512485504,294.0191955566406,297.1499938964844,293.1499938964844,0.0004925808752886,-35.331031799316406,291.8900756835937,0.4111583828926086,0.050000000745058,0.0508132390677928,293.2189025878906,297.1499938964844,293.1499938964844,0.3556968569755554,-4887.1259765625,304.1630859375,0.9075750112533568,0.4458872079849243,0.3136497437953949,293.2273864746094,297.1499938964844,293.1499938964844,0.4597250819206238,-8091.5986328125,304.1637268066406,0.976655900478363,0.546848475933075,0.5192835927009583,293.1981811523437,297.1499938964844,293.1499938964844,0.0143706128001213,-3678.953125,303.9024658203125,0.4111583828926086,0.050000000745058,0.2410361319780349,291.26763916015625,291.1499938964844,259.4071655273437,257.8813171386719,279.2010803222656,293.7673034667969,291.2674865722656,1.0,0.3585359156131744,0.7227048277854919,0.7227048277854919,1.0,1.0,-1.5520265102386477,0.6581841707229614,0.893842339515686,0.296299010515213,0.0,0.0,0.8079484701156616,102.08397674560548,74.0,3.417105436325073,-18854.267578125,481.8159790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879455566406,309.4050598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18345.943359375,18000.0,0.0,0.0,0.5485642552375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1033343076705933,1.10334575176239,-1.1541251296875998e-05,0.0,0.0005567229818552,0.0,0.0,164.21839904785156,0.0,0.0,0.0,0.621252179145813,4.0,0.0,1.0
563760,293.1383056640625,297.1499938964844,293.1499938964844,0.1182789504528045,-2620.32568359375,304.1507568359375,0.6871034502983093,0.1840055882930755,0.1683115661144256,294.0242919921875,297.1499938964844,293.1499938964844,0.0004412066773511,-24.915742874145508,291.72576904296875,0.4162979125976562,0.050000000745058,0.0506026372313499,293.2196655273437,297.1499938964844,293.1499938964844,0.3544918000698089,-4874.17236328125,304.16290283203125,0.9176072478294371,0.4448617994785309,0.3127884864807129,293.22637939453125,297.1499938964844,293.1499938964844,0.4586629569530487,-8077.2890625,304.16314697265625,0.9853854775428772,0.5460622906684875,0.5183307528495789,293.1985778808594,297.1499938964844,293.1499938964844,0.014241843484342,-3661.40283203125,303.89312744140625,0.4162979125976562,0.050000000745058,0.2400371134281158,291.2663269042969,291.1499938964844,259.4277038574219,257.898681640625,279.2019348144531,293.7735900878906,291.2659912109375,1.0,0.3529247343540191,0.725366473197937,0.725366473197937,1.0,1.0,-1.5483357906341553,0.657137393951416,0.891198456287384,0.2960186600685119,0.0,0.0,0.8003244400024414,96.68083190917967,62.0,-0.4830125570297241,-18800.328125,465.42376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,309.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18347.12109375,18000.0,0.0,0.0,0.5469750165939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0876741409301758,1.087685465812683,-1.133316254708916e-05,0.0,0.000555110105779,0.0,0.0,158.48023986816406,0.0,0.0,0.0,0.614009439945221,4.0,0.0,1.0
563820,293.1380310058594,297.1499938964844,293.1499938964844,0.1182578578591346,-2620.059814453125,304.1505432128906,0.7038558721542358,0.184358075261116,0.168233036994934,294.0342712402344,297.1499938964844,293.1499938964844,0.0003129400720354,-4.864152431488037,291.3926696777344,0.4283739924430847,0.050000000745058,0.0501969903707504,293.22125244140625,297.1499938964844,293.1499938964844,0.3521283268928528,-4848.7490234375,304.1625366210937,0.9401693344116212,0.44277423620224,0.3110465407371521,293.22369384765625,297.1499938964844,293.1499938964844,0.4530580639839172,-7996.29345703125,304.1690673828125,0.9990000128746032,0.5446666479110718,0.5126741528511047,293.19921875,297.1499938964844,293.1499938964844,0.0139991035684943,-3628.147216796875,303.8744812011719,0.4283739924430847,0.050000000745058,0.2381129115819931,291.2611694335937,291.1499938964844,259.46844482421875,257.9331359863281,279.21630859375,293.7873229980469,291.2613525390625,1.0,0.3411935865879059,0.7287395000457764,0.7287395000457764,1.0,1.0,-1.5365736484527588,0.6525434851646423,0.8840301632881165,0.2940517961978912,0.0,0.0,0.7858579754829407,86.19135284423828,50.0,-1.6827242374420166,-18650.404296875,431.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73388671875,309.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18337.685546875,18000.0,0.0,0.0,0.5433236956596375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569101572036743,1.056921124458313,-1.0930390089924911e-05,0.0,0.0005514044896699,0.0,0.0,147.60586547851562,0.0,0.0,0.0,0.5998371839523315,4.0,0.0,1.0
563880,293.1380310058594,297.1499938964844,293.1499938964844,0.1182578578591346,-2620.059814453125,304.1505432128906,0.7038558721542358,0.184358075261116,0.168233036994934,294.0342712402344,297.1499938964844,293.1499938964844,0.0003129400720354,-4.864152431488037,291.3926696777344,0.4283739924430847,0.050000000745058,0.0501969903707504,293.22125244140625,297.1499938964844,293.1499938964844,0.3521283268928528,-4848.7490234375,304.1625366210937,0.9401693344116212,0.44277423620224,0.3110465407371521,293.22369384765625,297.1499938964844,293.1499938964844,0.4530580639839172,-7996.29345703125,304.1690673828125,0.9990000128746032,0.5446666479110718,0.5126741528511047,293.19921875,297.1499938964844,293.1499938964844,0.0139991035684943,-3628.147216796875,303.8744812011719,0.4283739924430847,0.050000000745058,0.2381129115819931,291.2611694335937,291.1499938964844,259.46844482421875,257.9331359863281,279.21630859375,293.7873229980469,291.2613525390625,1.0,0.3411935865879059,0.7287395000457764,0.7287395000457764,1.0,1.0,-1.5365736484527588,0.6525434851646423,0.8840301632881165,0.2940517961978912,0.0,0.0,0.7858579754829407,86.19135284423828,50.0,-1.6827242374420166,-18650.404296875,431.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73388671875,309.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18337.685546875,18000.0,0.0,0.0,0.5433236956596375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569101572036743,1.056921124458313,-1.0930390089924911e-05,0.0,0.0005514044896699,0.0,0.0,147.60586547851562,0.0,0.0,0.0,0.5998371839523315,4.0,0.0,1.0
563940,293.13739013671875,297.1499938964844,293.1499938964844,0.1177232041954994,-2609.49267578125,304.1512756347656,0.7184035778045654,0.1847878843545913,0.1683056503534317,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135009765625,0.4405188858509063,0.050000000745058,0.0498832017183303,293.2229919433594,297.1499938964844,293.1499938964844,0.3479213714599609,-4801.5400390625,304.1654663085937,0.9592576026916504,0.4406184554100036,0.3093444406986236,293.1926574707031,297.1499938964844,293.1499938964844,0.4209374487400055,-7523.64404296875,304.21612548828125,0.9990000128746032,0.5490051507949829,0.482790857553482,293.1990966796875,297.1499938964844,293.1499938964844,0.013727287761867,-3584.615966796875,303.8591613769531,0.4405188858509063,0.050000000745058,0.2366244345903396,291.31646728515625,291.1499938964844,259.5086364746094,257.9671936035156,279.30352783203125,293.8489074707031,291.3231811523437,1.0,0.3277541100978851,0.7279762625694275,0.7279762625694275,1.0,1.0,-1.496585249900818,0.6340705156326294,0.8625147342681885,0.2838757634162903,0.0,0.0,0.7608912587165833,77.50325775146484,53.0,71.96297454833984,-18238.470703125,387.6173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517822265625,309.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18502.318359375,18000.0,0.0,0.0,0.538405179977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168112516403198,1.0168216228485107,-1.046266970661236e-05,0.0,0.0005464128335006,0.0,0.0,134.62319946289062,0.0,0.0,0.0,0.5813524127006531,4.0,0.0,1.0
564000,293.13739013671875,297.1499938964844,293.1499938964844,0.1177232041954994,-2609.49267578125,304.1512756347656,0.7184035778045654,0.1847878843545913,0.1683056503534317,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2135009765625,0.4405188858509063,0.050000000745058,0.0498832017183303,293.2229919433594,297.1499938964844,293.1499938964844,0.3479213714599609,-4801.5400390625,304.1654663085937,0.9592576026916504,0.4406184554100036,0.3093444406986236,293.1926574707031,297.1499938964844,293.1499938964844,0.4209374487400055,-7523.64404296875,304.21612548828125,0.9990000128746032,0.5490051507949829,0.482790857553482,293.1990966796875,297.1499938964844,293.1499938964844,0.013727287761867,-3584.615966796875,303.8591613769531,0.4405188858509063,0.050000000745058,0.2366244345903396,291.31646728515625,291.1499938964844,259.5086364746094,257.9671936035156,279.30352783203125,293.8489074707031,291.3231811523437,1.0,0.3277541100978851,0.7279762625694275,0.7279762625694275,1.0,1.0,-1.496585249900818,0.6340705156326294,0.8625147342681885,0.2838757634162903,0.0,0.0,0.7608912587165833,77.50325775146484,53.0,71.96297454833984,-18238.470703125,387.6173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9517822265625,309.6665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18502.318359375,18000.0,0.0,0.0,0.538405179977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168112516403198,1.0168216228485107,-1.046266970661236e-05,0.0,0.0005464128335006,0.0,0.0,134.62319946289062,0.0,0.0,0.0,0.5813524127006531,4.0,0.0,1.0
564060,293.1369934082031,297.1499938964844,293.1499938964844,0.1172176748514175,-2599.419921875,304.15167236328125,0.7287207245826721,0.185190811753273,0.168488010764122,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.4504576921463012,0.050000000745058,0.0496733896434307,293.2254638671875,297.1499938964844,293.1499938964844,0.3434434533119201,-4751.47119140625,304.16766357421875,0.9718925952911376,0.4382704198360443,0.3075928390026092,293.1383361816406,297.1499938964844,293.1499938964844,0.3964686691761017,-7169.2314453125,304.2340087890625,0.9990000128746032,0.5589224100112915,0.4617108106613159,293.1973876953125,297.1499938964844,293.1499938964844,0.0135152610018849,-3548.58251953125,303.8485107421875,0.4504576921463012,0.050000000745058,0.2356291860342025,291.38201904296875,291.1499938964844,259.5481262207031,258.000732421875,279.39776611328125,293.9407043457031,291.3848571777344,1.0,0.3187752962112427,0.727440357208252,0.727440357208252,1.0,1.0,-1.4679380655288696,0.6209121942520142,0.8470258712768555,0.2765153050422668,0.0,0.0,0.724972128868103,71.66859436035156,71.0,71.459228515625,-17793.076171875,358.5433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665710449219,309.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18778.84765625,18000.0,0.0,0.0,0.5314484238624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469342231750488,0.9469439387321472,-9.691935701994224e-06,0.0,0.0005393525934778,0.0,0.0,114.03568267822266,0.0,0.0,0.0,0.5502021312713623,4.0,0.0,1.0
564120,293.1369934082031,297.1499938964844,293.1499938964844,0.1172176748514175,-2599.419921875,304.15167236328125,0.7287207245826721,0.185190811753273,0.168488010764122,294.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.4504576921463012,0.050000000745058,0.0496733896434307,293.2254638671875,297.1499938964844,293.1499938964844,0.3434434533119201,-4751.47119140625,304.16766357421875,0.9718925952911376,0.4382704198360443,0.3075928390026092,293.1383361816406,297.1499938964844,293.1499938964844,0.3964686691761017,-7169.2314453125,304.2340087890625,0.9990000128746032,0.5589224100112915,0.4617108106613159,293.1973876953125,297.1499938964844,293.1499938964844,0.0135152610018849,-3548.58251953125,303.8485107421875,0.4504576921463012,0.050000000745058,0.2356291860342025,291.38201904296875,291.1499938964844,259.5481262207031,258.000732421875,279.39776611328125,293.9407043457031,291.3848571777344,1.0,0.3187752962112427,0.727440357208252,0.727440357208252,1.0,1.0,-1.4679380655288696,0.6209121942520142,0.8470258712768555,0.2765153050422668,0.0,0.0,0.724972128868103,71.66859436035156,71.0,71.459228515625,-17793.076171875,358.5433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2665710449219,309.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18778.84765625,18000.0,0.0,0.0,0.5314484238624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469342231750488,0.9469439387321472,-9.691935701994224e-06,0.0,0.0005393525934778,0.0,0.0,114.03568267822266,0.0,0.0,0.0,0.5502021312713623,4.0,0.0,1.0
564180,293.13787841796875,297.1499938964844,293.1499938964844,0.1175036802887916,-2604.892333984375,304.15057373046875,0.7294461131095886,0.1853458285331726,0.1686844378709793,294.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.4509348571300506,0.050000000745058,0.0496641956269741,293.2283020019531,297.1499938964844,293.1499938964844,0.3412958681583404,-4728.98583984375,304.16522216796875,0.9707968831062316,0.4357847273349762,0.3058842718601227,293.0956420898437,297.1499938964844,293.1499938964844,0.3940364420413971,-7147.43505859375,304.20904541015625,0.9990000128746032,0.5679364204406738,0.4607590734958648,293.1946105957031,297.1499938964844,293.1499938964844,0.013504272326827,-3548.9052734375,303.8392944335937,0.4509348571300506,0.050000000745058,0.235585555434227,291.3726501464844,291.1499938964844,259.5867614746094,258.0336303710937,279.4482727050781,293.9916076660156,291.3675842285156,1.0,0.3188124001026153,0.7269044518470764,0.7269044518470764,1.0,1.0,-1.4649007320404053,0.619446873664856,0.8454538583755493,0.2755056023597717,0.0,0.0,0.6947759985923767,71.37650299072266,89.0,-14.845927238464355,-17501.58984375,356.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.630615234375,309.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18760.279296875,18000.0,0.0,0.0,0.5226134061813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709010481834412,0.8709099292755127,-8.84842302184552e-06,0.0,0.0005303861689753,0.0,0.0,93.84749603271484,0.0,0.0,0.0,0.5170392990112305,4.0,0.0,1.0
564240,293.13787841796875,297.1499938964844,293.1499938964844,0.1175036802887916,-2604.892333984375,304.15057373046875,0.7294461131095886,0.1853458285331726,0.1686844378709793,294.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.4509348571300506,0.050000000745058,0.0496641956269741,293.2283020019531,297.1499938964844,293.1499938964844,0.3412958681583404,-4728.98583984375,304.16522216796875,0.9707968831062316,0.4357847273349762,0.3058842718601227,293.0956420898437,297.1499938964844,293.1499938964844,0.3940364420413971,-7147.43505859375,304.20904541015625,0.9990000128746032,0.5679364204406738,0.4607590734958648,293.1946105957031,297.1499938964844,293.1499938964844,0.013504272326827,-3548.9052734375,303.8392944335937,0.4509348571300506,0.050000000745058,0.235585555434227,291.3726501464844,291.1499938964844,259.5867614746094,258.0336303710937,279.4482727050781,293.9916076660156,291.3675842285156,1.0,0.3188124001026153,0.7269044518470764,0.7269044518470764,1.0,1.0,-1.4649007320404053,0.619446873664856,0.8454538583755493,0.2755056023597717,0.0,0.0,0.6947759985923767,71.37650299072266,89.0,-14.845927238464355,-17501.58984375,356.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.630615234375,309.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18760.279296875,18000.0,0.0,0.0,0.5226134061813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709010481834412,0.8709099292755127,-8.84842302184552e-06,0.0,0.0005303861689753,0.0,0.0,93.84749603271484,0.0,0.0,0.0,0.5170392990112305,4.0,0.0,1.0
564300,293.1385803222656,297.1499938964844,293.1499938964844,0.1179671958088874,-2613.916748046875,304.1496276855469,0.7266871929168701,0.1853590309619903,0.1687624156475067,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443908691406,0.4480118453502655,0.050000000745058,0.049721997231245,293.229736328125,297.1499938964844,293.1499938964844,0.3412347733974457,-4729.57421875,304.1625366210937,0.9658581614494324,0.4345096051692962,0.305048793554306,293.0870361328125,297.1499938964844,293.1499938964844,0.4003458321094513,-7248.67919921875,304.1867980957031,0.9990000128746032,0.5703222751617432,0.4666704833507538,293.1937255859375,297.1499938964844,293.1499938964844,0.0135671524330973,-3562.252685546875,303.8328552246094,0.4480118453502655,0.050000000745058,0.2358597517013549,291.33453369140625,291.1499938964844,259.6057434082031,258.0498046875,279.45361328125,293.99334716796875,291.3269958496094,1.0,0.3214575350284576,0.726636528968811,0.726636528968811,1.0,1.0,-1.4714816808700562,0.6223915219306946,0.8490901589393616,0.2770482897758484,0.0,0.0,0.6862108111381531,72.95663452148438,89.0,-64.20185852050781,-17450.9140625,363.5102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7982482910156,309.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18612.314453125,18000.0,0.0,0.0,0.5178042054176331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8424696326255798,0.8424780964851379,-8.519146831531543e-06,0.0,0.0005255053984001,0.0,0.0,86.77833557128906,0.0,0.0,0.0,0.5047010779380798,4.0,0.0,1.0
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1185640096664428,-2625.48828125,304.14862060546875,0.7223849892616272,0.1853778660297393,0.1688631325960159,294.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973022460937,0.4436056315898895,0.050000000745058,0.049814399331808,293.231201171875,297.1499938964844,293.1499938964844,0.3415274322032928,-4734.1796875,304.15972900390625,0.9584293365478516,0.4332141280174255,0.3042249381542206,293.0880432128906,297.1499938964844,293.1499938964844,0.4105930626392364,-7407.30615234375,304.16143798828125,0.9990000128746032,0.5709304809570312,0.4759687781333923,293.1935119628906,297.1499938964844,293.1499938964844,0.0136560285463929,-3580.574951171875,303.824462890625,0.4436056315898895,0.050000000745058,0.236298069357872,291.2850341796875,291.1499938964844,259.6244506835937,258.0657653808594,279.4490966796875,293.98370361328125,291.2763061523437,1.0,0.3255602717399597,0.7263492345809937,0.7263492345809937,1.0,1.0,-1.4824090003967283,0.6273120641708374,0.8550968766212463,0.2796769440174103,0.0,0.0,0.6821258068084717,75.49215698242188,107.0,-102.07105255126952,-17471.78125,375.3254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93658447265625,309.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18424.373046875,18000.0,0.0,0.0,0.5129799842834473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823749303817749,0.8237575888633728,-8.287230230052955e-06,0.0,0.000520609493833,0.0,0.0,82.1849365234375,0.0,0.0,0.0,0.496487945318222,4.0,0.0,1.0
564420,293.1402587890625,297.1499938964844,293.1499938964844,0.11998300999403,-2652.756103515625,304.146728515625,0.7100819945335388,0.1854412853717804,0.1691788733005523,294.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4321621358394623,0.050000000745058,0.0500909946858882,293.2342224121094,297.1499938964844,293.1499938964844,0.3425224125385284,-4747.724609375,304.1548767089844,0.9372822046279908,0.4305452704429626,0.3025950193405151,293.11834716796875,297.1499938964844,293.1499938964844,0.4406532049179077,-7859.3427734375,304.1075134277344,0.9990000128746032,0.5664365887641907,0.5027771592140198,293.1957092285156,297.1499938964844,293.1499938964844,0.013874732889235,-3624.91015625,303.80010986328125,0.4321621358394623,0.050000000745058,0.2376101166009903,291.1739501953125,291.1499938964844,259.6610412597656,258.0971069335937,279.4161682128906,293.9373779296875,291.1649475097656,1.0,0.3373529016971588,0.7257746458053589,0.7257746458053589,1.0,1.0,-1.514914870262146,0.6420278549194336,0.8728870153427124,0.2876186966896057,0.0,0.0,0.6862744092941284,83.08999633789062,110.0,-141.3475341796875,-17705.400390625,411.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07342529296875,309.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.814453125,18000.0,0.0,0.0,0.5041206479072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150926828384399,0.8151007890701294,-8.113886906357948e-06,0.0,0.0005116183892823,0.0,0.0,79.62046813964844,0.0,0.0,0.0,0.4922794699668884,4.0,0.0,1.0
564480,293.1402587890625,297.1499938964844,293.1499938964844,0.11998300999403,-2652.756103515625,304.146728515625,0.7100819945335388,0.1854412853717804,0.1691788733005523,294.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4321621358394623,0.050000000745058,0.0500909946858882,293.2342224121094,297.1499938964844,293.1499938964844,0.3425224125385284,-4747.724609375,304.1548767089844,0.9372822046279908,0.4305452704429626,0.3025950193405151,293.11834716796875,297.1499938964844,293.1499938964844,0.4406532049179077,-7859.3427734375,304.1075134277344,0.9990000128746032,0.5664365887641907,0.5027771592140198,293.1957092285156,297.1499938964844,293.1499938964844,0.013874732889235,-3624.91015625,303.80010986328125,0.4321621358394623,0.050000000745058,0.2376101166009903,291.1739501953125,291.1499938964844,259.6610412597656,258.0971069335937,279.4161682128906,293.9373779296875,291.1649475097656,1.0,0.3373529016971588,0.7257746458053589,0.7257746458053589,1.0,1.0,-1.514914870262146,0.6420278549194336,0.8728870153427124,0.2876186966896057,0.0,0.0,0.6862744092941284,83.08999633789062,110.0,-141.3475341796875,-17705.400390625,411.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07342529296875,309.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.814453125,18000.0,0.0,0.0,0.5041206479072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150926828384399,0.8151007890701294,-8.113886906357948e-06,0.0,0.0005116183892823,0.0,0.0,79.62046813964844,0.0,0.0,0.0,0.4922794699668884,4.0,0.0,1.0
564540,293.1416015625,297.1499938964844,293.1499938964844,0.1211536824703216,-2675.066650390625,304.1459045410156,0.6992520689964294,0.1854153126478195,0.1694283187389373,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.4236358404159546,0.050000000745058,0.0503428764641284,293.2372131347656,297.1499938964844,293.1499938964844,0.342874526977539,-4753.1455078125,304.1527709960937,0.9189669489860536,0.4278026521205902,0.3008877336978912,293.1739807128906,297.1499938964844,293.1499938964844,0.4682088792324066,-8259.9072265625,304.0764465332031,0.9990000128746032,0.5559830069541931,0.5259765982627869,293.201416015625,297.1499938964844,293.1499938964844,0.0140299508348107,-3658.97607421875,303.7656555175781,0.4236358404159546,0.050000000745058,0.2388049364089965,291.0815734863281,291.1499938964844,259.6964111328125,258.12750244140625,279.3778381347656,293.875732421875,291.0763244628906,1.0,0.3470534384250641,0.7252000570297241,0.7252000570297241,1.0,1.0,-1.5427178144454956,0.6545922756195068,0.8881255388259888,0.2945302426815033,0.0,0.0,0.7021501660346985,89.99266815185547,113.0,-120.08643341064452,-18015.982421875,444.6686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98297119140625,309.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17732.580078125,18000.0,0.0,0.0,0.4974387884140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387431502342224,0.8387514352798462,-8.282151611638255e-06,0.0,0.0005048371385782,0.0,0.0,84.40178680419922,0.0,0.0,0.0,0.5019320249557495,4.0,0.0,1.0
564600,293.1416015625,297.1499938964844,293.1499938964844,0.1211536824703216,-2675.066650390625,304.1459045410156,0.6992520689964294,0.1854153126478195,0.1694283187389373,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.4236358404159546,0.050000000745058,0.0503428764641284,293.2372131347656,297.1499938964844,293.1499938964844,0.342874526977539,-4753.1455078125,304.1527709960937,0.9189669489860536,0.4278026521205902,0.3008877336978912,293.1739807128906,297.1499938964844,293.1499938964844,0.4682088792324066,-8259.9072265625,304.0764465332031,0.9990000128746032,0.5559830069541931,0.5259765982627869,293.201416015625,297.1499938964844,293.1499938964844,0.0140299508348107,-3658.97607421875,303.7656555175781,0.4236358404159546,0.050000000745058,0.2388049364089965,291.0815734863281,291.1499938964844,259.6964111328125,258.12750244140625,279.3778381347656,293.875732421875,291.0763244628906,1.0,0.3470534384250641,0.7252000570297241,0.7252000570297241,1.0,1.0,-1.5427178144454956,0.6545922756195068,0.8881255388259888,0.2945302426815033,0.0,0.0,0.7021501660346985,89.99266815185547,113.0,-120.08643341064452,-18015.982421875,444.6686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98297119140625,309.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17732.580078125,18000.0,0.0,0.0,0.4974387884140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387431502342224,0.8387514352798462,-8.282151611638255e-06,0.0,0.0005048371385782,0.0,0.0,84.40178680419922,0.0,0.0,0.0,0.5019320249557495,4.0,0.0,1.0
