time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564660,293.143798828125,297.1499938964844,293.1499938964844,0.1214448511600494,-2680.261474609375,304.1468505859375,0.6863930225372314,0.1851842701435089,0.1695829778909683,294.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.4145960807800293,0.050000000745058,0.0506697297096252,293.2401733398437,297.1499938964844,293.1499938964844,0.3409849405288696,-4731.87744140625,304.1551818847656,0.8995192646980286,0.4249950349330902,0.2992004454135895,293.2159729003906,297.1499938964844,293.1499938964844,0.4654453992843628,-8202.26953125,304.10626220703125,0.9836001992225648,0.5467823147773743,0.520430862903595,293.2088317871094,297.1499938964844,293.1499938964844,0.0141027066856622,-3675.02392578125,303.7266540527344,0.4145960807800293,0.050000000745058,0.2403553873300552,291.0655212402344,291.1499938964844,259.7303771972656,258.1568603515625,279.3911437988281,293.8553771972656,291.0679016113281,1.0,0.354262501001358,0.7240906357765198,0.7240906357765198,1.0,1.0,-1.536807894706726,0.651559054851532,0.8852487802505493,0.2930133640766144,0.0,0.0,0.7158377170562744,98.16544342041016,116.0,-26.11792182922364,-18063.072265625,462.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73150634765625,309.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17678.353515625,18000.0,0.0,0.0,0.493099570274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726397752761841,0.8726484179496765,-8.622154382464942e-06,0.0,0.0005004333797842,0.0,0.0,92.34117126464844,0.0,0.0,0.0,0.5163614153862,4.0,0.0,1.0
564720,293.143798828125,297.1499938964844,293.1499938964844,0.1214448511600494,-2680.261474609375,304.1468505859375,0.6863930225372314,0.1851842701435089,0.1695829778909683,294.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.4145960807800293,0.050000000745058,0.0506697297096252,293.2401733398437,297.1499938964844,293.1499938964844,0.3409849405288696,-4731.87744140625,304.1551818847656,0.8995192646980286,0.4249950349330902,0.2992004454135895,293.2159729003906,297.1499938964844,293.1499938964844,0.4654453992843628,-8202.26953125,304.10626220703125,0.9836001992225648,0.5467823147773743,0.520430862903595,293.2088317871094,297.1499938964844,293.1499938964844,0.0141027066856622,-3675.02392578125,303.7266540527344,0.4145960807800293,0.050000000745058,0.2403553873300552,291.0655212402344,291.1499938964844,259.7303771972656,258.1568603515625,279.3911437988281,293.8553771972656,291.0679016113281,1.0,0.354262501001358,0.7240906357765198,0.7240906357765198,1.0,1.0,-1.536807894706726,0.651559054851532,0.8852487802505493,0.2930133640766144,0.0,0.0,0.7158377170562744,98.16544342041016,116.0,-26.11792182922364,-18063.072265625,462.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73150634765625,309.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17678.353515625,18000.0,0.0,0.0,0.493099570274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8726397752761841,0.8726484179496765,-8.622154382464942e-06,0.0,0.0005004333797842,0.0,0.0,92.34117126464844,0.0,0.0,0.0,0.5163614153862,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.1212034672498703,-2675.4560546875,304.1482849121094,0.6768923997879028,0.1848131865262985,0.1695116013288498,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.4085132479667663,0.050000000745058,0.0509316138923168,293.24365234375,297.1499938964844,293.1499938964844,0.3378891050815582,-4696.7978515625,304.1585693359375,0.8857349157333374,0.4220065772533417,0.2973460555076599,293.2305603027344,297.1499938964844,293.1499938964844,0.4605872333049774,-8124.62158203125,304.1284484863281,0.9691275358200072,0.5421210527420044,0.5155357718467712,293.2158508300781,297.1499938964844,293.1499938964844,0.0140961054712533,-3676.859619140625,303.6873474121094,0.4085132479667663,0.050000000745058,0.2415976524353027,291.0855407714844,291.1499938964844,259.76287841796875,258.18505859375,279.42626953125,293.87286376953125,291.0864562988281,1.0,0.3597184717655182,0.7229812145233154,0.7229812145233154,1.0,1.0,-1.530149221420288,0.6482579708099365,0.8818912506103516,0.291028767824173,0.0,0.0,0.7228764891624451,104.66975402832033,119.0,8.507898330688477,-17977.81640625,475.8962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44482421875,309.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.103515625,18000.0,0.0,0.0,0.4902128279209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924654722213745,0.892474353313446,-8.861286914907396e-06,0.0,0.0004975036717951,0.0,0.0,97.50818634033205,0.0,0.0,0.0,0.5252611637115479,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.1212034672498703,-2675.4560546875,304.1482849121094,0.6768923997879028,0.1848131865262985,0.1695116013288498,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.4085132479667663,0.050000000745058,0.0509316138923168,293.24365234375,297.1499938964844,293.1499938964844,0.3378891050815582,-4696.7978515625,304.1585693359375,0.8857349157333374,0.4220065772533417,0.2973460555076599,293.2305603027344,297.1499938964844,293.1499938964844,0.4605872333049774,-8124.62158203125,304.1284484863281,0.9691275358200072,0.5421210527420044,0.5155357718467712,293.2158508300781,297.1499938964844,293.1499938964844,0.0140961054712533,-3676.859619140625,303.6873474121094,0.4085132479667663,0.050000000745058,0.2415976524353027,291.0855407714844,291.1499938964844,259.76287841796875,258.18505859375,279.42626953125,293.87286376953125,291.0864562988281,1.0,0.3597184717655182,0.7229812145233154,0.7229812145233154,1.0,1.0,-1.530149221420288,0.6482579708099365,0.8818912506103516,0.291028767824173,0.0,0.0,0.7228764891624451,104.66975402832033,119.0,8.507898330688477,-17977.81640625,475.8962707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44482421875,309.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17796.103515625,18000.0,0.0,0.0,0.4902128279209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924654722213745,0.892474353313446,-8.861286914907396e-06,0.0,0.0004975036717951,0.0,0.0,97.50818634033205,0.0,0.0,0.0,0.5252611637115479,4.0,0.0,1.0
564900,293.14752197265625,297.1499938964844,293.1499938964844,0.1211054548621177,-2673.55908203125,304.1487731933594,0.6731379628181458,0.1846383959054947,0.1694535166025161,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.4061757624149322,0.050000000745058,0.0510413460433483,293.2453918457031,297.1499938964844,293.1499938964844,0.3363893628120422,-4679.96875,304.15972900390625,0.8801090717315674,0.4204797446727752,0.2963736951351166,293.23370361328125,297.1499938964844,293.1499938964844,0.4590896368026733,-8100.2216796875,304.13507080078125,0.9631414413452148,0.5404800772666931,0.5139366388320923,293.21893310546875,297.1499938964844,293.1499938964844,0.014089124277234,-3677.5419921875,303.66778564453125,0.4061757624149322,0.050000000745058,0.2421181797981262,291.09088134765625,291.1499938964844,259.77850341796875,258.1986999511719,279.44512939453125,293.8855285644531,291.0916442871094,1.0,0.3620246946811676,0.7224264740943909,0.7224264740943909,1.0,1.0,-1.5277485847473145,0.6470235586166382,0.8807250261306763,0.2903001308441162,0.0,0.0,0.7262764573097229,107.4034652709961,119.0,11.672046661376951,-17929.669921875,481.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031311035156,309.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17817.38671875,18000.0,0.0,0.0,0.4891830682754516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007837772369384,0.9007927179336548,-8.956681995186955e-06,0.0,0.000496458611451,0.0,0.0,99.6840591430664,0.0,0.0,0.0,0.5289739966392517,4.0,0.0,1.0
564960,293.14849853515625,297.1499938964844,293.1499938964844,0.1210183426737785,-2671.8876953125,304.1491394042969,0.6698384284973145,0.18447807431221,0.1693981885910034,294.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.4041211009025574,0.050000000745058,0.0511415004730224,293.2470703125,297.1499938964844,293.1499938964844,0.3348848223686218,-4663.14599609375,304.1606750488281,0.8750470876693726,0.4189392328262329,0.2953832745552063,293.23553466796875,297.1499938964844,293.1499938964844,0.4578074216842651,-8079.68603515625,304.1400756835937,0.9577101469039916,0.5390624403953552,0.5126055479049683,293.2217102050781,297.1499938964844,293.1499938964844,0.0140793370082974,-3677.855712890625,303.6484375,0.4041211009025574,0.050000000745058,0.2425932735204696,291.0952453613281,291.1499938964844,259.7937316894531,258.2120361328125,279.463134765625,293.8990173339844,291.0958251953125,1.0,0.3641189038753509,0.7220686674118042,0.7220686674118042,1.0,1.0,-1.525585651397705,0.6459420919418335,0.8796434998512268,0.2896773219108581,0.0,0.0,0.7294837236404419,109.89923858642578,122.0,11.844115257263184,-17881.09375,486.84710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654663085937,309.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.970703125,18000.0,0.0,0.0,0.4883922040462494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085136651992798,0.9085227251052856,-9.04490843822714e-06,0.0,0.0004956559860147,0.0,0.0,101.72763061523438,0.0,0.0,0.0,0.5324166417121887,4.0,0.0,1.0
565020,293.15008544921875,297.1499938964844,293.1499938964844,0.1208807304501533,-2669.272705078125,304.149658203125,0.6642354726791382,0.1841950267553329,0.1693037003278732,294.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4005762934684753,0.050000000745058,0.0513207614421844,293.2503356933594,297.1499938964844,293.1499938964844,0.3318725824356079,-4629.595703125,304.1621398925781,0.8661515712738037,0.4158211350440979,0.2933603227138519,293.2370300292969,297.1499938964844,293.1499938964844,0.4555715918540954,-8044.9013671875,304.14703369140625,0.948044776916504,0.5365889072418213,0.5103634595870972,293.2265930175781,297.1499938964844,293.1499938964844,0.014054094441235,-3677.769775390625,303.6101989746094,0.4005762934684753,0.050000000745058,0.2434436082839965,291.1013488769531,291.1499938964844,259.82281494140625,258.2376403808594,279.49835205078125,293.9263610839844,291.1017761230469,1.0,0.3678192496299743,0.7213530540466309,0.7213530540466309,1.0,1.0,-1.52158784866333,0.6439346671104431,0.877653181552887,0.2885231971740722,0.0,0.0,0.7355396151542664,114.36424255371094,125.0,9.474989891052246,-17786.0390625,496.0814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081115722656,309.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.951171875,18000.0,0.0,0.0,0.4874283075332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227395057678224,0.9227487444877625,-9.207169568981044e-06,0.0,0.0004946777480654,0.0,0.0,105.55096435546876,0.0,0.0,0.0,0.5387595891952515,4.0,0.0,1.0
565080,293.15008544921875,297.1499938964844,293.1499938964844,0.1208807304501533,-2669.272705078125,304.149658203125,0.6642354726791382,0.1841950267553329,0.1693037003278732,294.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.4005762934684753,0.050000000745058,0.0513207614421844,293.2503356933594,297.1499938964844,293.1499938964844,0.3318725824356079,-4629.595703125,304.1621398925781,0.8661515712738037,0.4158211350440979,0.2933603227138519,293.2370300292969,297.1499938964844,293.1499938964844,0.4555715918540954,-8044.9013671875,304.14703369140625,0.948044776916504,0.5365889072418213,0.5103634595870972,293.2265930175781,297.1499938964844,293.1499938964844,0.014054094441235,-3677.769775390625,303.6101989746094,0.4005762934684753,0.050000000745058,0.2434436082839965,291.1013488769531,291.1499938964844,259.82281494140625,258.2376403808594,279.49835205078125,293.9263610839844,291.1017761230469,1.0,0.3678192496299743,0.7213530540466309,0.7213530540466309,1.0,1.0,-1.52158784866333,0.6439346671104431,0.877653181552887,0.2885231971740722,0.0,0.0,0.7355396151542664,114.36424255371094,125.0,9.474989891052246,-17786.0390625,496.0814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081115722656,309.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.951171875,18000.0,0.0,0.0,0.4874283075332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227395057678224,0.9227487444877625,-9.207169568981044e-06,0.0,0.0004946777480654,0.0,0.0,105.55096435546876,0.0,0.0,0.0,0.5387595891952515,4.0,0.0,1.0
565140,293.1513061523437,297.1499938964844,293.1499938964844,0.1207598149776458,-2666.991455078125,304.14996337890625,0.6595490574836731,0.1839464753866195,0.1692260056734085,294.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.39749476313591,0.050000000745058,0.0514806769788265,293.25341796875,297.1499938964844,293.1499938964844,0.3287922143936157,-4595.3466796875,304.1632080078125,0.858391523361206,0.4126520454883575,0.2912880778312683,293.2371520996094,297.1499938964844,293.1499938964844,0.4534522891044616,-8013.0869140625,304.1514892578125,0.93949156999588,0.5343555212020874,0.5083852410316467,293.2307434082031,297.1499938964844,293.1499938964844,0.0140207838267087,-3676.451171875,303.57232666015625,0.39749476313591,0.050000000745058,0.2442021667957306,291.1068420410156,291.1499938964844,259.8500061035156,258.2618103027344,279.5322265625,293.9529113769531,291.1072998046875,1.0,0.3710511326789856,0.7206374406814575,0.7206374406814575,1.0,1.0,-1.5177345275878906,0.6419926881790161,0.8757417798042297,0.2874077260494232,0.0,0.0,0.7409330010414124,118.34236907958984,128.0,8.523887634277344,-17697.5546875,504.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68133544921875,309.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.548828125,18000.0,0.0,0.0,0.4871284067630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355389475822448,0.9355483055114746,-9.355130714538973e-06,0.0,0.0004943733802065,0.0,0.0,109.0781707763672,0.0,0.0,0.0,0.5444793701171875,4.0,0.0,1.0
565200,293.1513061523437,297.1499938964844,293.1499938964844,0.1207598149776458,-2666.991455078125,304.14996337890625,0.6595490574836731,0.1839464753866195,0.1692260056734085,294.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.39749476313591,0.050000000745058,0.0514806769788265,293.25341796875,297.1499938964844,293.1499938964844,0.3287922143936157,-4595.3466796875,304.1632080078125,0.858391523361206,0.4126520454883575,0.2912880778312683,293.2371520996094,297.1499938964844,293.1499938964844,0.4534522891044616,-8013.0869140625,304.1514892578125,0.93949156999588,0.5343555212020874,0.5083852410316467,293.2307434082031,297.1499938964844,293.1499938964844,0.0140207838267087,-3676.451171875,303.57232666015625,0.39749476313591,0.050000000745058,0.2442021667957306,291.1068420410156,291.1499938964844,259.8500061035156,258.2618103027344,279.5322265625,293.9529113769531,291.1072998046875,1.0,0.3710511326789856,0.7206374406814575,0.7206374406814575,1.0,1.0,-1.5177345275878906,0.6419926881790161,0.8757417798042297,0.2874077260494232,0.0,0.0,0.7409330010414124,118.34236907958984,128.0,8.523887634277344,-17697.5546875,504.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68133544921875,309.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.548828125,18000.0,0.0,0.0,0.4871284067630768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355389475822448,0.9355483055114746,-9.355130714538973e-06,0.0,0.0004943733802065,0.0,0.0,109.0781707763672,0.0,0.0,0.0,0.5444793701171875,4.0,0.0,1.0
565260,293.161865234375,297.1499938964844,293.1499938964844,0.1193312406539917,-2640.99072265625,304.15240478515625,0.6531667113304138,0.1817478537559509,0.1677400767803192,294.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.3943365216255188,0.050000000745058,0.0516452938318252,293.2658386230469,297.1499938964844,293.1499938964844,0.3239734172821045,-4540.93505859375,304.1669006347656,0.8498073816299438,0.4074943661689758,0.2880930602550506,293.2462463378906,297.1499938964844,293.1499938964844,0.4495204389095306,-7955.1533203125,304.1575927734375,0.9299309253692628,0.5302824378013611,0.5050626397132874,293.24627685546875,297.1499938964844,293.1499938964844,0.0138773396611213,-3661.5556640625,303.5018005371094,0.3943365216255188,0.050000000745058,0.2449830472469329,291.1214294433594,291.1499938964844,259.8764953613281,258.2854919433594,279.5826110839844,294.00201416015625,291.1234436035156,1.0,0.3738001883029938,0.7199174761772156,0.7199174761772156,1.0,1.0,-1.5092636346817017,0.6379356980323792,0.8713278770446777,0.2851639091968536,0.0,0.0,0.7440320253372192,122.35511016845705,116.0,22.41325759887696,-17573.70703125,509.3858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.48046875,18000.0,0.0,0.0,0.487240195274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455523490905762,0.9455618262290956,-9.478543688601349e-06,0.0,0.0004944868269376,0.0,0.0,111.95045471191406,0.0,0.0,0.0,0.5489447712898254,4.0,0.0,1.0
565320,293.161865234375,297.1499938964844,293.1499938964844,0.1193312406539917,-2640.99072265625,304.15240478515625,0.6531667113304138,0.1817478537559509,0.1677400767803192,294.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.3943365216255188,0.050000000745058,0.0516452938318252,293.2658386230469,297.1499938964844,293.1499938964844,0.3239734172821045,-4540.93505859375,304.1669006347656,0.8498073816299438,0.4074943661689758,0.2880930602550506,293.2462463378906,297.1499938964844,293.1499938964844,0.4495204389095306,-7955.1533203125,304.1575927734375,0.9299309253692628,0.5302824378013611,0.5050626397132874,293.24627685546875,297.1499938964844,293.1499938964844,0.0138773396611213,-3661.5556640625,303.5018005371094,0.3943365216255188,0.050000000745058,0.2449830472469329,291.1214294433594,291.1499938964844,259.8764953613281,258.2854919433594,279.5826110839844,294.00201416015625,291.1234436035156,1.0,0.3738001883029938,0.7199174761772156,0.7199174761772156,1.0,1.0,-1.5092636346817017,0.6379356980323792,0.8713278770446777,0.2851639091968536,0.0,0.0,0.7440320253372192,122.35511016845705,116.0,22.41325759887696,-17573.70703125,509.3858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.48046875,18000.0,0.0,0.0,0.487240195274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455523490905762,0.9455618262290956,-9.478543688601349e-06,0.0,0.0004944868269376,0.0,0.0,111.95045471191406,0.0,0.0,0.0,0.5489447712898254,4.0,0.0,1.0
565380,293.16522216796875,297.1499938964844,293.1499938964844,0.118088774383068,-2618.3095703125,304.15362548828125,0.6529805064201355,0.1807608902454376,0.1666018813848495,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.3952987790107727,0.050000000745058,0.0515953600406646,293.2712707519531,297.1499938964844,293.1499938964844,0.3191054761409759,-4486.12060546875,304.1693115234375,0.8485881686210632,0.4034508466720581,0.2851056754589081,293.2484130859375,297.1499938964844,293.1499938964844,0.4454253911972046,-7895.8740234375,304.16180419921875,0.9299538135528564,0.5273987054824829,0.5020941495895386,293.2567749023437,297.1499938964844,293.1499938964844,0.0136634409427642,-3632.992431640625,303.4407043457031,0.3952987790107727,0.050000000745058,0.2447461783885955,291.1463623046875,291.1499938964844,259.9034729003906,258.30963134765625,279.6383056640625,294.0596008300781,291.1482849121094,1.0,0.371172696352005,0.7191975116729736,0.7191975116729736,1.0,1.0,-1.5004029273986816,0.6337095499038696,0.866693377494812,0.2828071117401123,0.0,0.0,0.7428376078605652,120.92818450927734,104.0,30.89716148376465,-17430.248046875,500.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,308.9720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.4873886108398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472827911376952,0.9472923278808594,-9.518426850263497e-06,0.0,0.000494637468364,0.0,0.0,112.61051177978516,0.0,0.0,0.0,0.5497890114784241,4.0,0.0,1.0
565440,293.16522216796875,297.1499938964844,293.1499938964844,0.118088774383068,-2618.3095703125,304.15362548828125,0.6529805064201355,0.1807608902454376,0.1666018813848495,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.3952987790107727,0.050000000745058,0.0515953600406646,293.2712707519531,297.1499938964844,293.1499938964844,0.3191054761409759,-4486.12060546875,304.1693115234375,0.8485881686210632,0.4034508466720581,0.2851056754589081,293.2484130859375,297.1499938964844,293.1499938964844,0.4454253911972046,-7895.8740234375,304.16180419921875,0.9299538135528564,0.5273987054824829,0.5020941495895386,293.2567749023437,297.1499938964844,293.1499938964844,0.0136634409427642,-3632.992431640625,303.4407043457031,0.3952987790107727,0.050000000745058,0.2447461783885955,291.1463623046875,291.1499938964844,259.9034729003906,258.30963134765625,279.6383056640625,294.0596008300781,291.1482849121094,1.0,0.371172696352005,0.7191975116729736,0.7191975116729736,1.0,1.0,-1.5004029273986816,0.6337095499038696,0.866693377494812,0.2828071117401123,0.0,0.0,0.7428376078605652,120.92818450927734,104.0,30.89716148376465,-17430.248046875,500.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,308.9720764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.4873886108398437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472827911376952,0.9472923278808594,-9.518426850263497e-06,0.0,0.000494637468364,0.0,0.0,112.61051177978516,0.0,0.0,0.0,0.5497890114784241,4.0,0.0,1.0
565500,293.1657409667969,297.1499938964844,293.1499938964844,0.1176259592175483,-2609.85546875,304.15380859375,0.6547570824623108,0.1804676949977874,0.1662086695432663,294.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.3969527781009674,0.050000000745058,0.0515091493725776,293.2728576660156,297.1499938964844,293.1499938964844,0.3168387711048126,-4460.69091796875,304.169921875,0.850117564201355,0.4016008079051971,0.2837269306182861,293.2483215332031,297.1499938964844,293.1499938964844,0.4435668289661407,-7869.30615234375,304.1630249023437,0.932803213596344,0.5261693000793457,0.5008001923561096,293.260498046875,297.1499938964844,293.1499938964844,0.013538752682507,-3615.47265625,303.4129333496094,0.3969527781009674,0.050000000745058,0.2443372160196304,291.157958984375,291.1499938964844,259.9171447753906,258.32183837890625,279.6647033691406,294.0860290527344,291.1597595214844,1.0,0.3685851395130157,0.7188374996185303,0.7188374996185303,1.0,1.0,-1.4961278438568115,0.6316684484481812,0.8644593954086304,0.2816687226295471,0.0,0.0,0.7411422729492188,118.66714477539062,104.0,31.32344627380371,-17357.46875,492.2057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,308.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.970703125,18000.0,0.0,0.0,0.487390398979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94533771276474,0.945347249507904,-9.504910849500448e-06,0.0,0.0004946393310092,0.0,0.0,112.13704681396484,0.0,0.0,0.0,0.5489565134048462,4.0,0.0,1.0
565560,293.16583251953125,297.1499938964844,293.1499938964844,0.1172177642583847,-2602.400634765625,304.15386962890625,0.6574477553367615,0.1802469938993454,0.1658703535795211,294.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.3991414904594421,0.050000000745058,0.0513951927423477,293.2740783691406,297.1499938964844,293.1499938964844,0.3146300911903381,-4435.935546875,304.1703186035156,0.8526985049247742,0.3998027443885803,0.2823768854141235,293.2478332519531,297.1499938964844,293.1499938964844,0.441788911819458,-7844.041015625,304.1639099121094,0.9370343685150146,0.5250207185745239,0.4995719492435455,293.2634582519531,297.1499938964844,293.1499938964844,0.0134076979011297,-3596.656005859375,303.3865966796875,0.3991414904594421,0.050000000745058,0.2437966763973236,291.16876220703125,291.1499938964844,259.93084716796875,258.3341064453125,279.6896057128906,294.11004638671875,291.1704406738281,1.0,0.365347683429718,0.7185166478157043,0.7185166478157043,1.0,1.0,-1.4918407201766968,0.629631519317627,0.8622092604637146,0.2805381417274475,0.0,0.0,0.7388027906417847,115.70372772216795,92.0,30.529273986816406,-17284.65234375,482.18548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,308.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.322265625,18000.0,0.0,0.0,0.4873093962669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417877793312072,0.9417972564697266,-9.47222451941343e-06,0.0,0.0004945570835843,0.0,0.0,111.2077178955078,0.0,0.0,0.0,0.5474032163619995,4.0,0.0,1.0
565620,293.16534423828125,297.1499938964844,293.1499938964844,0.1165056377649307,-2589.40380859375,304.1537475585937,0.6652185916900635,0.1799467206001281,0.1652871519327163,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4048334956169128,0.050000000745058,0.0511068031191825,293.27593994140625,297.1499938964844,293.1499938964844,0.3103174269199371,-4387.607421875,304.17071533203125,0.8605971932411194,0.3962816596031189,0.2797039151191711,293.2461242675781,297.1499938964844,293.1499938964844,0.438413143157959,-7796.37060546875,304.16485595703125,0.9488219618797302,0.522882878780365,0.4972318708896637,293.2677001953125,297.1499938964844,293.1499938964844,0.0131345773115754,-3556.4501953125,303.3369140625,0.4048334956169128,0.050000000745058,0.2424286752939224,291.1880798339844,291.1499938964844,259.95849609375,258.3587951660156,279.7356262207031,294.1513061523437,291.1895446777344,1.0,0.3573563694953918,0.7178748846054077,0.7178748846054077,1.0,1.0,-1.483134150505066,0.6255006194114685,0.8576335310935974,0.2782496213912964,0.0,0.0,0.7324007153511047,108.24388122558594,80.0,27.28206443786621,-17138.6484375,458.3589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0859375,18000.0,0.0,0.0,0.4868130087852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930373191833496,0.9303825497627258,-9.356424016004894e-06,0.0,0.0004940532962791,0.0,0.0,108.1610107421875,0.0,0.0,0.0,0.5423727035522461,4.0,0.0,1.0
565680,293.16534423828125,297.1499938964844,293.1499938964844,0.1165056377649307,-2589.40380859375,304.1537475585937,0.6652185916900635,0.1799467206001281,0.1652871519327163,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4048334956169128,0.050000000745058,0.0511068031191825,293.27593994140625,297.1499938964844,293.1499938964844,0.3103174269199371,-4387.607421875,304.17071533203125,0.8605971932411194,0.3962816596031189,0.2797039151191711,293.2461242675781,297.1499938964844,293.1499938964844,0.438413143157959,-7796.37060546875,304.16485595703125,0.9488219618797302,0.522882878780365,0.4972318708896637,293.2677001953125,297.1499938964844,293.1499938964844,0.0131345773115754,-3556.4501953125,303.3369140625,0.4048334956169128,0.050000000745058,0.2424286752939224,291.1880798339844,291.1499938964844,259.95849609375,258.3587951660156,279.7356262207031,294.1513061523437,291.1895446777344,1.0,0.3573563694953918,0.7178748846054077,0.7178748846054077,1.0,1.0,-1.483134150505066,0.6255006194114685,0.8576335310935974,0.2782496213912964,0.0,0.0,0.7324007153511047,108.24388122558594,80.0,27.28206443786621,-17138.6484375,458.3589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.0859375,18000.0,0.0,0.0,0.4868130087852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930373191833496,0.9303825497627258,-9.356424016004894e-06,0.0,0.0004940532962791,0.0,0.0,108.1610107421875,0.0,0.0,0.0,0.5423727035522461,4.0,0.0,1.0
565740,293.1642761230469,297.1499938964844,293.1499938964844,0.1158901825547218,-2578.186279296875,304.1535339355469,0.6759757995605469,0.1797693520784378,0.1647786647081375,294.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.4123146533966064,0.050000000745058,0.0507643707096576,293.27740478515625,297.1499938964844,293.1499938964844,0.3060971796512604,-4340.27392578125,304.1708374023437,0.8719176650047302,0.3927966654300689,0.2770275473594665,293.24395751953125,297.1499938964844,293.1499938964844,0.4352361261844635,-7751.76318359375,304.1651916503906,0.9639054536819458,0.5208879113197327,0.4949890077114105,293.2704772949219,297.1499938964844,293.1499938964844,0.0128555912524461,-3514.288818359375,303.2897644042969,0.4123146533966064,0.050000000745058,0.2408043295145034,291.204345703125,291.1499938964844,259.9862365722656,258.3835754394531,279.7778015136719,294.1854858398437,291.2055358886719,1.0,0.3478457629680633,0.7172331809997559,0.7172331809997559,1.0,1.0,-1.4742571115493774,0.6212952733039856,0.8529618978500366,0.2759242355823517,0.0,0.0,0.7240329384803772,99.41373443603516,68.0,23.183462142944336,-16991.40234375,431.2616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,308.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.455078125,18000.0,0.0,0.0,0.4857560992240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913941204547882,0.9139503836631776,-9.184009286400396e-06,0.0,0.0004929807037115,0.0,0.0,103.81613159179688,0.0,0.0,0.0,0.5351321697235107,4.0,0.0,1.0
565800,293.1642761230469,297.1499938964844,293.1499938964844,0.1158901825547218,-2578.186279296875,304.1535339355469,0.6759757995605469,0.1797693520784378,0.1647786647081375,294.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025756835937,0.4123146533966064,0.050000000745058,0.0507643707096576,293.27740478515625,297.1499938964844,293.1499938964844,0.3060971796512604,-4340.27392578125,304.1708374023437,0.8719176650047302,0.3927966654300689,0.2770275473594665,293.24395751953125,297.1499938964844,293.1499938964844,0.4352361261844635,-7751.76318359375,304.1651916503906,0.9639054536819458,0.5208879113197327,0.4949890077114105,293.2704772949219,297.1499938964844,293.1499938964844,0.0128555912524461,-3514.288818359375,303.2897644042969,0.4123146533966064,0.050000000745058,0.2408043295145034,291.204345703125,291.1499938964844,259.9862365722656,258.3835754394531,279.7778015136719,294.1854858398437,291.2055358886719,1.0,0.3478457629680633,0.7172331809997559,0.7172331809997559,1.0,1.0,-1.4742571115493774,0.6212952733039856,0.8529618978500366,0.2759242355823517,0.0,0.0,0.7240329384803772,99.41373443603516,68.0,23.183462142944336,-16991.40234375,431.2616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,308.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18181.455078125,18000.0,0.0,0.0,0.4857560992240906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913941204547882,0.9139503836631776,-9.184009286400396e-06,0.0,0.0004929807037115,0.0,0.0,103.81613159179688,0.0,0.0,0.0,0.5351321697235107,4.0,0.0,1.0
565860,293.1629638671875,297.1499938964844,293.1499938964844,0.1153521835803985,-2568.40234375,304.1532592773437,0.68976891040802,0.1796726882457733,0.1643193215131759,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4222525358200073,0.050000000745058,0.0503891482949256,293.2786560058594,297.1499938964844,293.1499938964844,0.3019578456878662,-4293.7822265625,304.1708068847656,0.8868042230606079,0.3893124461174011,0.2743320763111114,293.2415466308594,297.1499938964844,293.1499938964844,0.4322542250156402,-7710.0625,304.16510009765625,0.9809666275978088,0.5189956426620483,0.4928169846534729,293.2723388671875,297.1499938964844,293.1499938964844,0.0125777907669544,-3471.416259765625,303.24395751953125,0.4222525358200073,0.050000000745058,0.2390244156122207,291.2173156738281,291.1499938964844,260.0140075683594,258.40838623046875,279.81719970703125,294.21484375,291.2182312011719,1.0,0.3372087180614471,0.7166216373443604,0.7166216373443604,1.0,1.0,-1.4652752876281738,0.6170526742935181,0.848222553730011,0.2735856473445892,0.0,0.0,0.7141523361206055,89.75252532958984,56.0,18.59117317199707,-16841.884765625,402.3442993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,308.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18221.72265625,18000.0,0.0,0.0,0.4840375483036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934280872344971,0.8934370279312134,-8.967979738372378e-06,0.0,0.0004912365693598,0.0,0.0,98.53318786621094,0.0,0.0,0.0,0.5261320471763611,4.0,0.0,1.0
565920,293.1629638671875,297.1499938964844,293.1499938964844,0.1153521835803985,-2568.40234375,304.1532592773437,0.68976891040802,0.1796726882457733,0.1643193215131759,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4222525358200073,0.050000000745058,0.0503891482949256,293.2786560058594,297.1499938964844,293.1499938964844,0.3019578456878662,-4293.7822265625,304.1708068847656,0.8868042230606079,0.3893124461174011,0.2743320763111114,293.2415466308594,297.1499938964844,293.1499938964844,0.4322542250156402,-7710.0625,304.16510009765625,0.9809666275978088,0.5189956426620483,0.4928169846534729,293.2723388671875,297.1499938964844,293.1499938964844,0.0125777907669544,-3471.416259765625,303.24395751953125,0.4222525358200073,0.050000000745058,0.2390244156122207,291.2173156738281,291.1499938964844,260.0140075683594,258.40838623046875,279.81719970703125,294.21484375,291.2182312011719,1.0,0.3372087180614471,0.7166216373443604,0.7166216373443604,1.0,1.0,-1.4652752876281738,0.6170526742935181,0.848222553730011,0.2735856473445892,0.0,0.0,0.7141523361206055,89.75252532958984,56.0,18.59117317199707,-16841.884765625,402.3442993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,308.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18221.72265625,18000.0,0.0,0.0,0.4840375483036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934280872344971,0.8934370279312134,-8.967979738372378e-06,0.0,0.0004912365693598,0.0,0.0,98.53318786621094,0.0,0.0,0.0,0.5261320471763611,4.0,0.0,1.0
565980,293.1615600585937,297.1499938964844,293.1499938964844,0.1148839369416236,-2559.91650390625,304.1529541015625,0.7067987322807312,0.1796337962150573,0.1638980507850647,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257995605469,0.4358769953250885,0.050000000745058,0.0499949194490909,293.27984619140625,297.1499938964844,293.1499938964844,0.29789999127388,-4248.13134765625,304.1706237792969,0.9057514667510986,0.3858129978179931,0.2716139554977417,293.239013671875,297.1499938964844,293.1499938964844,0.4293664395809173,-7669.9912109375,304.1648864746094,0.9985851049423218,0.5171894431114197,0.4906371235847473,293.2737121582031,297.1499938964844,293.1499938964844,0.0123054506257176,-3428.6376953125,303.1987609863281,0.4358769953250885,0.050000000745058,0.2371543645858764,291.2267761230469,291.1499938964844,260.0416259765625,258.4330749511719,279.85498046875,294.2412414550781,291.2274169921875,1.0,0.3256748914718628,0.7160100936889648,0.7160100936889648,1.0,1.0,-1.456118106842041,0.6127313375473022,0.8433867692947388,0.271219789981842,0.0,0.0,0.7032390236854553,79.60855865478516,44.0,13.789913177490234,-16688.427734375,372.4931335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5327453613281,308.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.607421875,18000.0,0.0,0.0,0.4815958142280578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699032068252563,0.8699119687080383,-8.722386155568529e-06,0.0,0.0004887585528194,0.0,0.0,92.69125366210938,0.0,0.0,0.0,0.515876829624176,4.0,0.0,1.0
566040,293.1615600585937,297.1499938964844,293.1499938964844,0.1148839369416236,-2559.91650390625,304.1529541015625,0.7067987322807312,0.1796337962150573,0.1638980507850647,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257995605469,0.4358769953250885,0.050000000745058,0.0499949194490909,293.27984619140625,297.1499938964844,293.1499938964844,0.29789999127388,-4248.13134765625,304.1706237792969,0.9057514667510986,0.3858129978179931,0.2716139554977417,293.239013671875,297.1499938964844,293.1499938964844,0.4293664395809173,-7669.9912109375,304.1648864746094,0.9985851049423218,0.5171894431114197,0.4906371235847473,293.2737121582031,297.1499938964844,293.1499938964844,0.0123054506257176,-3428.6376953125,303.1987609863281,0.4358769953250885,0.050000000745058,0.2371543645858764,291.2267761230469,291.1499938964844,260.0416259765625,258.4330749511719,279.85498046875,294.2412414550781,291.2274169921875,1.0,0.3256748914718628,0.7160100936889648,0.7160100936889648,1.0,1.0,-1.456118106842041,0.6127313375473022,0.8433867692947388,0.271219789981842,0.0,0.0,0.7032390236854553,79.60855865478516,44.0,13.789913177490234,-16688.427734375,372.4931335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5327453613281,308.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18249.607421875,18000.0,0.0,0.0,0.4815958142280578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699032068252563,0.8699119687080383,-8.722386155568529e-06,0.0,0.0004887585528194,0.0,0.0,92.69125366210938,0.0,0.0,0.0,0.515876829624176,4.0,0.0,1.0
566100,293.1606750488281,297.1499938964844,293.1499938964844,0.1146480143070221,-2555.529052734375,304.15283203125,0.7140509486198425,0.179657980799675,0.1637569516897201,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.4423788189888,0.050000000745058,0.0498416721820831,293.2803039550781,297.1499938964844,293.1499938964844,0.2957656979560852,-4223.9150390625,304.1707763671875,0.9144399762153624,0.3840783238410949,0.270290732383728,293.2330627441406,297.1499938964844,293.1499938964844,0.4171844720840454,-7488.19189453125,304.1846008300781,0.9990000128746032,0.5172187089920044,0.4786518514156341,293.2740478515625,297.1499938964844,293.1499938964844,0.0121857794001698,-3409.06298828125,303.17724609375,0.4423788189888,0.050000000745058,0.236427441239357,291.2362976074219,291.1499938964844,260.05535888671875,258.4453125,279.8932189941406,294.27020263671875,291.240234375,1.0,0.3192615509033203,0.7157043218612671,0.7157043218612671,1.0,1.0,-1.438940405845642,0.6048243641853333,0.8341159820556641,0.2670685946941376,0.0,0.0,0.6966317892074585,75.43120574951172,44.0,32.512229919433594,-16520.0234375,353.79864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,308.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18267.546875,18000.0,0.0,0.0,0.4800291061401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570749163627625,0.8570834994316101,-8.591911864641588e-06,0.0,0.0004871685232501,0.0,0.0,89.62091827392578,0.0,0.0,0.0,0.5102872252464294,4.0,0.0,1.0
566160,293.1606140136719,297.1499938964844,293.1499938964844,0.1141729429364204,-2546.386962890625,304.1531982421875,0.7212439179420471,0.1795372813940048,0.1636240631341934,294.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.4495513439178467,0.050000000745058,0.0496915727853775,293.2808837890625,297.1499938964844,293.1499938964844,0.2929985523223877,-4191.91064453125,304.1720275878906,0.9240680932998656,0.3823168873786926,0.2689676284790039,293.216552734375,297.1499938964844,293.1499938964844,0.4008378684520721,-7244.85107421875,304.2080078125,0.9990000128746032,0.5194032788276672,0.4635368287563324,293.2738647460937,297.1499938964844,293.1499938964844,0.0120465168729424,-3383.609130859375,303.1590270996094,0.4495513439178467,0.050000000745058,0.2357154339551925,291.2709655761719,291.1499938964844,260.0690002441406,258.45751953125,279.93780517578125,294.30718994140625,291.2779235839844,1.0,0.3123822808265686,0.7154453992843628,0.7154453992843628,1.0,1.0,-1.418057918548584,0.5953046679496765,0.8227533102035522,0.261906236410141,0.0,0.0,0.685195803642273,71.26946258544922,32.0,68.33647155761719,-16308.9921875,333.8053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70556640625,309.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18365.849609375,18000.0,0.0,0.0,0.4780246913433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391266465187073,0.8391350507736206,-8.429272384091746e-06,0.0,0.0004851342819165,0.0,0.0,85.57902526855469,0.0,0.0,0.0,0.5024973750114441,4.0,0.0,1.0
566220,293.175537109375,297.1499938964844,293.1499938964844,0.1115301400423049,-2497.323974609375,304.1566467285156,0.7343047261238098,0.1762762516736984,0.1612399667501449,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.4668707549571991,0.050000000745058,0.0493852272629737,293.2822265625,297.1499938964844,293.1499938964844,0.2875771224498749,-4129.3427734375,304.1736755371094,0.9465996623039246,0.3787247836589813,0.2662619948387146,293.1592102050781,297.1499938964844,293.1499938964844,0.3657331168651581,-6723.28369140625,304.2468566894531,0.9990000128746032,0.5292801260948181,0.4310424625873565,293.27166748046875,297.1499938964844,293.1499938964844,0.0117878690361976,-3335.694580078125,303.1278076171875,0.4668707549571991,0.050000000745058,0.2342622578144073,291.3368530273437,291.1499938964844,260.09600830078125,258.4815979003906,279.9954833984375,294.31817626953125,291.3417358398437,1.0,0.2973877191543579,0.7149274349212646,0.7149274349212646,1.0,1.0,-1.3708314895629885,0.5738663673400879,0.7969651818275452,0.2503382861614227,0.0,0.0,0.6555719375610352,62.71866226196289,35.0,80.01798248291016,-15772.5703125,292.4882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00030517578125,309.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18601.7734375,18000.0,0.0,0.0,0.4723100662231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815433144569397,0.78155118227005,-7.91591992310714e-06,0.0,0.0004793346743099,0.0,0.0,73.41998291015625,0.0,0.0,0.0,0.4784772396087646,4.0,0.0,1.0
566280,293.175537109375,297.1499938964844,293.1499938964844,0.1115301400423049,-2497.323974609375,304.1566467285156,0.7343047261238098,0.1762762516736984,0.1612399667501449,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.4668707549571991,0.050000000745058,0.0493852272629737,293.2822265625,297.1499938964844,293.1499938964844,0.2875771224498749,-4129.3427734375,304.1736755371094,0.9465996623039246,0.3787247836589813,0.2662619948387146,293.1592102050781,297.1499938964844,293.1499938964844,0.3657331168651581,-6723.28369140625,304.2468566894531,0.9990000128746032,0.5292801260948181,0.4310424625873565,293.27166748046875,297.1499938964844,293.1499938964844,0.0117878690361976,-3335.694580078125,303.1278076171875,0.4668707549571991,0.050000000745058,0.2342622578144073,291.3368530273437,291.1499938964844,260.09600830078125,258.4815979003906,279.9954833984375,294.31817626953125,291.3417358398437,1.0,0.2973877191543579,0.7149274349212646,0.7149274349212646,1.0,1.0,-1.3708314895629885,0.5738663673400879,0.7969651818275452,0.2503382861614227,0.0,0.0,0.6555719375610352,62.71866226196289,35.0,80.01798248291016,-15772.5703125,292.4882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00030517578125,309.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18601.7734375,18000.0,0.0,0.0,0.4723100662231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815433144569397,0.78155118227005,-7.91591992310714e-06,0.0,0.0004793346743099,0.0,0.0,73.41998291015625,0.0,0.0,0.0,0.4784772396087646,4.0,0.0,1.0
566340,293.1910400390625,297.1499938964844,293.1499938964844,0.108030304312706,-2433.0244140625,304.16015625,0.7415918111801147,0.172468364238739,0.1574753373861313,294.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3716125488281,0.4779558479785919,0.050000000745058,0.0491799153387546,293.2839050292969,297.1499938964844,293.1499938964844,0.2829464673995971,-4076.3837890625,304.1734313964844,0.9621425867080688,0.3750387728214264,0.2635692954063415,293.0897521972656,297.1499938964844,293.1499938964844,0.3402629494667053,-6348.0615234375,304.2562561035156,0.9990000128746032,0.543133020401001,0.4078111052513122,293.2681884765625,297.1499938964844,293.1499938964844,0.011610297486186,-3303.71923828125,303.0986328125,0.4779558479785919,0.050000000745058,0.2332883328199386,291.3736572265625,291.1499938964844,260.1224975585937,258.5052490234375,280.04461669921875,294.3281555175781,291.3741760253906,1.0,0.2868148982524872,0.7144095301628113,0.7144095301628113,1.0,1.0,-1.333767652511597,0.5571165084838867,0.7766510844230652,0.2412303537130355,0.0,0.0,0.6226950883865356,56.915626525878906,53.0,44.53846740722656,-15247.12890625,263.8202819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4186096191406,309.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18687.025390625,18000.0,0.0,0.0,0.4639215171337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108149528503418,0.7108222246170044,-7.294236183952307e-06,0.0,0.0004708213673438,0.0,0.0,60.04439163208008,0.0,0.0,0.0,0.4497641921043396,4.0,0.0,1.0
566400,293.1910400390625,297.1499938964844,293.1499938964844,0.108030304312706,-2433.0244140625,304.16015625,0.7415918111801147,0.172468364238739,0.1574753373861313,294.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3716125488281,0.4779558479785919,0.050000000745058,0.0491799153387546,293.2839050292969,297.1499938964844,293.1499938964844,0.2829464673995971,-4076.3837890625,304.1734313964844,0.9621425867080688,0.3750387728214264,0.2635692954063415,293.0897521972656,297.1499938964844,293.1499938964844,0.3402629494667053,-6348.0615234375,304.2562561035156,0.9990000128746032,0.543133020401001,0.4078111052513122,293.2681884765625,297.1499938964844,293.1499938964844,0.011610297486186,-3303.71923828125,303.0986328125,0.4779558479785919,0.050000000745058,0.2332883328199386,291.3736572265625,291.1499938964844,260.1224975585937,258.5052490234375,280.04461669921875,294.3281555175781,291.3741760253906,1.0,0.2868148982524872,0.7144095301628113,0.7144095301628113,1.0,1.0,-1.333767652511597,0.5571165084838867,0.7766510844230652,0.2412303537130355,0.0,0.0,0.6226950883865356,56.915626525878906,53.0,44.53846740722656,-15247.12890625,263.8202819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4186096191406,309.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18687.025390625,18000.0,0.0,0.0,0.4639215171337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108149528503418,0.7108222246170044,-7.294236183952307e-06,0.0,0.0004708213673438,0.0,0.0,60.04439163208008,0.0,0.0,0.0,0.4497641921043396,4.0,0.0,1.0
