time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566460,293.197021484375,297.1499938964844,293.1499938964844,0.1062233000993728,-2400.748291015625,304.15966796875,0.7396068572998047,0.1701939404010772,0.1550273895263672,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.4792235195636749,0.050000000745058,0.0491553246974945,293.2859191894531,297.1499938964844,293.1499938964844,0.2800190150737762,-4044.181884765625,304.17041015625,0.9611570835113524,0.3712379038333893,0.260932445526123,293.0394287109375,297.1499938964844,293.1499938964844,0.3362933397293091,-6303.1103515625,304.2265625,0.9990000128746032,0.5549324154853821,0.4049306809902191,293.2648010253906,297.1499938964844,293.1499938964844,0.011565082706511,-3300.7666015625,303.06494140625,0.4792235195636749,0.050000000745058,0.2331717014312744,291.346435546875,291.1499938964844,260.1483459472656,258.5283203125,280.0694580078125,294.3372802734375,291.3403625488281,1.0,0.2854907810688019,0.7143360376358032,0.7143360376358032,1.0,1.0,-1.3240208625793457,0.5527538061141968,0.7712670564651489,0.2387973964214325,0.0,0.0,0.5974453687667847,56.134727478027344,71.0,-35.83159255981445,-14928.107421875,258.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8854064941406,309.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18549.16796875,18000.0,0.0,0.0,0.4532396495342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648497998714447,0.6485047340393066,-6.748669875378255e-06,0.0,0.0004599806270562,0.0,0.0,49.57772064208984,0.0,0.0,0.0,0.4251395761966705,4.0,0.0,1.0
566520,293.197021484375,297.1499938964844,293.1499938964844,0.1062233000993728,-2400.748291015625,304.15966796875,0.7396068572998047,0.1701939404010772,0.1550273895263672,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.4792235195636749,0.050000000745058,0.0491553246974945,293.2859191894531,297.1499938964844,293.1499938964844,0.2800190150737762,-4044.181884765625,304.17041015625,0.9611570835113524,0.3712379038333893,0.260932445526123,293.0394287109375,297.1499938964844,293.1499938964844,0.3362933397293091,-6303.1103515625,304.2265625,0.9990000128746032,0.5549324154853821,0.4049306809902191,293.2648010253906,297.1499938964844,293.1499938964844,0.011565082706511,-3300.7666015625,303.06494140625,0.4792235195636749,0.050000000745058,0.2331717014312744,291.346435546875,291.1499938964844,260.1483459472656,258.5283203125,280.0694580078125,294.3372802734375,291.3403625488281,1.0,0.2854907810688019,0.7143360376358032,0.7143360376358032,1.0,1.0,-1.3240208625793457,0.5527538061141968,0.7712670564651489,0.2387973964214325,0.0,0.0,0.5974453687667847,56.134727478027344,71.0,-35.83159255981445,-14928.107421875,258.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8854064941406,309.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18549.16796875,18000.0,0.0,0.0,0.4532396495342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648497998714447,0.6485047340393066,-6.748669875378255e-06,0.0,0.0004599806270562,0.0,0.0,49.57772064208984,0.0,0.0,0.0,0.4251395761966705,4.0,0.0,1.0
566580,293.194580078125,297.1499938964844,293.1499938964844,0.1062081456184387,-2402.175048828125,304.15643310546875,0.7307214140892029,0.169486328959465,0.1541846245527267,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.4729587435722351,0.050000000745058,0.0492755435407161,293.2881774902344,297.1499938964844,293.1499938964844,0.2784074246883392,-4027.81591796875,304.16632080078125,0.9461130499839784,0.3673353493213653,0.258327305316925,293.0267944335937,297.1499938964844,293.1499938964844,0.3504812717437744,-6534.4453125,304.1770935058594,0.9990000128746032,0.5603744983673096,0.4187719821929931,293.26300048828125,297.1499938964844,293.1499938964844,0.011615534313023,-3319.650390625,303.0234375,0.4729587435722351,0.050000000745058,0.2337419539690017,291.2664489746094,291.1499938964844,260.1734313964844,258.5507202148437,280.0755615234375,294.3457946777344,291.25836181640625,1.0,0.2913006246089935,0.7142625451087952,0.7142625451087952,1.0,1.0,-1.337316632270813,0.5586957335472107,0.7786208987236023,0.241956427693367,0.0,0.0,0.5869989395141602,59.38987350463867,89.0,-96.30947875976562,-14896.4365234375,270.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2726135253906,309.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.4921875,18000.0,0.0,0.0,0.4416036903858185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149163246154785,0.6149227619171143,-6.428911092370981e-06,0.0,0.0004481716023292,0.0,0.0,44.28033447265625,0.0,0.0,0.0,0.4117591977119446,4.0,0.0,1.0
566640,293.194580078125,297.1499938964844,293.1499938964844,0.1062081456184387,-2402.175048828125,304.15643310546875,0.7307214140892029,0.169486328959465,0.1541846245527267,294.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.4729587435722351,0.050000000745058,0.0492755435407161,293.2881774902344,297.1499938964844,293.1499938964844,0.2784074246883392,-4027.81591796875,304.16632080078125,0.9461130499839784,0.3673353493213653,0.258327305316925,293.0267944335937,297.1499938964844,293.1499938964844,0.3504812717437744,-6534.4453125,304.1770935058594,0.9990000128746032,0.5603744983673096,0.4187719821929931,293.26300048828125,297.1499938964844,293.1499938964844,0.011615534313023,-3319.650390625,303.0234375,0.4729587435722351,0.050000000745058,0.2337419539690017,291.2664489746094,291.1499938964844,260.1734313964844,258.5507202148437,280.0755615234375,294.3457946777344,291.25836181640625,1.0,0.2913006246089935,0.7142625451087952,0.7142625451087952,1.0,1.0,-1.337316632270813,0.5586957335472107,0.7786208987236023,0.241956427693367,0.0,0.0,0.5869989395141602,59.38987350463867,89.0,-96.30947875976562,-14896.4365234375,270.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2726135253906,309.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.4921875,18000.0,0.0,0.0,0.4416036903858185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149163246154785,0.6149227619171143,-6.428911092370981e-06,0.0,0.0004481716023292,0.0,0.0,44.28033447265625,0.0,0.0,0.0,0.4117591977119446,4.0,0.0,1.0
566700,293.1912536621094,297.1499938964844,293.1499938964844,0.106640376150608,-2411.014404296875,304.15447998046875,0.7245306372642517,0.1695707291364669,0.154232457280159,294.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.4670994877815246,0.050000000745058,0.0493815094232559,293.2894287109375,297.1499938964844,293.1499938964844,0.2777386903762817,-4021.163330078125,304.16455078125,0.9343002438545228,0.3653428554534912,0.2570308148860931,293.0347900390625,297.1499938964844,293.1499938964844,0.3628671169281006,-6728.4482421875,304.149658203125,0.9990000128746032,0.5603765845298767,0.430606484413147,293.2630615234375,297.1499938964844,293.1499938964844,0.0116573246195912,-3332.7275390625,302.9996643066406,0.4670994877815246,0.050000000745058,0.2342446148395538,291.22119140625,291.1499938964844,260.1856384277344,258.5616455078125,280.0731811523437,294.35009765625,291.2129211425781,1.0,0.2963824570178985,0.7142257690429688,0.7142257690429688,1.0,1.0,-1.3507506847381592,0.5647138953208923,0.7860367894172668,0.2451757788658142,0.0,0.0,0.5867802500724792,62.28945159912109,89.0,-111.45858764648438,-14975.9296875,283.0337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3989562988281,309.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18145.12109375,18000.0,0.0,0.0,0.4359599351882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089577078819275,0.6089640259742737,-6.355369350785622e-06,0.0,0.0004424439102876,0.0,0.0,43.28398513793945,0.0,0.0,0.0,0.4092063903808594,4.0,0.0,1.0
566760,293.1869201660156,297.1499938964844,293.1499938964844,0.1073021367192268,-2424.03759765625,304.1524658203125,0.717473566532135,0.1698970645666122,0.1545417755842209,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4591408371925354,0.050000000745058,0.0495153926312923,293.29071044921875,297.1499938964844,293.1499938964844,0.2770855724811554,-4014.611328125,304.1631164550781,0.9205279350280762,0.3633207976818084,0.2557345628738403,293.0516052246094,297.1499938964844,293.1499938964844,0.3782153725624084,-6964.78662109375,304.121826171875,0.9990000128746032,0.5585373640060425,0.4451099038124084,293.2638854980469,297.1499938964844,293.1499938964844,0.0117054572328925,-3347.187255859375,302.9736633300781,0.4591408371925354,0.050000000745058,0.2348797023296356,291.17529296875,291.1499938964844,260.1976318359375,258.57232666015625,280.0692138671875,294.3545227050781,291.167236328125,1.0,0.3026670813560486,0.7139233350753784,0.7139233350753784,1.0,1.0,-1.3678958415985107,0.5723493099212646,0.7955465316772461,0.2492400407791137,0.0,0.0,0.5896890163421631,65.95943450927734,107.0,-119.10676574707033,-15107.126953125,298.7903137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4664306640625,309.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.310546875,18000.0,0.0,0.0,0.4307101666927337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609534502029419,0.6095408797264099,-6.332316388579784e-06,0.0,0.0004371160757727,0.0,0.0,43.21318054199219,0.0,0.0,0.0,0.409134030342102,4.0,0.0,1.0
566820,293.17559814453125,297.1499938964844,293.1499938964844,0.1092097610235214,-2460.57861328125,304.1484680175781,0.701003909111023,0.1712518632411956,0.1558621972799301,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.4415526092052459,0.050000000745058,0.0498605221509933,293.2935485839844,297.1499938964844,293.1499938964844,0.275686115026474,-4000.141845703125,304.1611022949219,0.8922551274299622,0.3591853678226471,0.2531359195709228,293.109130859375,297.1499938964844,293.1499938964844,0.4163050949573517,-7538.130859375,304.0678405761719,0.9990000128746032,0.5494310855865479,0.4804826378822326,293.26806640625,297.1499938964844,293.1499938964844,0.0118113327771425,-3378.218505859375,302.9141540527344,0.4415526092052459,0.050000000745058,0.23651684820652,291.0870056152344,291.1499938964844,260.2208251953125,258.593017578125,280.0546264648437,294.3642272949219,291.0797424316406,1.0,0.3181752562522888,0.713318407535553,0.713318407535553,1.0,1.0,-1.4111979007720947,0.5917190909385681,0.8194788694381714,0.2595824003219604,0.0,0.0,0.6040391325950623,75.42339324951172,110.0,-120.35174560546876,-15492.9296875,340.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.400390625,309.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17802.216796875,18000.0,0.0,0.0,0.4221510291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286798119544983,0.628686249256134,-6.426044365070993e-06,0.0,0.0004284296301193,0.0,0.0,45.64602279663086,0.0,0.0,0.0,0.4158978462219238,4.0,0.0,1.0
566880,293.17559814453125,297.1499938964844,293.1499938964844,0.1092097610235214,-2460.57861328125,304.1484680175781,0.701003909111023,0.1712518632411956,0.1558621972799301,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.4415526092052459,0.050000000745058,0.0498605221509933,293.2935485839844,297.1499938964844,293.1499938964844,0.275686115026474,-4000.141845703125,304.1611022949219,0.8922551274299622,0.3591853678226471,0.2531359195709228,293.109130859375,297.1499938964844,293.1499938964844,0.4163050949573517,-7538.130859375,304.0678405761719,0.9990000128746032,0.5494310855865479,0.4804826378822326,293.26806640625,297.1499938964844,293.1499938964844,0.0118113327771425,-3378.218505859375,302.9141540527344,0.4415526092052459,0.050000000745058,0.23651684820652,291.0870056152344,291.1499938964844,260.2208251953125,258.593017578125,280.0546264648437,294.3642272949219,291.0797424316406,1.0,0.3181752562522888,0.713318407535553,0.713318407535553,1.0,1.0,-1.4111979007720947,0.5917190909385681,0.8194788694381714,0.2595824003219604,0.0,0.0,0.6040391325950623,75.42339324951172,110.0,-120.35174560546876,-15492.9296875,340.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.400390625,309.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17802.216796875,18000.0,0.0,0.0,0.4221510291099548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286798119544983,0.628686249256134,-6.426044365070993e-06,0.0,0.0004284296301193,0.0,0.0,45.64602279663086,0.0,0.0,0.0,0.4158978462219238,4.0,0.0,1.0
566940,293.1586608886719,297.1499938964844,293.1499938964844,0.1118582710623741,-2510.017333984375,304.1445617675781,0.6899027824401855,0.1740185320377349,0.1582585573196411,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.4292798042297363,0.050000000745058,0.0501716583967208,293.2963562011719,297.1499938964844,293.1499938964844,0.273617684841156,-3977.210205078125,304.1609191894531,0.870997428894043,0.3549787402153015,0.2504498660564422,293.18658447265625,297.1499938964844,293.1499938964844,0.4492824077606201,-8017.3251953125,304.0411682128906,0.9990000128746032,0.5347839593887329,0.5095381736755371,293.2753601074219,297.1499938964844,293.1499938964844,0.0118614248931407,-3398.103271484375,302.8462219238281,0.4292798042297363,0.050000000745058,0.2379927486181259,291.02081298828125,291.1499938964844,260.24285888671875,258.6126708984375,280.0434875488281,294.37225341796875,291.0172119140625,1.0,0.3308257460594177,0.7127134799957275,0.7127134799957275,1.0,1.0,-1.4478137493133545,0.6080977320671082,0.8397160172462463,0.2684900164604187,0.0,0.0,0.626219630241394,83.93973541259766,113.0,-88.34619140625,-15889.6591796875,379.0683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685119628906,309.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17620.373046875,18000.0,0.0,0.0,0.4170524775981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682013273239136,0.6682080030441284,-6.696163836750202e-06,0.0,0.0004232552601024,0.0,0.0,51.395774841308594,0.0,0.0,0.0,0.4308429658412933,4.0,0.0,1.0
567000,293.1586608886719,297.1499938964844,293.1499938964844,0.1118582710623741,-2510.017333984375,304.1445617675781,0.6899027824401855,0.1740185320377349,0.1582585573196411,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.4292798042297363,0.050000000745058,0.0501716583967208,293.2963562011719,297.1499938964844,293.1499938964844,0.273617684841156,-3977.210205078125,304.1609191894531,0.870997428894043,0.3549787402153015,0.2504498660564422,293.18658447265625,297.1499938964844,293.1499938964844,0.4492824077606201,-8017.3251953125,304.0411682128906,0.9990000128746032,0.5347839593887329,0.5095381736755371,293.2753601074219,297.1499938964844,293.1499938964844,0.0118614248931407,-3398.103271484375,302.8462219238281,0.4292798042297363,0.050000000745058,0.2379927486181259,291.02081298828125,291.1499938964844,260.24285888671875,258.6126708984375,280.0434875488281,294.37225341796875,291.0172119140625,1.0,0.3308257460594177,0.7127134799957275,0.7127134799957275,1.0,1.0,-1.4478137493133545,0.6080977320671082,0.8397160172462463,0.2684900164604187,0.0,0.0,0.626219630241394,83.93973541259766,113.0,-88.34619140625,-15889.6591796875,379.0683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685119628906,309.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17620.373046875,18000.0,0.0,0.0,0.4170524775981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682013273239136,0.6682080030441284,-6.696163836750202e-06,0.0,0.0004232552601024,0.0,0.0,51.395774841308594,0.0,0.0,0.0,0.4308429658412933,4.0,0.0,1.0
567060,293.1502380371094,297.1499938964844,293.1499938964844,0.1138135567307472,-2545.177001953125,304.143310546875,0.6766790747642517,0.1755425781011581,0.1606351882219314,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.4169099330902099,0.050000000745058,0.0505801774561405,293.2989807128906,297.1499938964844,293.1499938964844,0.2698240280151367,-3932.712890625,304.1637268066406,0.8484151363372803,0.3507421314716339,0.2478216141462326,293.23638916015625,297.1499938964844,293.1499938964844,0.4410949945449829,-7874.8779296875,304.0908508300781,0.975417971611023,0.5236518979072571,0.4989902377128601,293.2839660644531,297.1499938964844,293.1499938964844,0.0118625983595848,-3403.1103515625,302.77911376953125,0.4169099330902099,0.050000000745058,0.239930585026741,291.02947998046875,291.1499938964844,260.2636413574219,258.6311950683594,280.0508728027344,294.3446044921875,291.0331115722656,1.0,0.3399368822574615,0.7116217613220215,0.7116217613220215,1.0,1.0,-1.4377562999725342,0.6032131314277649,0.8345431685447693,0.2659457921981811,0.0,0.0,0.6429623365402222,94.11473083496094,101.0,4.9984893798828125,-15932.177734375,398.9385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58563232421875,309.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17637.69921875,18000.0,0.0,0.0,0.4151581525802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097750306129456,0.709782063961029,-7.0479604801221285e-06,0.0,0.0004213327483739,0.0,0.0,58.333984375,0.0,0.0,0.0,0.4473190903663635,4.0,0.0,1.0
567120,293.1502380371094,297.1499938964844,293.1499938964844,0.1138135567307472,-2545.177001953125,304.143310546875,0.6766790747642517,0.1755425781011581,0.1606351882219314,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.4169099330902099,0.050000000745058,0.0505801774561405,293.2989807128906,297.1499938964844,293.1499938964844,0.2698240280151367,-3932.712890625,304.1637268066406,0.8484151363372803,0.3507421314716339,0.2478216141462326,293.23638916015625,297.1499938964844,293.1499938964844,0.4410949945449829,-7874.8779296875,304.0908508300781,0.975417971611023,0.5236518979072571,0.4989902377128601,293.2839660644531,297.1499938964844,293.1499938964844,0.0118625983595848,-3403.1103515625,302.77911376953125,0.4169099330902099,0.050000000745058,0.239930585026741,291.02947998046875,291.1499938964844,260.2636413574219,258.6311950683594,280.0508728027344,294.3446044921875,291.0331115722656,1.0,0.3399368822574615,0.7116217613220215,0.7116217613220215,1.0,1.0,-1.4377562999725342,0.6032131314277649,0.8345431685447693,0.2659457921981811,0.0,0.0,0.6429623365402222,94.11473083496094,101.0,4.9984893798828125,-15932.177734375,398.9385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58563232421875,309.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17637.69921875,18000.0,0.0,0.0,0.4151581525802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097750306129456,0.709782063961029,-7.0479604801221285e-06,0.0,0.0004213327483739,0.0,0.0,58.333984375,0.0,0.0,0.0,0.4473190903663635,4.0,0.0,1.0
567180,293.1508178710937,297.1499938964844,293.1499938964844,0.1137651056051254,-2543.50341796875,304.1456298828125,0.6722261905670166,0.1754283010959625,0.1608532965183258,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.4136426150798797,0.050000000745058,0.0507094040513038,293.3018493652344,297.1499938964844,293.1499938964844,0.2652391195297241,-3878.713134765625,304.166748046875,0.8398517370223999,0.3463859260082245,0.2448990494012832,293.2525939941406,297.1499938964844,293.1499938964844,0.435435950756073,-7780.1572265625,304.1194763183594,0.9653179049491882,0.5181366801261902,0.4930010735988617,293.29150390625,297.1499938964844,293.1499938964844,0.011743483133614,-3384.741943359375,302.7145690917969,0.4136426150798797,0.050000000745058,0.2405435889959335,291.0590515136719,291.1499938964844,260.28302001953125,258.64849853515625,280.0886535644531,294.3702697753906,291.0609741210937,1.0,0.3414904773235321,0.7105300426483154,0.7105300426483154,1.0,1.0,-1.4282102584838867,0.5985981225967407,0.8296120762825012,0.2633967995643616,0.0,0.0,0.6528708338737488,97.2227020263672,89.0,27.430309295654297,-15819.1982421875,401.6249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097106933594,308.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17755.546875,18000.0,0.0,0.0,0.4151455163955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347859740257263,0.7347932457923889,-7.294009719771566e-06,0.0,0.0004213199426885,0.0,0.0,62.99275970458984,0.0,0.0,0.0,0.457834929227829,4.0,0.0,1.0
567240,293.1508178710937,297.1499938964844,293.1499938964844,0.1137651056051254,-2543.50341796875,304.1456298828125,0.6722261905670166,0.1754283010959625,0.1608532965183258,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.4136426150798797,0.050000000745058,0.0507094040513038,293.3018493652344,297.1499938964844,293.1499938964844,0.2652391195297241,-3878.713134765625,304.166748046875,0.8398517370223999,0.3463859260082245,0.2448990494012832,293.2525939941406,297.1499938964844,293.1499938964844,0.435435950756073,-7780.1572265625,304.1194763183594,0.9653179049491882,0.5181366801261902,0.4930010735988617,293.29150390625,297.1499938964844,293.1499938964844,0.011743483133614,-3384.741943359375,302.7145690917969,0.4136426150798797,0.050000000745058,0.2405435889959335,291.0590515136719,291.1499938964844,260.28302001953125,258.64849853515625,280.0886535644531,294.3702697753906,291.0609741210937,1.0,0.3414904773235321,0.7105300426483154,0.7105300426483154,1.0,1.0,-1.4282102584838867,0.5985981225967407,0.8296120762825012,0.2633967995643616,0.0,0.0,0.6528708338737488,97.2227020263672,89.0,27.430309295654297,-15819.1982421875,401.6249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097106933594,308.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17755.546875,18000.0,0.0,0.0,0.4151455163955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347859740257263,0.7347932457923889,-7.294009719771566e-06,0.0,0.0004213199426885,0.0,0.0,62.99275970458984,0.0,0.0,0.0,0.457834929227829,4.0,0.0,1.0
567300,293.15142822265625,297.1499938964844,293.1499938964844,0.1135643273591995,-2539.548828125,304.14678955078125,0.6726507544517517,0.1752989441156387,0.1607260555028915,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4140572547912597,0.050000000745058,0.0506925024092197,293.3031005859375,297.1499938964844,293.1499938964844,0.2629339098930359,-3851.622314453125,304.1678771972656,0.8388851284980774,0.3442143201828003,0.2433744519948959,293.2557373046875,297.1499938964844,293.1499938964844,0.4334224164485931,-7747.0029296875,304.128662109375,0.9648199081420898,0.5162217020988464,0.4909771382808685,293.29443359375,297.1499938964844,293.1499938964844,0.0116612063720822,-3371.385498046875,302.6833190917969,0.4140572547912597,0.050000000745058,0.2404634058475494,291.0702209472656,291.1499938964844,260.2921447753906,258.6566162109375,280.1110534667969,294.3899230957031,291.0721130371094,1.0,0.3403776884078979,0.7099842429161072,0.7099842429161072,1.0,1.0,-1.4236810207366943,0.5964037179946899,0.8272773027420044,0.2621782422065735,0.0,0.0,0.6570653319358826,96.71711730957033,89.0,29.74539375305176,-15753.79296875,398.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935241699219,308.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17784.748046875,18000.0,0.0,0.0,0.4156081676483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452614307403564,0.7452688217163086,-7.394762633339269e-06,0.0,0.0004217894456814,0.0,0.0,64.99119567871094,0.0,0.0,0.0,0.4622118175029754,4.0,0.0,1.0
567360,293.15185546875,297.1499938964844,293.1499938964844,0.113338328897953,-2535.176513671875,304.1477966308594,0.6744744777679443,0.1751919984817505,0.1605654805898666,294.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.4154628217220306,0.050000000745058,0.050636313855648,293.3042297363281,297.1499938964844,293.1499938964844,0.2606136202812195,-3824.360595703125,304.1688537597656,0.8394916653633118,0.3420530259609222,0.2418268620967865,293.2572021484375,297.1499938964844,293.1499938964844,0.431623250246048,-7717.94287109375,304.1357727050781,0.9664998054504396,0.5145906209945679,0.4892613589763641,293.2968139648437,297.1499938964844,293.1499938964844,0.0115682492032647,-3355.891845703125,302.65301513671875,0.4154628217220306,0.050000000745058,0.240196868777275,291.0807800292969,291.1499938964844,260.30084228515625,258.6643981933594,280.1323547363281,294.4105224609375,291.0824584960937,1.0,0.3382942974567413,0.7097157835960388,0.7097157835960388,1.0,1.0,-1.4191832542419434,0.5942907929420471,0.824892520904541,0.2610364854335785,0.0,0.0,0.6606189608573914,95.21763610839844,77.0,29.45555877685547,-15685.8193359375,392.1720886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69549560546875,308.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.638671875,18000.0,0.0,0.0,0.4163029789924621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543188333511353,0.7543262839317322,-7.483548415621044e-06,0.0,0.0004224946023896,0.0,0.0,66.76031494140625,0.0,0.0,0.0,0.466014564037323,4.0,0.0,1.0
567420,293.1549072265625,297.1499938964844,293.1499938964844,0.1126742139458656,-2522.711669921875,304.1496276855469,0.6812390089035034,0.1745347380638122,0.1599394977092743,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4208641052246094,0.050000000745058,0.0504369102418422,293.3061218261719,297.1499938964844,293.1499938964844,0.2560439109802246,-3770.727783203125,304.170166015625,0.8445532917976379,0.3377624452114105,0.2386895418167114,293.2574768066406,297.1499938964844,293.1499938964844,0.4284634292125702,-7668.32861328125,304.1456604003906,0.9746713042259216,0.5118148922920227,0.4863184988498688,293.30029296875,297.1499938964844,293.1499938964844,0.011364416219294,-3321.33349609375,302.5941467285156,0.4208641052246094,0.050000000745058,0.2392509877681732,291.0962829589844,291.1499938964844,260.3170471191406,258.6788635253906,280.1586608886719,294.4251403808594,291.097412109375,1.0,0.3318446576595306,0.7091788649559021,0.7091788649559021,1.0,1.0,-1.409758448600769,0.589881181716919,0.8198773264884949,0.258668839931488,0.0,0.0,0.6666551828384399,90.00891876220703,65.0,22.880922317504883,-15557.0126953125,374.9364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,308.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.697265625,18000.0,0.0,0.0,0.4181849658489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691792249679565,0.7691868543624878,-7.63031312089879e-06,0.0,0.0004244045703671,0.0,0.0,69.73141479492188,0.0,0.0,0.0,0.472295880317688,4.0,0.0,1.0
567480,293.1549072265625,297.1499938964844,293.1499938964844,0.1126742139458656,-2522.711669921875,304.1496276855469,0.6812390089035034,0.1745347380638122,0.1599394977092743,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4208641052246094,0.050000000745058,0.0504369102418422,293.3061218261719,297.1499938964844,293.1499938964844,0.2560439109802246,-3770.727783203125,304.170166015625,0.8445532917976379,0.3377624452114105,0.2386895418167114,293.2574768066406,297.1499938964844,293.1499938964844,0.4284634292125702,-7668.32861328125,304.1456604003906,0.9746713042259216,0.5118148922920227,0.4863184988498688,293.30029296875,297.1499938964844,293.1499938964844,0.011364416219294,-3321.33349609375,302.5941467285156,0.4208641052246094,0.050000000745058,0.2392509877681732,291.0962829589844,291.1499938964844,260.3170471191406,258.6788635253906,280.1586608886719,294.4251403808594,291.097412109375,1.0,0.3318446576595306,0.7091788649559021,0.7091788649559021,1.0,1.0,-1.409758448600769,0.589881181716919,0.8198773264884949,0.258668839931488,0.0,0.0,0.6666551828384399,90.00891876220703,65.0,22.880922317504883,-15557.0126953125,374.9364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,308.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.697265625,18000.0,0.0,0.0,0.4181849658489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691792249679565,0.7691868543624878,-7.63031312089879e-06,0.0,0.0004244045703671,0.0,0.0,69.73141479492188,0.0,0.0,0.0,0.472295880317688,4.0,0.0,1.0
567540,293.15899658203125,297.1499938964844,293.1499938964844,0.1115931272506713,-2502.7109375,304.15155029296875,0.6914266347885132,0.1735825836658477,0.1588391363620758,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4297679662704468,0.050000000745058,0.0501580946147441,293.3076171875,297.1499938964844,293.1499938964844,0.2514296770095825,-3716.44140625,304.171142578125,0.8541697263717651,0.333503395318985,0.2355181723833084,293.2559509277344,297.1499938964844,293.1499938964844,0.4253931939601898,-7621.70654296875,304.15216064453125,0.9871389269828796,0.5093978047370911,0.4837030470371246,293.3027038574219,297.1499938964844,293.1499938964844,0.0111414492130279,-3282.1513671875,302.5372009277344,0.4297679662704468,0.050000000745058,0.2379284054040908,291.11181640625,291.1499938964844,260.3314819335937,258.69171142578125,280.1829833984375,294.4361572265625,291.11328125,1.0,0.3231070041656494,0.7086420059204102,0.7086420059204102,1.0,1.0,-1.399568796157837,0.5851304531097412,0.8144383430480957,0.2561240792274475,0.0,0.0,0.670751690864563,82.77774810791016,53.0,23.14998245239257,-15435.9638671875,352.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.36328125,18000.0,0.0,0.0,0.4204267859458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804795503616333,0.7804872989654541,-7.745623406663071e-06,0.0,0.0004266797332093,0.0,0.0,72.06814575195312,0.0,0.0,0.0,0.4770829379558563,4.0,0.0,1.0
567600,293.15899658203125,297.1499938964844,293.1499938964844,0.1115931272506713,-2502.7109375,304.15155029296875,0.6914266347885132,0.1735825836658477,0.1588391363620758,294.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4297679662704468,0.050000000745058,0.0501580946147441,293.3076171875,297.1499938964844,293.1499938964844,0.2514296770095825,-3716.44140625,304.171142578125,0.8541697263717651,0.333503395318985,0.2355181723833084,293.2559509277344,297.1499938964844,293.1499938964844,0.4253931939601898,-7621.70654296875,304.15216064453125,0.9871389269828796,0.5093978047370911,0.4837030470371246,293.3027038574219,297.1499938964844,293.1499938964844,0.0111414492130279,-3282.1513671875,302.5372009277344,0.4297679662704468,0.050000000745058,0.2379284054040908,291.11181640625,291.1499938964844,260.3314819335937,258.69171142578125,280.1829833984375,294.4361572265625,291.11328125,1.0,0.3231070041656494,0.7086420059204102,0.7086420059204102,1.0,1.0,-1.399568796157837,0.5851304531097412,0.8144383430480957,0.2561240792274475,0.0,0.0,0.670751690864563,82.77774810791016,53.0,23.14998245239257,-15435.9638671875,352.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,308.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.36328125,18000.0,0.0,0.0,0.4204267859458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804795503616333,0.7804872989654541,-7.745623406663071e-06,0.0,0.0004266797332093,0.0,0.0,72.06814575195312,0.0,0.0,0.0,0.4770829379558563,4.0,0.0,1.0
567660,293.16241455078125,297.1499938964844,293.1499938964844,0.1104496493935585,-2481.580322265625,304.1529235839844,0.7049473524093628,0.1726626902818679,0.1577098965644836,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4424415528774261,0.050000000745058,0.0498407334089279,293.3088073730469,297.1499938964844,293.1499938964844,0.246742308139801,-3661.084228515625,304.1719055175781,0.8678390979766846,0.3292663395404815,0.2323322147130966,293.2530212402344,297.1499938964844,293.1499938964844,0.4195848107337951,-7534.1845703125,304.1617431640625,0.9990000128746032,0.5073030591011047,0.4784387052059173,293.30438232421875,297.1499938964844,293.1499938964844,0.0109114656224846,-3240.313232421875,302.48193359375,0.4424415528774261,0.050000000745058,0.2364229708909988,291.13043212890625,291.1499938964844,260.343994140625,258.702880859375,280.2087097167969,294.44647216796875,291.1324462890625,1.0,0.3126218020915985,0.7081356644630432,0.7081356644630432,1.0,1.0,-1.38595449924469,0.5788178443908691,0.8071367144584656,0.2528794705867767,0.0,0.0,0.6721591949462891,74.51813507080078,41.0,27.82843017578125,-15296.828125,326.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.02734375,18000.0,0.0,0.0,0.4226910769939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786419153213501,0.7864270210266113,-7.814501259417739e-06,0.0,0.0004289777134545,0.0,0.0,73.37348937988281,0.0,0.0,0.0,0.4796560704708099,4.0,0.0,1.0
567720,293.16241455078125,297.1499938964844,293.1499938964844,0.1104496493935585,-2481.580322265625,304.1529235839844,0.7049473524093628,0.1726626902818679,0.1577098965644836,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4424415528774261,0.050000000745058,0.0498407334089279,293.3088073730469,297.1499938964844,293.1499938964844,0.246742308139801,-3661.084228515625,304.1719055175781,0.8678390979766846,0.3292663395404815,0.2323322147130966,293.2530212402344,297.1499938964844,293.1499938964844,0.4195848107337951,-7534.1845703125,304.1617431640625,0.9990000128746032,0.5073030591011047,0.4784387052059173,293.30438232421875,297.1499938964844,293.1499938964844,0.0109114656224846,-3240.313232421875,302.48193359375,0.4424415528774261,0.050000000745058,0.2364229708909988,291.13043212890625,291.1499938964844,260.343994140625,258.702880859375,280.2087097167969,294.44647216796875,291.1324462890625,1.0,0.3126218020915985,0.7081356644630432,0.7081356644630432,1.0,1.0,-1.38595449924469,0.5788178443908691,0.8071367144584656,0.2528794705867767,0.0,0.0,0.6721591949462891,74.51813507080078,41.0,27.82843017578125,-15296.828125,326.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,308.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.02734375,18000.0,0.0,0.0,0.4226910769939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786419153213501,0.7864270210266113,-7.814501259417739e-06,0.0,0.0004289777134545,0.0,0.0,73.37348937988281,0.0,0.0,0.0,0.4796560704708099,4.0,0.0,1.0
567780,293.1727905273437,297.1499938964844,293.1499938964844,0.1082907542586326,-2441.129638671875,304.1556396484375,0.7161533236503601,0.170269027352333,0.1558440327644348,294.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4557439684867859,0.050000000745058,0.049575287848711,293.3097839355469,297.1499938964844,293.1499938964844,0.2412569671869278,-3595.26904296875,304.1737976074219,0.8810482621192932,0.325047880411148,0.2292073518037796,293.22564697265625,297.1499938964844,293.1499938964844,0.3904693722724914,-7099.146484375,304.20623779296875,0.9990000128746032,0.5101656913757324,0.4514363408088684,293.3045959472656,297.1499938964844,293.1499938964844,0.0106787150725722,-3192.941650390625,302.4356384277344,0.4557439684867859,0.050000000745058,0.2351638227701187,291.18975830078125,291.1499938964844,260.3544921875,258.71221923828125,280.2550048828125,294.4559631347656,291.19696044921875,1.0,0.2998378276824951,0.7076293230056763,0.7076293230056763,1.0,1.0,-1.3456615209579468,0.5605437755584717,0.7851176857948303,0.2432489991188049,0.0,0.0,0.6636036038398743,67.13994598388672,29.0,81.33535766601562,-14961.451171875,292.0205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834228515625,308.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.548828125,18000.0,0.0,0.0,0.4242103099822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791393399238586,0.7791471481323242,-7.784535227983724e-06,0.0,0.0004305195179767,0.0,0.0,72.16004943847656,0.0,0.0,0.0,0.4766830801963806,4.0,0.0,1.0
567840,293.1727905273437,297.1499938964844,293.1499938964844,0.1082907542586326,-2441.129638671875,304.1556396484375,0.7161533236503601,0.170269027352333,0.1558440327644348,294.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4557439684867859,0.050000000745058,0.049575287848711,293.3097839355469,297.1499938964844,293.1499938964844,0.2412569671869278,-3595.26904296875,304.1737976074219,0.8810482621192932,0.325047880411148,0.2292073518037796,293.22564697265625,297.1499938964844,293.1499938964844,0.3904693722724914,-7099.146484375,304.20623779296875,0.9990000128746032,0.5101656913757324,0.4514363408088684,293.3045959472656,297.1499938964844,293.1499938964844,0.0106787150725722,-3192.941650390625,302.4356384277344,0.4557439684867859,0.050000000745058,0.2351638227701187,291.18975830078125,291.1499938964844,260.3544921875,258.71221923828125,280.2550048828125,294.4559631347656,291.19696044921875,1.0,0.2998378276824951,0.7076293230056763,0.7076293230056763,1.0,1.0,-1.3456615209579468,0.5605437755584717,0.7851176857948303,0.2432489991188049,0.0,0.0,0.6636036038398743,67.13994598388672,29.0,81.33535766601562,-14961.451171875,292.0205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834228515625,308.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.548828125,18000.0,0.0,0.0,0.4242103099822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791393399238586,0.7791471481323242,-7.784535227983724e-06,0.0,0.0004305195179767,0.0,0.0,72.16004943847656,0.0,0.0,0.0,0.4766830801963806,4.0,0.0,1.0
567900,293.1820983886719,297.1499938964844,293.1499938964844,0.1064193621277809,-2406.1630859375,304.15802001953125,0.7212662696838379,0.168155550956726,0.1540613770484924,294.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.4639856517314911,0.050000000745058,0.0494346283376216,293.3103332519531,297.1499938964844,293.1499938964844,0.2383097857236862,-3559.68896484375,304.1748046875,0.8892015218734741,0.3229179978370666,0.2276269346475601,293.2001647949219,297.1499938964844,293.1499938964844,0.3739067614078522,-6851.9609375,304.2261047363281,0.9990000128746032,0.514202892780304,0.4364031851291656,293.3038635253906,297.1499938964844,293.1499938964844,0.0105581292882561,-3167.125732421875,302.416259765625,0.4639856517314911,0.050000000745058,0.2344965934753418,291.2299499511719,291.1499938964844,260.3589172363281,258.7161865234375,280.2802124023437,294.46051025390625,291.2371826171875,1.0,0.2927003502845764,0.7073761820793152,0.7073761820793152,1.0,1.0,-1.3226103782653809,0.5501329302787781,0.7724775075912476,0.2377945631742477,0.0,0.0,0.6542466282844543,63.21234130859375,29.0,96.16560363769533,-14739.271484375,273.5596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,308.31549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18258.58984375,18000.0,0.0,0.0,0.4243277609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645447254180908,0.7645523548126221,-7.678716428927146e-06,0.0,0.0004306387272663,0.0,0.0,69.44927978515625,0.0,0.0,0.0,0.4707998037338257,4.0,0.0,1.0
567960,293.192138671875,297.1499938964844,293.1499938964844,0.1042379587888717,-2365.419189453125,304.1605224609375,0.7264900207519531,0.1657754629850387,0.1518885344266891,294.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26025390625,0.4721972048282623,0.050000000745058,0.0492899492383003,293.31085205078125,297.1499938964844,293.1499938964844,0.2353764176368713,-3524.23291015625,304.1756286621094,0.898531973361969,0.3207813203334808,0.2260370403528213,293.1686706542969,297.1499938964844,293.1499938964844,0.3563542664051056,-6589.4072265625,304.244140625,0.9990000128746032,0.5197486877441406,0.4203791320323944,293.3026428222656,297.1499938964844,293.1499938964844,0.0104412073269486,-3141.759765625,302.3984375,0.4721972048282623,0.050000000745058,0.2338103055953979,291.2695007324219,291.1499938964844,260.3628234863281,258.7196655273437,280.3057556152344,294.4648132324219,291.2767333984375,1.0,0.2851020097732544,0.7072783708572388,0.7072783708572388,1.0,1.0,-1.29786217212677,0.5390223264694214,0.7588399052619934,0.2320237755775451,0.0,0.0,0.6423126459121704,59.16413879394531,32.0,103.32754516601562,-14488.83203125,254.72178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,308.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18382.490234375,18000.0,0.0,0.0,0.4238552749156952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436168789863586,0.7436243891716003,-7.515073320973897e-06,0.0,0.0004301592125557,0.0,0.0,65.59259033203125,0.0,0.0,0.0,0.4623711705207824,4.0,0.0,1.0
568020,293.20623779296875,297.1499938964844,293.1499938964844,0.1002887859940528,-2291.698486328125,304.1634826660156,0.7327637672424316,0.161824494600296,0.1477857679128646,294.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4823223948478699,0.050000000745058,0.0490951016545295,293.3121032714844,297.1499938964844,293.1499938964844,0.2300268858671188,-3459.7763671875,304.1759338378906,0.9117907285690308,0.316453605890274,0.2228967696428299,293.10205078125,297.1499938964844,293.1499938964844,0.3309296071529388,-6211.91455078125,304.25439453125,0.9990000128746032,0.5327951908111572,0.3977739214897156,293.2992858886719,297.1499938964844,293.1499938964844,0.0102614099159836,-3103.140380859375,302.363525390625,0.4823223948478699,0.050000000745058,0.2328860163688659,291.3291931152344,291.1499938964844,260.3688659667969,258.7250366210937,280.34588623046875,294.47271728515625,291.33209228515625,1.0,0.2746431529521942,0.7070828080177307,0.7070828080177307,1.0,1.0,-1.2606807947158811,0.5223857760429382,0.7382949590682983,0.2233914881944656,0.0,0.0,0.6138650178909302,53.66619110107422,35.0,74.35404968261719,-14024.1728515625,228.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18547.298828125,18000.0,0.0,0.0,0.4209137260913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872800588607788,0.6872871518135071,-7.0628279900120106e-06,0.0,0.0004271739162504,0.0,0.0,55.79317855834961,0.0,0.0,0.0,0.4400610029697418,4.0,0.0,1.0
568080,293.20623779296875,297.1499938964844,293.1499938964844,0.1002887859940528,-2291.698486328125,304.1634826660156,0.7327637672424316,0.161824494600296,0.1477857679128646,294.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244323730469,0.4823223948478699,0.050000000745058,0.0490951016545295,293.3121032714844,297.1499938964844,293.1499938964844,0.2300268858671188,-3459.7763671875,304.1759338378906,0.9117907285690308,0.316453605890274,0.2228967696428299,293.10205078125,297.1499938964844,293.1499938964844,0.3309296071529388,-6211.91455078125,304.25439453125,0.9990000128746032,0.5327951908111572,0.3977739214897156,293.2992858886719,297.1499938964844,293.1499938964844,0.0102614099159836,-3103.140380859375,302.363525390625,0.4823223948478699,0.050000000745058,0.2328860163688659,291.3291931152344,291.1499938964844,260.3688659667969,258.7250366210937,280.34588623046875,294.47271728515625,291.33209228515625,1.0,0.2746431529521942,0.7070828080177307,0.7070828080177307,1.0,1.0,-1.2606807947158811,0.5223857760429382,0.7382949590682983,0.2233914881944656,0.0,0.0,0.6138650178909302,53.66619110107422,35.0,74.35404968261719,-14024.1728515625,228.82408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,308.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18547.298828125,18000.0,0.0,0.0,0.4209137260913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872800588607788,0.6872871518135071,-7.0628279900120106e-06,0.0,0.0004271739162504,0.0,0.0,55.79317855834961,0.0,0.0,0.0,0.4400610029697418,4.0,0.0,1.0
568140,293.20458984375,297.1499938964844,293.1499938964844,0.0987572148442268,-2263.58349609375,304.16143798828125,0.7393156886100769,0.1607158780097961,0.1461124271154403,294.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.4890084266662597,0.050000000745058,0.0489665381610393,293.3134155273437,297.1499938964844,293.1499938964844,0.2256939262151718,-3408.15234375,304.17449951171875,0.9208839535713196,0.3120810985565185,0.219767764210701,293.05157470703125,297.1499938964844,293.1499938964844,0.3138002753257751,-5959.806640625,304.2478332519531,0.9990000128746032,0.544276237487793,0.382127434015274,293.2950744628906,297.1499938964844,293.1499938964844,0.0101472828537225,-3081.412109375,302.32550048828125,0.4890084266662597,0.050000000745058,0.2322761714458465,291.34088134765625,291.1499938964844,260.3724975585937,258.728271484375,280.3758850097656,294.4795227050781,291.3401794433594,1.0,0.2673725485801697,0.7068871855735779,0.7068871855735779,1.0,1.0,-1.2352439165115356,0.5109704732894897,0.7242734432220459,0.2177104651927948,0.0,0.0,0.5872218012809753,50.03996276855469,38.0,22.168201446533203,-13641.7646484375,212.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7163391113281,308.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18521.466796875,18000.0,0.0,0.0,0.4153715968132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295660138130188,0.6295725703239441,-6.59547322356957e-06,0.0,0.000421549368184,0.0,0.0,46.70273971557617,0.0,0.0,0.0,0.417705625295639,4.0,0.0,1.0
568200,293.20458984375,297.1499938964844,293.1499938964844,0.0987572148442268,-2263.58349609375,304.16143798828125,0.7393156886100769,0.1607158780097961,0.1461124271154403,294.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409118652344,0.4890084266662597,0.050000000745058,0.0489665381610393,293.3134155273437,297.1499938964844,293.1499938964844,0.2256939262151718,-3408.15234375,304.17449951171875,0.9208839535713196,0.3120810985565185,0.219767764210701,293.05157470703125,297.1499938964844,293.1499938964844,0.3138002753257751,-5959.806640625,304.2478332519531,0.9990000128746032,0.544276237487793,0.382127434015274,293.2950744628906,297.1499938964844,293.1499938964844,0.0101472828537225,-3081.412109375,302.32550048828125,0.4890084266662597,0.050000000745058,0.2322761714458465,291.34088134765625,291.1499938964844,260.3724975585937,258.728271484375,280.3758850097656,294.4795227050781,291.3401794433594,1.0,0.2673725485801697,0.7068871855735779,0.7068871855735779,1.0,1.0,-1.2352439165115356,0.5109704732894897,0.7242734432220459,0.2177104651927948,0.0,0.0,0.5872218012809753,50.03996276855469,38.0,22.168201446533203,-13641.7646484375,212.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7163391113281,308.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18521.466796875,18000.0,0.0,0.0,0.4153715968132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295660138130188,0.6295725703239441,-6.59547322356957e-06,0.0,0.000421549368184,0.0,0.0,46.70273971557617,0.0,0.0,0.0,0.417705625295639,4.0,0.0,1.0
