time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568260,293.2001953125,297.1499938964844,293.1499938964844,0.0983762815594673,-2257.223876953125,304.15826416015625,0.7445951700210571,0.1602239459753036,0.1455342322587967,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.4933853149414062,0.050000000745058,0.0488866455852985,293.3147277832031,297.1499938964844,293.1499938964844,0.2219622284173965,-3363.985595703125,304.17254638671875,0.9253246188163756,0.3076749444007873,0.2166500836610794,293.01483154296875,297.1499938964844,293.1499938964844,0.3030496835708618,-5804.3134765625,304.2330017089844,0.9990000128746032,0.5542426109313965,0.3720723688602447,293.290771484375,297.1499938964844,293.1499938964844,0.0100726885721087,-3069.94580078125,302.2850341796875,0.4933853149414062,0.050000000745058,0.2318972051143646,291.3238830566406,291.1499938964844,260.3735656738281,258.729248046875,280.397216796875,294.4853515625,291.3211975097656,1.0,0.2626558244228363,0.7068693041801453,0.7068693041801453,1.0,1.0,-1.218184232711792,0.5033025741577148,0.7148816585540771,0.2141246050596237,0.0,0.0,0.5649566054344177,47.7770881652832,41.0,-17.27054786682129,-13356.216796875,201.6209411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723022460937,308.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18419.021484375,18000.0,0.0,0.0,0.4076337218284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811489820480347,0.5811551809310913,-6.216340807441156e-06,0.0,0.0004136963980272,0.0,0.0,39.87629699707031,0.0,0.0,0.0,0.3994272351264953,4.0,0.0,1.0
568320,293.2001953125,297.1499938964844,293.1499938964844,0.0983762815594673,-2257.223876953125,304.15826416015625,0.7445951700210571,0.1602239459753036,0.1455342322587967,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.4933853149414062,0.050000000745058,0.0488866455852985,293.3147277832031,297.1499938964844,293.1499938964844,0.2219622284173965,-3363.985595703125,304.17254638671875,0.9253246188163756,0.3076749444007873,0.2166500836610794,293.01483154296875,297.1499938964844,293.1499938964844,0.3030496835708618,-5804.3134765625,304.2330017089844,0.9990000128746032,0.5542426109313965,0.3720723688602447,293.290771484375,297.1499938964844,293.1499938964844,0.0100726885721087,-3069.94580078125,302.2850341796875,0.4933853149414062,0.050000000745058,0.2318972051143646,291.3238830566406,291.1499938964844,260.3735656738281,258.729248046875,280.397216796875,294.4853515625,291.3211975097656,1.0,0.2626558244228363,0.7068693041801453,0.7068693041801453,1.0,1.0,-1.218184232711792,0.5033025741577148,0.7148816585540771,0.2141246050596237,0.0,0.0,0.5649566054344177,47.7770881652832,41.0,-17.27054786682129,-13356.216796875,201.6209411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723022460937,308.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18419.021484375,18000.0,0.0,0.0,0.4076337218284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811489820480347,0.5811551809310913,-6.216340807441156e-06,0.0,0.0004136963980272,0.0,0.0,39.87629699707031,0.0,0.0,0.0,0.3994272351264953,4.0,0.0,1.0
568380,293.1961364746094,297.1499938964844,293.1499938964844,0.0982332900166511,-2255.36083984375,304.15576171875,0.7472637295722961,0.1597767621278762,0.1450938582420349,294.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.4957517087459564,0.050000000745058,0.048845462501049,293.3160705566406,297.1499938964844,293.1499938964844,0.218509092926979,-3323.121826171875,304.1708068847656,0.925269365310669,0.3032317757606506,0.2135355919599533,292.9892272949219,297.1499938964844,293.1499938964844,0.2974618375301361,-5727.22314453125,304.214599609375,0.9990000128746032,0.5628765821456909,0.3667798042297363,293.2872009277344,297.1499938964844,293.1499938964844,0.0100188395008444,-3063.827880859375,302.2420349121094,0.4957517087459564,0.050000000745058,0.2317018508911132,291.2934875488281,291.1499938964844,260.3720092773437,258.72784423828125,280.4120178222656,294.4907531738281,291.2900085449219,1.0,0.2599696218967438,0.7068514227867126,0.7068514227867126,1.0,1.0,-1.2072782516479492,0.4983718693256378,0.708906352519989,0.211951732635498,0.0,0.0,0.5477792024612427,46.58538055419922,59.0,-38.54732131958008,-13158.060546875,195.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075744628906,308.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.029296875,18000.0,0.0,0.0,0.3983040452003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443958044052124,0.5444017052650452,-5.940011305938242e-06,0.0,0.000404227990657,0.0,0.0,35.17273712158203,0.0,0.0,0.0,0.3858900070190429,4.0,0.0,1.0
568440,293.1961364746094,297.1499938964844,293.1499938964844,0.0982332900166511,-2255.36083984375,304.15576171875,0.7472637295722961,0.1597767621278762,0.1450938582420349,294.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.4957517087459564,0.050000000745058,0.048845462501049,293.3160705566406,297.1499938964844,293.1499938964844,0.218509092926979,-3323.121826171875,304.1708068847656,0.925269365310669,0.3032317757606506,0.2135355919599533,292.9892272949219,297.1499938964844,293.1499938964844,0.2974618375301361,-5727.22314453125,304.214599609375,0.9990000128746032,0.5628765821456909,0.3667798042297363,293.2872009277344,297.1499938964844,293.1499938964844,0.0100188395008444,-3063.827880859375,302.2420349121094,0.4957517087459564,0.050000000745058,0.2317018508911132,291.2934875488281,291.1499938964844,260.3720092773437,258.72784423828125,280.4120178222656,294.4907531738281,291.2900085449219,1.0,0.2599696218967438,0.7068514227867126,0.7068514227867126,1.0,1.0,-1.2072782516479492,0.4983718693256378,0.708906352519989,0.211951732635498,0.0,0.0,0.5477792024612427,46.58538055419922,59.0,-38.54732131958008,-13158.060546875,195.55563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075744628906,308.8385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.029296875,18000.0,0.0,0.0,0.3983040452003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443958044052124,0.5444017052650452,-5.940011305938242e-06,0.0,0.000404227990657,0.0,0.0,35.17273712158203,0.0,0.0,0.0,0.3858900070190429,4.0,0.0,1.0
568500,293.1944580078125,297.1499938964844,293.1499938964844,0.0982323363423347,-2255.779052734375,304.1547241210937,0.7446503639221191,0.1595223993062973,0.1449070870876312,294.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279052734375,0.4941355288028717,0.050000000745058,0.0488734804093837,293.3168029785156,297.1499938964844,293.1499938964844,0.216901034116745,-3304.12451171875,304.169921875,0.9191881418228148,0.3009812235832214,0.211999773979187,292.9818725585937,297.1499938964844,293.1499938964844,0.3007343113422394,-5784.23193359375,304.19677734375,0.9990000128746032,0.5663661956787109,0.3703820407390594,293.285888671875,297.1499938964844,293.1499938964844,0.0100077288225293,-3064.547607421875,302.2190246582031,0.4941355288028717,0.050000000745058,0.23183473944664,291.27423095703125,291.1499938964844,260.37017822265625,258.7262268066406,280.411376953125,294.4934387207031,291.26904296875,1.0,0.261656641960144,0.7068424224853516,0.7068424224853516,1.0,1.0,-1.20971941947937,0.4994658827781677,0.7102535367012024,0.2124537825584411,0.0,0.0,0.5413827300071716,47.32801055908203,59.0,-53.14484024047852,-13122.484375,197.8860778808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991027832031,308.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18254.091796875,18000.0,0.0,0.0,0.3932771682739258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302685499191284,0.5302743911743164,-5.836188393004704e-06,0.0,0.0003991263220086,0.0,0.0,33.468502044677734,0.0,0.0,0.0,0.3807750642299652,4.0,0.0,1.0
568560,293.1930847167969,297.1499938964844,293.1499938964844,0.0983471795916557,-2258.542724609375,304.1536560058594,0.7393894791603088,0.1592265218496322,0.1447208076715469,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.4906313121318817,0.050000000745058,0.048936516046524,293.317626953125,297.1499938964844,293.1499938964844,0.2155563533306121,-3288.523193359375,304.16876220703125,0.9093130230903624,0.2987088859081268,0.2104723751544952,292.9813842773437,297.1499938964844,293.1499938964844,0.3086566030979156,-5913.67236328125,304.173828125,0.9990000128746032,0.5685979127883911,0.378366619348526,293.2851257324219,297.1499938964844,293.1499938964844,0.0100141437724232,-3070.208984375,302.1928100585937,0.4906313121318817,0.050000000745058,0.2321337610483169,291.2419738769531,291.1499938964844,260.3676147460937,258.72393798828125,280.40533447265625,294.4962158203125,291.2342834472656,1.0,0.2649968862533569,0.7067151069641113,0.7067151069641113,1.0,1.0,-1.217677116394043,0.5030021071434021,0.7146750688552856,0.214104875922203,0.0,0.0,0.5384097099304199,49.0347900390625,62.0,-77.44806671142578,-13140.51953125,204.0598297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.958251953125,308.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.234375,18000.0,0.0,0.0,0.3882217705249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205240845680237,0.5205298662185669,-5.757681265095016e-06,0.0,0.0003939957241527,0.0,0.0,32.28943634033203,0.0,0.0,0.0,0.3772268295288086,4.0,0.0,1.0
568620,293.1912536621094,297.1499938964844,293.1499938964844,0.0984520986676216,-2261.59765625,304.1523132324219,0.7308160662651062,0.1585113704204559,0.1442197114229202,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4849859774112701,0.050000000745058,0.0490434542298316,293.3191223144531,297.1499938964844,293.1499938964844,0.212772935628891,-3255.87158203125,304.1672058105469,0.8938952684402466,0.2941569089889526,0.2073851376771927,292.9938659667969,297.1499938964844,293.1499938964844,0.3225340247154236,-6135.50537109375,304.1432189941406,0.9990000128746032,0.5703587532043457,0.3915422260761261,293.2852478027344,297.1499938964844,293.1499938964844,0.0100140217691659,-3078.725341796875,302.1357421875,0.4849859774112701,0.050000000745058,0.2326410263776779,291.1767883300781,291.1499938964844,260.3603515625,258.7174377441406,280.3959350585937,294.501953125,291.17266845703125,1.0,0.2698998749256134,0.7064604759216309,0.7064604759216309,1.0,1.0,-1.2299258708953855,0.5084021687507629,0.7215237021446228,0.2167364805936813,0.0,0.0,0.5396552085876465,51.91741561889648,65.0,-74.9671859741211,-13250.2392578125,214.2375640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1482238769531,309.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.3786496520042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172679424285889,0.5172736644744873,-5.701284862880129e-06,0.0,0.0003842812729999,0.0,0.0,31.759519577026367,0.0,0.0,0.0,0.3756030201911926,4.0,0.0,1.0
568680,293.1912536621094,297.1499938964844,293.1499938964844,0.0984520986676216,-2261.59765625,304.1523132324219,0.7308160662651062,0.1585113704204559,0.1442197114229202,294.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4849859774112701,0.050000000745058,0.0490434542298316,293.3191223144531,297.1499938964844,293.1499938964844,0.212772935628891,-3255.87158203125,304.1672058105469,0.8938952684402466,0.2941569089889526,0.2073851376771927,292.9938659667969,297.1499938964844,293.1499938964844,0.3225340247154236,-6135.50537109375,304.1432189941406,0.9990000128746032,0.5703587532043457,0.3915422260761261,293.2852478027344,297.1499938964844,293.1499938964844,0.0100140217691659,-3078.725341796875,302.1357421875,0.4849859774112701,0.050000000745058,0.2326410263776779,291.1767883300781,291.1499938964844,260.3603515625,258.7174377441406,280.3959350585937,294.501953125,291.17266845703125,1.0,0.2698998749256134,0.7064604759216309,0.7064604759216309,1.0,1.0,-1.2299258708953855,0.5084021687507629,0.7215237021446228,0.2167364805936813,0.0,0.0,0.5396552085876465,51.91741561889648,65.0,-74.9671859741211,-13250.2392578125,214.2375640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1482238769531,309.02691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.916015625,18000.0,0.0,0.0,0.3786496520042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172679424285889,0.5172736644744873,-5.701284862880129e-06,0.0,0.0003842812729999,0.0,0.0,31.759519577026367,0.0,0.0,0.0,0.3756030201911926,4.0,0.0,1.0
568740,293.1905517578125,297.1499938964844,293.1499938964844,0.0981959104537963,-2257.43408203125,304.1519775390625,0.7225087285041809,0.1576071828603744,0.1435529738664627,294.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4794549643993377,0.050000000745058,0.0491514019668102,293.3205871582031,297.1499938964844,293.1499938964844,0.2094671726226806,-3216.136474609375,304.1669921875,0.8795174956321716,0.2895748913288116,0.2042823433876037,293.01397705078125,297.1499938964844,293.1499938964844,0.3359986543655395,-6345.27099609375,304.1232604980469,0.9990000128746032,0.5702522397041321,0.4044060111045837,293.2873229980469,297.1499938964844,293.1499938964844,0.0099852504208683,-3079.216796875,302.077392578125,0.4794549643993377,0.050000000745058,0.2331530749797821,291.139892578125,291.1499938964844,260.3500061035156,258.7082214355469,280.3865051269531,294.508544921875,291.136474609375,1.0,0.2748706340789795,0.7062058448791504,0.7062058448791504,1.0,1.0,-1.2415863275527954,0.5135534405708313,0.7280328869819641,0.2192225456237793,0.0,0.0,0.5435276627540588,54.8182373046875,68.0,-57.012489318847656,-13362.4892578125,224.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1625671386719,309.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3984375,18000.0,0.0,0.0,0.37043097615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521783173084259,0.5217888951301575,-5.715427050745348e-06,0.0,0.0003759403480216,0.0,0.0,32.192562103271484,0.0,0.0,0.0,0.3769738674163818,4.0,0.0,1.0
568800,293.1905517578125,297.1499938964844,293.1499938964844,0.0981959104537963,-2257.43408203125,304.1519775390625,0.7225087285041809,0.1576071828603744,0.1435529738664627,294.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4794549643993377,0.050000000745058,0.0491514019668102,293.3205871582031,297.1499938964844,293.1499938964844,0.2094671726226806,-3216.136474609375,304.1669921875,0.8795174956321716,0.2895748913288116,0.2042823433876037,293.01397705078125,297.1499938964844,293.1499938964844,0.3359986543655395,-6345.27099609375,304.1232604980469,0.9990000128746032,0.5702522397041321,0.4044060111045837,293.2873229980469,297.1499938964844,293.1499938964844,0.0099852504208683,-3079.216796875,302.077392578125,0.4794549643993377,0.050000000745058,0.2331530749797821,291.139892578125,291.1499938964844,260.3500061035156,258.7082214355469,280.3865051269531,294.508544921875,291.136474609375,1.0,0.2748706340789795,0.7062058448791504,0.7062058448791504,1.0,1.0,-1.2415863275527954,0.5135534405708313,0.7280328869819641,0.2192225456237793,0.0,0.0,0.5435276627540588,54.8182373046875,68.0,-57.012489318847656,-13362.4892578125,224.4281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1625671386719,309.0406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3984375,18000.0,0.0,0.0,0.37043097615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521783173084259,0.5217888951301575,-5.715427050745348e-06,0.0,0.0003759403480216,0.0,0.0,32.192562103271484,0.0,0.0,0.0,0.3769738674163818,4.0,0.0,1.0
568860,293.1907043457031,297.1499938964844,293.1499938964844,0.0977674946188926,-2249.931396484375,304.15203857421875,0.7140306234359741,0.156550720334053,0.1427423804998397,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4736689925193786,0.050000000745058,0.0492627844214439,293.322021484375,297.1499938964844,293.1499938964844,0.2060199230909347,-3174.3837890625,304.1670837402344,0.8657874464988708,0.2849660813808441,0.2011605501174926,293.038330078125,297.1499938964844,293.1499938964844,0.3497598171234131,-6555.35791015625,304.109375,0.9990000128746032,0.5687694549560547,0.4172635674476623,293.2906799316406,297.1499938964844,293.1499938964844,0.0099456310272216,-3077.099609375,302.0154113769531,0.4736689925193786,0.050000000745058,0.2336814403533935,291.10919189453125,291.1499938964844,260.3378295898437,258.69732666015625,280.378662109375,294.51593017578125,291.106689453125,1.0,0.2798466682434082,0.7056552767753601,0.7056552767753601,1.0,1.0,-1.2530676126480105,0.5185626745223999,0.7345048785209656,0.221600666642189,0.0,0.0,0.5511161088943481,57.80500030517578,71.0,-43.82703399658203,-13477.8994140625,234.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0253601074219,308.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.857421875,18000.0,0.0,0.0,0.3639836013317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331183671951294,0.5331241488456726,-5.774394139734795e-06,0.0,0.000369397108443,0.0,0.0,33.408443450927734,0.0,0.0,0.0,0.3807820975780487,4.0,0.0,1.0
568920,293.1907043457031,297.1499938964844,293.1499938964844,0.0977674946188926,-2249.931396484375,304.15203857421875,0.7140306234359741,0.156550720334053,0.1427423804998397,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4736689925193786,0.050000000745058,0.0492627844214439,293.322021484375,297.1499938964844,293.1499938964844,0.2060199230909347,-3174.3837890625,304.1670837402344,0.8657874464988708,0.2849660813808441,0.2011605501174926,293.038330078125,297.1499938964844,293.1499938964844,0.3497598171234131,-6555.35791015625,304.109375,0.9990000128746032,0.5687694549560547,0.4172635674476623,293.2906799316406,297.1499938964844,293.1499938964844,0.0099456310272216,-3077.099609375,302.0154113769531,0.4736689925193786,0.050000000745058,0.2336814403533935,291.10919189453125,291.1499938964844,260.3378295898437,258.69732666015625,280.378662109375,294.51593017578125,291.106689453125,1.0,0.2798466682434082,0.7056552767753601,0.7056552767753601,1.0,1.0,-1.2530676126480105,0.5185626745223999,0.7345048785209656,0.221600666642189,0.0,0.0,0.5511161088943481,57.80500030517578,71.0,-43.82703399658203,-13477.8994140625,234.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0253601074219,308.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.857421875,18000.0,0.0,0.0,0.3639836013317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331183671951294,0.5331241488456726,-5.774394139734795e-06,0.0,0.000369397108443,0.0,0.0,33.408443450927734,0.0,0.0,0.0,0.3807820975780487,4.0,0.0,1.0
568980,293.1908569335937,297.1499938964844,293.1499938964844,0.0972214788198471,-2240.124267578125,304.1522827148437,0.7051833271980286,0.1554867327213287,0.1418603062629699,294.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4674080610275268,0.050000000745058,0.0493767336010932,293.3233337402344,297.1499938964844,293.1499938964844,0.202436164021492,-3130.67578125,304.1673583984375,0.8528423309326172,0.2803395390510559,0.1980274319648742,293.06561279296875,297.1499938964844,293.1499938964844,0.3636103868484497,-6763.18603515625,304.0999450683594,0.9990000128746032,0.5660673975944519,0.430018812417984,293.2948913574219,297.1499938964844,293.1499938964844,0.009896638803184,-3072.5361328125,301.9507751464844,0.4674080610275268,0.050000000745058,0.2342219650745391,291.0853881835937,291.1499938964844,260.3251342773437,258.6858215332031,280.3712158203125,294.5238952636719,291.0832824707031,1.0,0.2847971618175506,0.7051047682762146,0.7051047682762146,1.0,1.0,-1.2643440961837769,0.5234841704368591,0.7408599257469177,0.223929151892662,0.0,0.0,0.5613749027252197,60.85505676269531,74.0,-34.69580078125,-13590.2392578125,245.622787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7626953125,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.25390625,18000.0,0.0,0.0,0.3596048951148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500043630599976,0.5500102043151855,-5.8741297834785655e-06,0.0,0.0003649532445706,0.0,0.0,35.329288482666016,0.0,0.0,0.0,0.3866586685180664,4.0,0.0,1.0
569040,293.1908569335937,297.1499938964844,293.1499938964844,0.0972214788198471,-2240.124267578125,304.1522827148437,0.7051833271980286,0.1554867327213287,0.1418603062629699,294.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.4674080610275268,0.050000000745058,0.0493767336010932,293.3233337402344,297.1499938964844,293.1499938964844,0.202436164021492,-3130.67578125,304.1673583984375,0.8528423309326172,0.2803395390510559,0.1980274319648742,293.06561279296875,297.1499938964844,293.1499938964844,0.3636103868484497,-6763.18603515625,304.0999450683594,0.9990000128746032,0.5660673975944519,0.430018812417984,293.2948913574219,297.1499938964844,293.1499938964844,0.009896638803184,-3072.5361328125,301.9507751464844,0.4674080610275268,0.050000000745058,0.2342219650745391,291.0853881835937,291.1499938964844,260.3251342773437,258.6858215332031,280.3712158203125,294.5238952636719,291.0832824707031,1.0,0.2847971618175506,0.7051047682762146,0.7051047682762146,1.0,1.0,-1.2643440961837769,0.5234841704368591,0.7408599257469177,0.223929151892662,0.0,0.0,0.5613749027252197,60.85505676269531,74.0,-34.69580078125,-13590.2392578125,245.622787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7626953125,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.25390625,18000.0,0.0,0.0,0.3596048951148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500043630599976,0.5500102043151855,-5.8741297834785655e-06,0.0,0.0003649532445706,0.0,0.0,35.329288482666016,0.0,0.0,0.0,0.3866586685180664,4.0,0.0,1.0
569100,293.1897277832031,297.1499938964844,293.1499938964844,0.0970534607768058,-2237.178955078125,304.15216064453125,0.7010632157325745,0.1551890969276428,0.1415609568357467,294.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.4640494287014007,0.050000000745058,0.0494340248405933,293.323974609375,297.1499938964844,293.1499938964844,0.2006149590015411,-3108.376708984375,304.1675109863281,0.8467013239860535,0.2780190408229828,0.1964561641216278,293.0809631347656,297.1499938964844,293.1499938964844,0.3705148994922638,-6865.60595703125,304.09649658203125,0.9990000128746032,0.5641263723373413,0.4362914264202118,293.29718017578125,297.1499938964844,293.1499938964844,0.0098696406930685,-3069.6328125,301.9175720214844,0.4640494287014007,0.050000000745058,0.2344937324523925,291.07476806640625,291.1499938964844,260.3185729980469,258.67987060546875,280.3674621582031,294.5279846191406,291.0728454589844,1.0,0.2872589230537414,0.7048295140266418,0.7048295140266418,1.0,1.0,-1.2700231075286863,0.5259642004966736,0.7440589070320129,0.2251053750514984,0.0,0.0,0.5674581527709961,62.38941955566406,74.0,-31.61356544494629,-13646.6640625,251.0796661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5942687988281,308.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17827.115234375,18000.0,0.0,0.0,0.3582316637039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604058504104614,0.560411810874939,-5.938720732956426e-06,0.0,0.0003635596076492,0.0,0.0,36.560665130615234,0.0,0.0,0.0,0.3903477489948272,4.0,0.0,1.0
569160,293.18817138671875,297.1499938964844,293.1499938964844,0.0969917103648185,-2236.21533203125,304.1518859863281,0.6972817182540894,0.1549946367740631,0.1413963884115219,294.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.4605885148048401,0.050000000745058,0.0494913794100284,293.3245849609375,297.1499938964844,293.1499938964844,0.1987773329019546,-3085.8212890625,304.16766357421875,0.8407706618309021,0.2756936848163605,0.194881334900856,293.09716796875,297.1499938964844,293.1499938964844,0.3773868381977081,-6966.83447265625,304.09375,0.9990000128746032,0.5618160963058472,0.4424816071987152,293.2995300292969,297.1499938964844,293.1499938964844,0.0098412493243813,-3066.377197265625,301.8838195800781,0.4605885148048401,0.050000000745058,0.2347657978534698,291.0648803710937,291.1499938964844,260.3119201660156,258.6737670898437,280.3637390136719,294.5321655273437,291.0630798339844,1.0,0.2897112965583801,0.7045466899871826,0.7045466899871826,1.0,1.0,-1.2757610082626345,0.528468668460846,0.7472923398017883,0.2262977361679077,0.0,0.0,0.5741336941719055,63.92667388916016,77.0,-29.135290145874023,-13704.0166015625,256.6092224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4061889648437,308.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17802.794921875,18000.0,0.0,0.0,0.3574127852916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720905065536499,0.5720965266227722,-6.013546226313338e-06,0.0,0.0003627285477705,0.0,0.0,37.98600387573242,0.0,0.0,0.0,0.3945446610450744,4.0,0.0,1.0
569220,293.1844177246094,297.1499938964844,293.1499938964844,0.0970163643360138,-2237.0166015625,304.1512145996094,0.6903402209281921,0.154787465929985,0.1412650942802429,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.4540500044822693,0.050000000745058,0.0496067143976688,293.3257751464844,297.1499938964844,293.1499938964844,0.1950526088476181,-3039.927734375,304.1679992675781,0.8294087052345276,0.2710283994674682,0.191721886396408,293.1312866210937,297.1499938964844,293.1499938964844,0.3910548985004425,-7166.27294921875,304.0897521972656,0.9990000128746032,0.5562438368797302,0.4546745717525482,293.304443359375,297.1499938964844,293.1499938964844,0.0097804134711623,-3058.80224609375,301.8148193359375,0.4540500044822693,0.050000000745058,0.2353128939867019,291.0472412109375,291.1499938964844,260.2982177734375,258.66119384765625,280.35626220703125,294.54058837890625,291.0457763671875,1.0,0.2945810556411743,0.7039811015129089,0.7039811015129089,1.0,1.0,-1.28724205493927,0.5334794521331787,0.7537626028060913,0.2286969125270843,0.0,0.0,0.5890485048294067,67.01863861083984,80.0,-24.597797393798828,-13821.6376953125,267.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98651123046875,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17754.30859375,18000.0,0.0,0.0,0.3574138879776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991409420967102,0.5991471409797668,-6.194970410433598e-06,0.0,0.000362729653716,0.0,0.0,41.45698547363281,0.0,0.0,0.0,0.4044543504714966,4.0,0.0,1.0
569280,293.1844177246094,297.1499938964844,293.1499938964844,0.0970163643360138,-2237.0166015625,304.1512145996094,0.6903402209281921,0.154787465929985,0.1412650942802429,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.4540500044822693,0.050000000745058,0.0496067143976688,293.3257751464844,297.1499938964844,293.1499938964844,0.1950526088476181,-3039.927734375,304.1679992675781,0.8294087052345276,0.2710283994674682,0.191721886396408,293.1312866210937,297.1499938964844,293.1499938964844,0.3910548985004425,-7166.27294921875,304.0897521972656,0.9990000128746032,0.5562438368797302,0.4546745717525482,293.304443359375,297.1499938964844,293.1499938964844,0.0097804134711623,-3058.80224609375,301.8148193359375,0.4540500044822693,0.050000000745058,0.2353128939867019,291.0472412109375,291.1499938964844,260.2982177734375,258.66119384765625,280.35626220703125,294.54058837890625,291.0457763671875,1.0,0.2945810556411743,0.7039811015129089,0.7039811015129089,1.0,1.0,-1.28724205493927,0.5334794521331787,0.7537626028060913,0.2286969125270843,0.0,0.0,0.5890485048294067,67.01863861083984,80.0,-24.597797393798828,-13821.6376953125,267.8418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98651123046875,308.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17754.30859375,18000.0,0.0,0.0,0.3574138879776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991409420967102,0.5991471409797668,-6.194970410433598e-06,0.0,0.000362729653716,0.0,0.0,41.45698547363281,0.0,0.0,0.0,0.4044543504714966,4.0,0.0,1.0
569340,293.17987060546875,297.1499938964844,293.1499938964844,0.0972000062465667,-2240.725341796875,304.1505126953125,0.6841433048248291,0.1548348814249038,0.1413540244102478,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4480421543121338,0.050000000745058,0.0497227571904659,293.3269348144531,297.1499938964844,293.1499938964844,0.1912579387426376,-2992.923583984375,304.1683044433594,0.8184601664543152,0.2663433253765106,0.1885489225387573,293.16680908203125,297.1499938964844,293.1499938964844,0.4045716226100921,-7361.21484375,304.0873413085937,0.9990000128746032,0.5495174527168274,0.4666211009025574,293.3096008300781,297.1499938964844,293.1499938964844,0.0097139105200767,-3049.693603515625,301.7438659667969,0.4480421543121338,0.050000000745058,0.2358633577823639,291.032958984375,291.1499938964844,260.2840881347656,258.6481628417969,280.3487243652344,294.549072265625,291.03179931640625,1.0,0.2993962168693542,0.7034155130386353,0.7034155130386353,1.0,1.0,-1.298680305480957,0.5384734869003296,0.7602068781852722,0.2310953140258789,0.0,0.0,0.605646014213562,70.12972259521484,83.0,-20.014787673950195,-13943.1669921875,279.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,308.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.32421875,18000.0,0.0,0.0,0.3595101237297058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630614697933197,0.6306211352348328,-6.419606506824493e-06,0.0,0.0003648570855148,0.0,0.0,45.80552291870117,0.0,0.0,0.0,0.416303277015686,4.0,0.0,1.0
569400,293.17987060546875,297.1499938964844,293.1499938964844,0.0972000062465667,-2240.725341796875,304.1505126953125,0.6841433048248291,0.1548348814249038,0.1413540244102478,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.4480421543121338,0.050000000745058,0.0497227571904659,293.3269348144531,297.1499938964844,293.1499938964844,0.1912579387426376,-2992.923583984375,304.1683044433594,0.8184601664543152,0.2663433253765106,0.1885489225387573,293.16680908203125,297.1499938964844,293.1499938964844,0.4045716226100921,-7361.21484375,304.0873413085937,0.9990000128746032,0.5495174527168274,0.4666211009025574,293.3096008300781,297.1499938964844,293.1499938964844,0.0097139105200767,-3049.693603515625,301.7438659667969,0.4480421543121338,0.050000000745058,0.2358633577823639,291.032958984375,291.1499938964844,260.2840881347656,258.6481628417969,280.3487243652344,294.549072265625,291.03179931640625,1.0,0.2993962168693542,0.7034155130386353,0.7034155130386353,1.0,1.0,-1.298680305480957,0.5384734869003296,0.7602068781852722,0.2310953140258789,0.0,0.0,0.605646014213562,70.12972259521484,83.0,-20.014787673950195,-13943.1669921875,279.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,308.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17708.32421875,18000.0,0.0,0.0,0.3595101237297058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630614697933197,0.6306211352348328,-6.419606506824493e-06,0.0,0.0003648570855148,0.0,0.0,45.80552291870117,0.0,0.0,0.0,0.416303277015686,4.0,0.0,1.0
569460,293.1732177734375,297.1499938964844,293.1499938964844,0.0976876392960548,-2250.062744140625,304.1495056152344,0.6789973974227905,0.155420497059822,0.1418375223875045,294.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4425590932369232,0.050000000745058,0.0498387590050697,293.3280334472656,297.1499938964844,293.1499938964844,0.187395378947258,-2944.819091796875,304.16864013671875,0.8074914216995239,0.2616381049156189,0.1853616088628769,293.20391845703125,297.1499938964844,293.1499938964844,0.4178365767002105,-7550.4609375,304.0861511230469,0.9990000128746032,0.5415706038475037,0.4782653450965881,293.3149719238281,297.1499938964844,293.1499938964844,0.0096414880827069,-3038.958984375,301.6709289550781,0.4425590932369232,0.050000000745058,0.2364136278629303,291.0220642089844,291.1499938964844,260.26953125,258.6346740722656,280.3411865234375,294.5576171875,291.021240234375,1.0,0.3041552007198334,0.7028143405914307,0.7028143405914307,1.0,1.0,-1.3102118968963623,0.543503999710083,0.7667078375816345,0.233510747551918,0.0,0.0,0.6234682202339172,73.24288177490234,71.0,-15.381576538085938,-14069.9912109375,290.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07244873046875,308.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17666.51171875,18000.0,0.0,0.0,0.3635114133358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658132076263428,0.6658199429512024,-6.687252607662231e-06,0.0,0.0003689178847707,0.0,0.0,51.08125686645508,0.0,0.0,0.0,0.4299295842647552,4.0,0.0,1.0
569520,293.1732177734375,297.1499938964844,293.1499938964844,0.0976876392960548,-2250.062744140625,304.1495056152344,0.6789973974227905,0.155420497059822,0.1418375223875045,294.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4425590932369232,0.050000000745058,0.0498387590050697,293.3280334472656,297.1499938964844,293.1499938964844,0.187395378947258,-2944.819091796875,304.16864013671875,0.8074914216995239,0.2616381049156189,0.1853616088628769,293.20391845703125,297.1499938964844,293.1499938964844,0.4178365767002105,-7550.4609375,304.0861511230469,0.9990000128746032,0.5415706038475037,0.4782653450965881,293.3149719238281,297.1499938964844,293.1499938964844,0.0096414880827069,-3038.958984375,301.6709289550781,0.4425590932369232,0.050000000745058,0.2364136278629303,291.0220642089844,291.1499938964844,260.26953125,258.6346740722656,280.3411865234375,294.5576171875,291.021240234375,1.0,0.3041552007198334,0.7028143405914307,0.7028143405914307,1.0,1.0,-1.3102118968963623,0.543503999710083,0.7667078375816345,0.233510747551918,0.0,0.0,0.6234682202339172,73.24288177490234,71.0,-15.381576538085938,-14069.9912109375,290.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07244873046875,308.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17666.51171875,18000.0,0.0,0.0,0.3635114133358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658132076263428,0.6658199429512024,-6.687252607662231e-06,0.0,0.0003689178847707,0.0,0.0,51.08125686645508,0.0,0.0,0.0,0.4299295842647552,4.0,0.0,1.0
569580,293.1666259765625,297.1499938964844,293.1499938964844,0.0982364788651466,-2260.1875,304.1488037109375,0.680547833442688,0.1561780720949173,0.1425794959068298,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.4428218305110931,0.050000000745058,0.0498329550027847,293.328857421875,297.1499938964844,293.1499938964844,0.183134377002716,-2891.1240234375,304.1695556640625,0.802940845489502,0.2569615244865417,0.1820921450853347,293.2337646484375,297.1499938964844,293.1499938964844,0.4184845685958862,-7548.5107421875,304.1069641113281,0.9990000128746032,0.5341125726699829,0.4776895344257355,293.3202209472656,297.1499938964844,293.1499938964844,0.0095236860215663,-3016.125732421875,301.5999755859375,0.4428218305110931,0.050000000745058,0.2363860756158828,291.02935791015625,291.1499938964844,260.2545166015625,258.6207580566406,280.3461303710937,294.5660705566406,291.0321655273437,1.0,0.3030116260051727,0.7022132277488708,0.7022132277488708,1.0,1.0,-1.3064570426940918,0.5416810512542725,0.7647760510444641,0.232453316450119,0.0,0.0,0.6395676732063293,73.03730010986328,59.0,15.586867332458496,-14100.9951171875,288.9153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6421813964844,307.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17664.787109375,18000.0,0.0,0.0,0.3690065145492553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020143866539001,0.7020213603973389,-6.987553661019774e-06,0.0,0.0003744947025552,0.0,0.0,57.032352447509766,0.0,0.0,0.0,0.4443069994449615,4.0,0.0,1.0
569640,293.1666259765625,297.1499938964844,293.1499938964844,0.0982364788651466,-2260.1875,304.1488037109375,0.680547833442688,0.1561780720949173,0.1425794959068298,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.4428218305110931,0.050000000745058,0.0498329550027847,293.328857421875,297.1499938964844,293.1499938964844,0.183134377002716,-2891.1240234375,304.1695556640625,0.802940845489502,0.2569615244865417,0.1820921450853347,293.2337646484375,297.1499938964844,293.1499938964844,0.4184845685958862,-7548.5107421875,304.1069641113281,0.9990000128746032,0.5341125726699829,0.4776895344257355,293.3202209472656,297.1499938964844,293.1499938964844,0.0095236860215663,-3016.125732421875,301.5999755859375,0.4428218305110931,0.050000000745058,0.2363860756158828,291.02935791015625,291.1499938964844,260.2545166015625,258.6207580566406,280.3461303710937,294.5660705566406,291.0321655273437,1.0,0.3030116260051727,0.7022132277488708,0.7022132277488708,1.0,1.0,-1.3064570426940918,0.5416810512542725,0.7647760510444641,0.232453316450119,0.0,0.0,0.6395676732063293,73.03730010986328,59.0,15.586867332458496,-14100.9951171875,288.9153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6421813964844,307.8360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17664.787109375,18000.0,0.0,0.0,0.3690065145492553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020143866539001,0.7020213603973389,-6.987553661019774e-06,0.0,0.0003744947025552,0.0,0.0,57.032352447509766,0.0,0.0,0.0,0.4443069994449615,4.0,0.0,1.0
569700,293.1658630371094,297.1499938964844,293.1499938964844,0.0981468707323074,-2258.192626953125,304.1492004394531,0.6828499436378479,0.1561187654733657,0.1426509916782379,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.4448004066944122,0.050000000745058,0.0497900769114494,293.3291320800781,297.1499938964844,293.1499938964844,0.1807687729597091,-2860.984375,304.1703186035156,0.8029062747955322,0.2546374201774597,0.1804389506578445,293.2406311035156,297.1499938964844,293.1499938964844,0.4141772091388702,-7479.29052734375,304.12261962890625,0.9990000128746032,0.531700074672699,0.4734122455120086,293.32244873046875,297.1499938964844,293.1499938964844,0.0094467056915164,-2999.210693359375,301.5677490234375,0.4448004066944122,0.050000000745058,0.236182689666748,291.04742431640625,291.1499938964844,260.24688720703125,258.6136474609375,280.3530578613281,294.5702819824219,291.0513610839844,1.0,0.3007435500621795,0.7019127011299133,0.7019127011299133,1.0,1.0,-1.2991315126419067,0.5383474230766296,0.7607840299606323,0.2306307703256607,0.0,0.0,0.6446260809898376,71.83724212646484,59.0,35.199588775634766,-14063.6416015625,283.2338562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4599304199219,307.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17716.08203125,18000.0,0.0,0.0,0.3720324039459228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161097526550293,0.7161168456077576,-7.120536793081556e-06,0.0,0.0003775655932258,0.0,0.0,59.560691833496094,0.0,0.0,0.0,0.4500775039196014,4.0,0.0,1.0
569760,293.1673889160156,297.1499938964844,293.1499938964844,0.0977052077651023,-2249.5205078125,304.150146484375,0.6856313943862915,0.1556223630905151,0.1423497796058654,294.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4478338360786438,0.050000000745058,0.0497270189225673,293.3293762207031,297.1499938964844,293.1499938964844,0.1783220916986465,-2829.669189453125,304.1710510253906,0.8040816783905029,0.2523219287395477,0.178776741027832,293.2414855957031,297.1499938964844,293.1499938964844,0.4074624180793762,-7375.125,304.13983154296875,0.9990000128746032,0.5303759574890137,0.4670504927635193,293.3242492675781,297.1499938964844,293.1499938964844,0.0093633905053138,-2980.2109375,301.5375061035156,0.4478338360786438,0.050000000745058,0.2358835637569427,291.0707092285156,291.1499938964844,260.2391662597656,258.6064453125,280.36212158203125,294.5744323730469,291.0755615234375,1.0,0.2975100576877594,0.7016634941101074,0.7016634941101074,1.0,1.0,-1.2887059450149536,0.5336512327194214,0.7550547122955322,0.2280957698822021,0.0,0.0,0.6476026177406311,70.07913208007812,47.0,52.24970245361328,-13993.64453125,275.13104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31024169921875,307.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17785.40625,18000.0,0.0,0.0,0.3750659227371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262641191482544,0.7262713313102722,-7.225154604384443e-06,0.0,0.0003806442255154,0.0,0.0,61.48040008544922,0.0,0.0,0.0,0.4543231427669525,4.0,0.0,1.0
569820,293.1769714355469,297.1499938964844,293.1499938964844,0.0956569015979766,-2210.13330078125,304.153564453125,0.6920414566993713,0.15325528383255,0.140477254986763,294.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4570283591747284,0.050000000745058,0.0495529994368553,293.3296813964844,297.1499938964844,293.1499938964844,0.1732329577207565,-2764.10693359375,304.1725158691406,0.8096562027931213,0.2477167546749115,0.1754349619150161,293.2253112792969,297.1499938964844,293.1499938964844,0.3878392577171325,-7076.91064453125,304.1759338378906,0.9990000128746032,0.5312889814376831,0.4490262269973755,293.3262023925781,297.1499938964844,293.1499938964844,0.0091845532879233,-2937.501953125,301.4836730957031,0.4570283591747284,0.050000000745058,0.2350580990314483,291.1310729980469,291.1499938964844,260.2234191894531,258.5918273925781,280.3864440917969,294.5822448730469,291.1376953125,1.0,0.2885527312755584,0.7011651992797852,0.7011651992797852,1.0,1.0,-1.2596162557601929,0.5206303596496582,0.7389858365058899,0.2211192697286605,0.0,0.0,0.6462832093238831,65.2301254272461,50.0,81.32555389404297,-13766.5087890625,253.2253570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.130615234375,307.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.044921875,18000.0,0.0,0.0,0.3806360065937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326386570930481,0.7326459884643555,-7.322253168240422e-06,0.0,0.0003862971789203,0.0,0.0,62.91236877441406,0.0,0.0,0.0,0.4572000205516815,4.0,0.0,1.0
569880,293.1769714355469,297.1499938964844,293.1499938964844,0.0956569015979766,-2210.13330078125,304.153564453125,0.6920414566993713,0.15325528383255,0.140477254986763,294.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4570283591747284,0.050000000745058,0.0495529994368553,293.3296813964844,297.1499938964844,293.1499938964844,0.1732329577207565,-2764.10693359375,304.1725158691406,0.8096562027931213,0.2477167546749115,0.1754349619150161,293.2253112792969,297.1499938964844,293.1499938964844,0.3878392577171325,-7076.91064453125,304.1759338378906,0.9990000128746032,0.5312889814376831,0.4490262269973755,293.3262023925781,297.1499938964844,293.1499938964844,0.0091845532879233,-2937.501953125,301.4836730957031,0.4570283591747284,0.050000000745058,0.2350580990314483,291.1310729980469,291.1499938964844,260.2234191894531,258.5918273925781,280.3864440917969,294.5822448730469,291.1376953125,1.0,0.2885527312755584,0.7011651992797852,0.7011651992797852,1.0,1.0,-1.2596162557601929,0.5206303596496582,0.7389858365058899,0.2211192697286605,0.0,0.0,0.6462832093238831,65.2301254272461,50.0,81.32555389404297,-13766.5087890625,253.2253570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.130615234375,307.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.044921875,18000.0,0.0,0.0,0.3806360065937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326386570930481,0.7326459884643555,-7.322253168240422e-06,0.0,0.0003862971789203,0.0,0.0,62.91236877441406,0.0,0.0,0.0,0.4572000205516815,4.0,0.0,1.0
569940,293.1903686523437,297.1499938964844,293.1499938964844,0.0926431864500045,-2152.7138671875,304.1573486328125,0.693188488483429,0.1498541682958603,0.1374160200357437,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4635437726974487,0.050000000745058,0.0494426228106021,293.3299865722656,297.1499938964844,293.1499938964844,0.168277695775032,-2700.00390625,304.1732482910156,0.8117116689682007,0.2430999130010604,0.172142893075943,293.1954040527344,297.1499938964844,293.1499938964844,0.3736970722675323,-6866.40966796875,304.1902160644531,0.9990000128746032,0.5354424715042114,0.4372032880783081,293.32635498046875,297.1499938964844,293.1499938964844,0.0090318117290735,-2900.185791015625,301.43475341796875,0.4635437726974487,0.050000000745058,0.2345345020294189,291.19158935546875,291.1499938964844,260.20733642578125,258.57684326171875,280.4046630859375,294.5892333984375,291.1958312988281,1.0,0.282740443944931,0.7006668448448181,0.7006668448448181,1.0,1.0,-1.2370299100875854,0.5105700492858887,0.7264599204063416,0.2155705839395523,0.0,0.0,0.6363656520843506,62.0950927734375,53.0,75.19851684570312,-13536.73046875,238.1274261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1204833984375,307.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.904296875,18000.0,0.0,0.0,0.3848868310451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184823155403137,0.7184895873069763,-7.2402194746246096e-06,0.0,0.0003906112106051,0.0,0.0,60.62631988525391,0.0,0.0,0.0,0.4518035054206848,4.0,0.0,1.0
570000,293.1903686523437,297.1499938964844,293.1499938964844,0.0926431864500045,-2152.7138671875,304.1573486328125,0.693188488483429,0.1498541682958603,0.1374160200357437,294.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4635437726974487,0.050000000745058,0.0494426228106021,293.3299865722656,297.1499938964844,293.1499938964844,0.168277695775032,-2700.00390625,304.1732482910156,0.8117116689682007,0.2430999130010604,0.172142893075943,293.1954040527344,297.1499938964844,293.1499938964844,0.3736970722675323,-6866.40966796875,304.1902160644531,0.9990000128746032,0.5354424715042114,0.4372032880783081,293.32635498046875,297.1499938964844,293.1499938964844,0.0090318117290735,-2900.185791015625,301.43475341796875,0.4635437726974487,0.050000000745058,0.2345345020294189,291.19158935546875,291.1499938964844,260.20733642578125,258.57684326171875,280.4046630859375,294.5892333984375,291.1958312988281,1.0,0.282740443944931,0.7006668448448181,0.7006668448448181,1.0,1.0,-1.2370299100875854,0.5105700492858887,0.7264599204063416,0.2155705839395523,0.0,0.0,0.6363656520843506,62.0950927734375,53.0,75.19851684570312,-13536.73046875,238.1274261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1204833984375,307.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.904296875,18000.0,0.0,0.0,0.3848868310451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184823155403137,0.7184895873069763,-7.2402194746246096e-06,0.0,0.0003906112106051,0.0,0.0,60.62631988525391,0.0,0.0,0.0,0.4518035054206848,4.0,0.0,1.0
