time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570060,293.1974792480469,297.1499938964844,293.1499938964844,0.0902207493782043,-2106.981689453125,304.15887451171875,0.6920811533927917,0.1473686397075653,0.134804368019104,294.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4669902920722961,0.050000000745058,0.04938430711627,293.3302001953125,297.1499938964844,293.1499938964844,0.1638244688510894,-2642.49560546875,304.1728820800781,0.8105418682098389,0.23849618434906,0.1688836216926574,293.1705627441406,297.1499938964844,293.1499938964844,0.3656557202339172,-6749.8896484375,304.1899719238281,0.9990000128746032,0.5393458008766174,0.4308237433433532,293.3257141113281,297.1499938964844,293.1499938964844,0.0089143933728337,-2873.040283203125,301.38238525390625,0.4669902920722961,0.050000000745058,0.2342578917741775,291.2235412597656,291.1499938964844,260.1909484863281,258.5616149902344,280.41339111328125,294.5951232910156,291.2256164550781,1.0,0.2791780829429626,0.7005274295806885,0.7005274295806885,1.0,1.0,-1.2219200134277344,0.5039202570915222,0.7179998159408569,0.2118668407201767,0.0,0.0,0.6241984367370605,60.39339828491211,56.0,47.15032577514648,-13356.40625,229.1041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2454833984375,307.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.560546875,18000.0,0.0,0.0,0.3875402510166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946662068367004,0.6946732401847839,-7.053406989143696e-06,0.0,0.0003933040716219,0.0,0.0,56.59104537963867,0.0,0.0,0.0,0.4424218535423279,4.0,0.0,1.0
570120,293.1974792480469,297.1499938964844,293.1499938964844,0.0902207493782043,-2106.981689453125,304.15887451171875,0.6920811533927917,0.1473686397075653,0.134804368019104,294.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4669902920722961,0.050000000745058,0.04938430711627,293.3302001953125,297.1499938964844,293.1499938964844,0.1638244688510894,-2642.49560546875,304.1728820800781,0.8105418682098389,0.23849618434906,0.1688836216926574,293.1705627441406,297.1499938964844,293.1499938964844,0.3656557202339172,-6749.8896484375,304.1899719238281,0.9990000128746032,0.5393458008766174,0.4308237433433532,293.3257141113281,297.1499938964844,293.1499938964844,0.0089143933728337,-2873.040283203125,301.38238525390625,0.4669902920722961,0.050000000745058,0.2342578917741775,291.2235412597656,291.1499938964844,260.1909484863281,258.5616149902344,280.41339111328125,294.5951232910156,291.2256164550781,1.0,0.2791780829429626,0.7005274295806885,0.7005274295806885,1.0,1.0,-1.2219200134277344,0.5039202570915222,0.7179998159408569,0.2118668407201767,0.0,0.0,0.6241984367370605,60.39339828491211,56.0,47.15032577514648,-13356.40625,229.1041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2454833984375,307.65283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.560546875,18000.0,0.0,0.0,0.3875402510166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946662068367004,0.6946732401847839,-7.053406989143696e-06,0.0,0.0003933040716219,0.0,0.0,56.59104537963867,0.0,0.0,0.0,0.4424218535423279,4.0,0.0,1.0
570180,293.1961975097656,297.1499938964844,293.1499938964844,0.0891574695706367,-2087.180908203125,304.1576538085937,0.6915478706359863,0.1464169025421142,0.133666306734085,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.4683899283409118,0.050000000745058,0.0493597947061061,293.329833984375,297.1499938964844,293.1499938964844,0.1598009765148162,-2590.553955078125,304.1719665527344,0.8071560263633728,0.2340076267719268,0.1657187640666961,293.1573181152344,297.1499938964844,293.1499938964844,0.3618604838848114,-6697.908203125,304.1828308105469,0.9990000128746032,0.5415312647819519,0.4281119704246521,293.32476806640625,297.1499938964844,293.1499938964844,0.008819855749607,-2852.63427734375,301.32696533203125,0.4683899283409118,0.050000000745058,0.2341416180133819,291.2355041503906,291.1499938964844,260.1742553710937,258.5461120605469,280.4154968261719,294.599609375,291.2357788085937,1.0,0.2774401307106018,0.7003880143165588,0.7003880143165588,1.0,1.0,-1.2133285999298096,0.5001621246337891,0.7131664156913757,0.2096588760614395,0.0,0.0,0.6117932796478271,59.643775939941406,59.0,19.591670989990234,-13234.56640625,224.50515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45977783203125,307.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.982421875,18000.0,0.0,0.0,0.3886053562164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684125661849976,0.6684194207191467,-6.839360139565542e-06,0.0,0.0003943850460927,0.0,0.0,52.28647994995117,0.0,0.0,0.0,0.4320926070213318,4.0,0.0,1.0
570240,293.1961975097656,297.1499938964844,293.1499938964844,0.0891574695706367,-2087.180908203125,304.1576538085937,0.6915478706359863,0.1464169025421142,0.133666306734085,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.4683899283409118,0.050000000745058,0.0493597947061061,293.329833984375,297.1499938964844,293.1499938964844,0.1598009765148162,-2590.553955078125,304.1719665527344,0.8071560263633728,0.2340076267719268,0.1657187640666961,293.1573181152344,297.1499938964844,293.1499938964844,0.3618604838848114,-6697.908203125,304.1828308105469,0.9990000128746032,0.5415312647819519,0.4281119704246521,293.32476806640625,297.1499938964844,293.1499938964844,0.008819855749607,-2852.63427734375,301.32696533203125,0.4683899283409118,0.050000000745058,0.2341416180133819,291.2355041503906,291.1499938964844,260.1742553710937,258.5461120605469,280.4154968261719,294.599609375,291.2357788085937,1.0,0.2774401307106018,0.7003880143165588,0.7003880143165588,1.0,1.0,-1.2133285999298096,0.5001621246337891,0.7131664156913757,0.2096588760614395,0.0,0.0,0.6117932796478271,59.643775939941406,59.0,19.591670989990234,-13234.56640625,224.50515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45977783203125,307.73101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.982421875,18000.0,0.0,0.0,0.3886053562164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684125661849976,0.6684194207191467,-6.839360139565542e-06,0.0,0.0003943850460927,0.0,0.0,52.28647994995117,0.0,0.0,0.0,0.4320926070213318,4.0,0.0,1.0
570300,293.19500732421875,297.1499938964844,293.1499938964844,0.0888672322034835,-2081.885009765625,304.1567687988281,0.69101881980896,0.1460676491260528,0.1333323568105697,294.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.4684670269489288,0.050000000745058,0.0493584498763084,293.3295593261719,297.1499938964844,293.1499938964844,0.1579168438911438,-2566.219970703125,304.17138671875,0.8046702742576599,0.2317832261323928,0.1641648411750793,293.1539306640625,297.1499938964844,293.1499938964844,0.3613691329956054,-6693.0810546875,304.1777648925781,0.9990000128746032,0.5421066284179688,0.4279606938362121,293.3243408203125,297.1499938964844,293.1499938964844,0.0087789986282587,-2844.374755859375,301.2979736328125,0.4684670269489288,0.050000000745058,0.2341352254152298,291.2354431152344,291.1499938964844,260.1658020019531,258.5382995605469,280.4148254394531,294.6015319824219,291.235107421875,1.0,0.2771323025226593,0.7003182768821716,0.7003182768821716,1.0,1.0,-1.2108707427978516,0.4990939199924469,0.7117767930030823,0.2089784145355224,0.0,0.0,0.6060864925384521,59.571903228759766,59.0,8.202167510986328,-13193.677734375,223.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5861511230469,307.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.22265625,18000.0,0.0,0.0,0.3885954022407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558946967124939,0.6559014320373535,-6.736485829605954e-06,0.0,0.0003943749470636,0.0,0.0,50.30065536499024,0.0,0.0,0.0,0.4271937906742096,4.0,0.0,1.0
570360,293.1938171386719,297.1499938964844,293.1499938964844,0.0886237248778343,-2077.48583984375,304.156005859375,0.6901341676712036,0.1457290649414062,0.1330290585756302,294.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.4681792259216308,0.050000000745058,0.0493635609745979,293.32928466796875,297.1499938964844,293.1499938964844,0.1560841351747512,-2542.51904296875,304.1708374023437,0.8017076849937439,0.2295614778995514,0.1626195162534713,293.1522827148437,297.1499938964844,293.1499938964844,0.3616971969604492,-6700.4638671875,304.172119140625,0.9990000128746032,0.5423848628997803,0.4285250604152679,293.32403564453125,297.1499938964844,293.1499938964844,0.0087410202249884,-2836.979736328125,301.2681884765625,0.4681792259216308,0.050000000745058,0.2341594845056533,291.2327880859375,291.1499938964844,260.1573181152344,258.5304260253906,280.4136657714844,294.6033630371094,291.2320251464844,1.0,0.2771408557891845,0.7001885175704956,0.7001885175704956,1.0,1.0,-1.2093636989593506,0.498429924249649,0.7109337449073792,0.2085048854351043,0.0,0.0,0.6008251905441284,59.67736053466797,62.0,-0.7840043902397156,-13164.3251953125,223.1815643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7185363769531,307.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.275390625,18000.0,0.0,0.0,0.3882662951946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442504525184631,0.6442570686340332,-6.640947049163515e-06,0.0,0.0003940409515053,0.0,0.0,48.49540710449219,0.0,0.0,0.0,0.4226550757884979,4.0,0.0,1.0
570420,293.1917419433594,297.1499938964844,293.1499938964844,0.0881949663162231,-2069.804931640625,304.1547241210937,0.6873433589935303,0.14503975212574,0.1324412226676941,294.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.4666308760643005,0.050000000745058,0.0493906512856483,293.3288269042969,297.1499938964844,293.1499938964844,0.1525163799524307,-2496.24658203125,304.1698303222656,0.7945749163627625,0.2251138240098953,0.1595411896705627,293.15350341796875,297.1499938964844,293.1499938964844,0.3644692003726959,-6746.4130859375,304.1601257324219,0.9990000128746032,0.5420891642570496,0.431509792804718,293.3238525390625,297.1499938964844,293.1499938964844,0.0086707938462495,-2823.900390625,301.2063293457031,0.4666308760643005,0.050000000745058,0.2342879921197891,291.2224426269531,291.1499938964844,260.1401062011719,258.5145263671875,280.4095764160156,294.6070251464844,291.2211303710937,1.0,0.2779698371887207,0.6999290585517883,0.6999290585517883,1.0,1.0,-1.2087312936782837,0.4981441795825958,0.7105870842933655,0.2081156969070434,0.0,0.0,0.5918030738830566,60.349857330322266,65.0,-12.839162826538086,-13135.13671875,224.34332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,307.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.275390625,18000.0,0.0,0.0,0.3867945075035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624083936214447,0.6240903735160828,-6.476579073932953e-06,0.0,0.0003925472265109,0.0,0.0,45.46767425537109,0.0,0.0,0.0,0.4148471653461456,4.0,0.0,1.0
570480,293.1917419433594,297.1499938964844,293.1499938964844,0.0881949663162231,-2069.804931640625,304.1547241210937,0.6873433589935303,0.14503975212574,0.1324412226676941,294.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.4666308760643005,0.050000000745058,0.0493906512856483,293.3288269042969,297.1499938964844,293.1499938964844,0.1525163799524307,-2496.24658203125,304.1698303222656,0.7945749163627625,0.2251138240098953,0.1595411896705627,293.15350341796875,297.1499938964844,293.1499938964844,0.3644692003726959,-6746.4130859375,304.1601257324219,0.9990000128746032,0.5420891642570496,0.431509792804718,293.3238525390625,297.1499938964844,293.1499938964844,0.0086707938462495,-2823.900390625,301.2063293457031,0.4666308760643005,0.050000000745058,0.2342879921197891,291.2224426269531,291.1499938964844,260.1401062011719,258.5145263671875,280.4095764160156,294.6070251464844,291.2211303710937,1.0,0.2779698371887207,0.6999290585517883,0.6999290585517883,1.0,1.0,-1.2087312936782837,0.4981441795825958,0.7105870842933655,0.2081156969070434,0.0,0.0,0.5918030738830566,60.349857330322266,65.0,-12.839162826538086,-13135.13671875,224.34332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,307.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18180.275390625,18000.0,0.0,0.0,0.3867945075035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624083936214447,0.6240903735160828,-6.476579073932953e-06,0.0,0.0003925472265109,0.0,0.0,45.46767425537109,0.0,0.0,0.0,0.4148471653461456,4.0,0.0,1.0
570540,293.1901550292969,297.1499938964844,293.1499938964844,0.0877903625369072,-2062.58642578125,304.1538391113281,0.6834149956703186,0.1443076580762863,0.1318387240171432,294.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4639281928539276,0.050000000745058,0.0494364760816097,293.3284912109375,297.1499938964844,293.1499938964844,0.1490286588668823,-2450.800537109375,304.1690368652344,0.7861766815185547,0.2206542193889618,0.1564689725637436,293.15997314453125,297.1499938964844,293.1499938964844,0.3695688545703888,-6826.146484375,304.1482849121094,0.9990000128746032,0.5406970381736755,0.4365142583847046,293.3243713378906,297.1499938964844,293.1499938964844,0.0086050825193524,-2812.183349609375,301.1415405273437,0.4639281928539276,0.050000000745058,0.2345053553581237,291.2079467773437,291.1499938964844,260.1226501464844,258.4984741210937,280.40362548828125,294.6108093261719,291.2063293457031,1.0,0.279679924249649,0.6996695399284363,0.6996695399284363,1.0,1.0,-1.2106423377990725,0.4989702999591827,0.7116720080375671,0.2083324342966079,0.0,0.0,0.5850219130516052,61.53362274169922,68.0,-19.447813034057617,-13137.9423828125,227.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,308.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.89453125,18000.0,0.0,0.0,0.3845091760158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085538268089294,0.6085602045059204,-6.350297098833835e-06,0.0,0.000390227913158,0.0,0.0,43.2164306640625,0.0,0.0,0.0,0.4088758826255798,4.0,0.0,1.0
570600,293.1901550292969,297.1499938964844,293.1499938964844,0.0877903625369072,-2062.58642578125,304.1538391113281,0.6834149956703186,0.1443076580762863,0.1318387240171432,294.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096862792969,0.4639281928539276,0.050000000745058,0.0494364760816097,293.3284912109375,297.1499938964844,293.1499938964844,0.1490286588668823,-2450.800537109375,304.1690368652344,0.7861766815185547,0.2206542193889618,0.1564689725637436,293.15997314453125,297.1499938964844,293.1499938964844,0.3695688545703888,-6826.146484375,304.1482849121094,0.9990000128746032,0.5406970381736755,0.4365142583847046,293.3243713378906,297.1499938964844,293.1499938964844,0.0086050825193524,-2812.183349609375,301.1415405273437,0.4639281928539276,0.050000000745058,0.2345053553581237,291.2079467773437,291.1499938964844,260.1226501464844,258.4984741210937,280.40362548828125,294.6108093261719,291.2063293457031,1.0,0.279679924249649,0.6996695399284363,0.6996695399284363,1.0,1.0,-1.2106423377990725,0.4989702999591827,0.7116720080375671,0.2083324342966079,0.0,0.0,0.5850219130516052,61.53362274169922,68.0,-19.447813034057617,-13137.9423828125,227.45448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,308.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.89453125,18000.0,0.0,0.0,0.3845091760158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085538268089294,0.6085602045059204,-6.350297098833835e-06,0.0,0.000390227913158,0.0,0.0,43.2164306640625,0.0,0.0,0.0,0.4088758826255798,4.0,0.0,1.0
570660,293.18902587890625,297.1499938964844,293.1499938964844,0.0873745679855346,-2055.14697265625,304.1532592773437,0.6786339282989502,0.1435207724571228,0.1312031596899032,294.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.4602628946304321,0.050000000745058,0.0494973361492157,293.3282165527344,297.1499938964844,293.1499938964844,0.1455812901258468,-2405.638671875,304.16845703125,0.7769134640693665,0.2161830812692642,0.153399109840393,293.1708374023437,297.1499938964844,293.1499938964844,0.3764869570732116,-6931.666015625,304.1373596191406,0.9990000128746032,0.5382522940635681,0.4430751800537109,293.3256225585937,297.1499938964844,293.1499938964844,0.008541296236217,-2801.020263671875,301.07403564453125,0.4602628946304321,0.050000000745058,0.2347940653562545,291.191650390625,291.1499938964844,260.10504150390625,258.4822998046875,280.39715576171875,294.6148376464844,291.1899719238281,1.0,0.2820705473423004,0.6992997527122498,0.6992997527122498,1.0,1.0,-1.2144887447357178,0.5006133913993835,0.7138753533363342,0.2089919149875641,0.0,0.0,0.5805500149726868,63.12671661376953,71.0,-22.348936080932617,-13165.0205078125,232.1125640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,308.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.92578125,18000.0,0.0,0.0,0.3817501366138458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978080630302429,0.5978143215179443,-6.261633643589448e-06,0.0,0.0003874278627336,0.0,0.0,41.69134521484375,0.0,0.0,0.0,0.4047486186027527,4.0,0.0,1.0
570720,293.18902587890625,297.1499938964844,293.1499938964844,0.0873745679855346,-2055.14697265625,304.1532592773437,0.6786339282989502,0.1435207724571228,0.1312031596899032,294.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.4602628946304321,0.050000000745058,0.0494973361492157,293.3282165527344,297.1499938964844,293.1499938964844,0.1455812901258468,-2405.638671875,304.16845703125,0.7769134640693665,0.2161830812692642,0.153399109840393,293.1708374023437,297.1499938964844,293.1499938964844,0.3764869570732116,-6931.666015625,304.1373596191406,0.9990000128746032,0.5382522940635681,0.4430751800537109,293.3256225585937,297.1499938964844,293.1499938964844,0.008541296236217,-2801.020263671875,301.07403564453125,0.4602628946304321,0.050000000745058,0.2347940653562545,291.191650390625,291.1499938964844,260.10504150390625,258.4822998046875,280.39715576171875,294.6148376464844,291.1899719238281,1.0,0.2820705473423004,0.6992997527122498,0.6992997527122498,1.0,1.0,-1.2144887447357178,0.5006133913993835,0.7138753533363342,0.2089919149875641,0.0,0.0,0.5805500149726868,63.12671661376953,71.0,-22.348936080932617,-13165.0205078125,232.1125640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,308.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.92578125,18000.0,0.0,0.0,0.3817501366138458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978080630302429,0.5978143215179443,-6.261633643589448e-06,0.0,0.0003874278627336,0.0,0.0,41.69134521484375,0.0,0.0,0.0,0.4047486186027527,4.0,0.0,1.0
570780,293.1883239746094,297.1499938964844,293.1499938964844,0.0869306623935699,-2047.1640625,304.1529235839844,0.6732531785964966,0.1426762640476226,0.1305276304483413,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4560714662075043,0.050000000745058,0.0495704039931297,293.3280639648437,297.1499938964844,293.1499938964844,0.1421561539173126,-2360.512451171875,304.1679992675781,0.7671435475349426,0.2117047607898712,0.1503319293260574,293.1852722167969,297.1499938964844,293.1499938964844,0.3848304152488708,-7056.8369140625,304.1277160644531,0.9990000128746032,0.5348030924797058,0.4508260786533355,293.3275146484375,297.1499938964844,293.1499938964844,0.0084778219461441,-2789.916259765625,301.0039978027344,0.4560714662075043,0.050000000745058,0.2351406514644622,291.17486572265625,291.1499938964844,260.08721923828125,258.466064453125,280.389892578125,294.6191711425781,291.1732177734375,1.0,0.2849847078323364,0.6989299654960632,0.6989299654960632,1.0,1.0,-1.2198030948638916,0.502893328666687,0.7169097065925598,0.2100152671337127,0.0,0.0,0.5783557295799255,65.05083465576172,74.0,-23.29302024841309,-13210.5234375,238.01779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,308.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.44921875,18000.0,0.0,0.0,0.3788439929485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916838645935059,0.5916900634765625,-6.208017566677881e-06,0.0,0.0003844785096589,0.0,0.0,40.82010269165039,0.0,0.0,0.0,0.4023698568344116,4.0,0.0,1.0
570840,293.1883239746094,297.1499938964844,293.1499938964844,0.0869306623935699,-2047.1640625,304.1529235839844,0.6732531785964966,0.1426762640476226,0.1305276304483413,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4560714662075043,0.050000000745058,0.0495704039931297,293.3280639648437,297.1499938964844,293.1499938964844,0.1421561539173126,-2360.512451171875,304.1679992675781,0.7671435475349426,0.2117047607898712,0.1503319293260574,293.1852722167969,297.1499938964844,293.1499938964844,0.3848304152488708,-7056.8369140625,304.1277160644531,0.9990000128746032,0.5348030924797058,0.4508260786533355,293.3275146484375,297.1499938964844,293.1499938964844,0.0084778219461441,-2789.916259765625,301.0039978027344,0.4560714662075043,0.050000000745058,0.2351406514644622,291.17486572265625,291.1499938964844,260.08721923828125,258.466064453125,280.389892578125,294.6191711425781,291.1732177734375,1.0,0.2849847078323364,0.6989299654960632,0.6989299654960632,1.0,1.0,-1.2198030948638916,0.502893328666687,0.7169097065925598,0.2100152671337127,0.0,0.0,0.5783557295799255,65.05083465576172,74.0,-23.29302024841309,-13210.5234375,238.01779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,308.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.44921875,18000.0,0.0,0.0,0.3788439929485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916838645935059,0.5916900634765625,-6.208017566677881e-06,0.0,0.0003844785096589,0.0,0.0,40.82010269165039,0.0,0.0,0.0,0.4023698568344116,4.0,0.0,1.0
570900,293.1878356933594,297.1499938964844,293.1499938964844,0.0867039486765861,-2043.0789794921875,304.1528015136719,0.6704282164573669,0.1422826647758484,0.1301844418048858,294.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4538584053516388,0.050000000745058,0.0496107377111911,293.3279724121094,297.1499938964844,293.1499938964844,0.1404498368501663,-2337.934326171875,304.1678466796875,0.762169599533081,0.2094647884368896,0.1488001197576522,293.1937561035156,297.1499938964844,293.1499938964844,0.3894320726394653,-7125.1748046875,304.1234130859375,0.9990000128746032,0.5326876044273376,0.4550483822822571,293.3287048339844,297.1499938964844,293.1499938964844,0.00844591204077,-2784.2958984375,300.96807861328125,0.4538584053516388,0.050000000745058,0.2353319823741912,291.16650390625,291.1499938964844,260.0782470703125,258.4579162597656,280.3860168457031,294.62139892578125,291.16485595703125,1.0,0.286597192287445,0.6987451314926147,0.6987451314926147,1.0,1.0,-1.2228983640670776,0.5042233467102051,0.7186750173568726,0.210638090968132,0.0,0.0,0.5780981779098511,66.1158676147461,74.0,-23.30003929138184,-13238.912109375,241.36289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283569335937,308.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.53515625,18000.0,0.0,0.0,0.3774320185184479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590302050113678,0.5903082489967346,-6.193596163939219e-06,0.0,0.0003830455243587,0.0,0.0,40.612579345703125,0.0,0.0,0.0,0.4018085598945617,4.0,0.0,1.0
570960,293.18621826171875,297.1499938964844,293.1499938964844,0.0865835919976234,-2040.9954833984373,304.1524963378906,0.6678085327148438,0.1421228647232055,0.1299720853567123,294.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4516209959983825,0.050000000745058,0.0496528558433055,293.327880859375,297.1499938964844,293.1499938964844,0.1387466937303543,-2315.332763671875,304.1676940917969,0.7572028040885925,0.2072253674268722,0.1472695171833038,293.2037658691406,297.1499938964844,293.1499938964844,0.3942323327064514,-7196.01025390625,304.1195068359375,0.9990000128746032,0.5301694869995117,0.4594159424304962,293.3300170898437,297.1499938964844,293.1499938964844,0.0084137609228491,-2778.588134765625,300.9316101074219,0.4516209959983825,0.050000000745058,0.2355317622423172,291.1582336425781,291.1499938964844,260.0692443847656,258.44976806640625,280.3821716308594,294.62371826171875,291.1566162109375,1.0,0.2882958650588989,0.6985259056091309,0.6985259056091309,1.0,1.0,-1.2263388633728027,0.505695641040802,0.720643162727356,0.2113386690616607,0.0,0.0,0.578377366065979,67.23130798339844,62.0,-23.185226440429688,-13270.98828125,244.9562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627197265625,308.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1796875,18000.0,0.0,0.0,0.3760952353477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899869203567505,0.5899931192398071,-6.186960490595084e-06,0.0,0.0003816888784058,0.0,0.0,40.54743957519531,0.0,0.0,0.0,0.4016445279121399,4.0,0.0,1.0
571020,293.18267822265625,297.1499938964844,293.1499938964844,0.0864387601613998,-2038.3642578125,304.1519470214844,0.6690041422843933,0.1419273763895034,0.1298061609268188,294.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4531154632568359,0.050000000745058,0.0496245846152305,293.3274841308594,297.1499938964844,293.1499938964844,0.1350957602262497,-2266.37890625,304.1679077148437,0.7535149455070496,0.2028020322322845,0.1441492289304733,293.2191772460937,297.1499938964844,293.1499938964844,0.3921203315258026,-7158.5,304.1338195800781,0.9990000128746032,0.5256539583206177,0.4564876556396484,293.3324890136719,297.1499938964844,293.1499938964844,0.0083179697394371,-2757.665771484375,300.8618469238281,0.4531154632568359,0.050000000745058,0.2353976666927337,291.1562805175781,291.1499938964844,260.0511474609375,258.4334411621094,280.3855895996094,294.6283264160156,291.15826416015625,1.0,0.286011278629303,0.6980875134468079,0.6980875134468079,1.0,1.0,-1.218693733215332,0.5022293925285339,0.7164644002914429,0.209429532289505,0.0,0.0,0.5781247019767761,66.40436553955078,50.0,3.820302963256836,-13244.4287109375,240.41946411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967163085937,308.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.3736273050308227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907129049301147,0.5907191038131714,-6.190092335600639e-06,0.0,0.0003791842027567,0.0,0.0,40.63249969482422,0.0,0.0,0.0,0.4018276631832123,4.0,0.0,1.0
571080,293.18267822265625,297.1499938964844,293.1499938964844,0.0864387601613998,-2038.3642578125,304.1519470214844,0.6690041422843933,0.1419273763895034,0.1298061609268188,294.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4531154632568359,0.050000000745058,0.0496245846152305,293.3274841308594,297.1499938964844,293.1499938964844,0.1350957602262497,-2266.37890625,304.1679077148437,0.7535149455070496,0.2028020322322845,0.1441492289304733,293.2191772460937,297.1499938964844,293.1499938964844,0.3921203315258026,-7158.5,304.1338195800781,0.9990000128746032,0.5256539583206177,0.4564876556396484,293.3324890136719,297.1499938964844,293.1499938964844,0.0083179697394371,-2757.665771484375,300.8618469238281,0.4531154632568359,0.050000000745058,0.2353976666927337,291.1562805175781,291.1499938964844,260.0511474609375,258.4334411621094,280.3855895996094,294.6283264160156,291.15826416015625,1.0,0.286011278629303,0.6980875134468079,0.6980875134468079,1.0,1.0,-1.218693733215332,0.5022293925285339,0.7164644002914429,0.209429532289505,0.0,0.0,0.5781247019767761,66.40436553955078,50.0,3.820302963256836,-13244.4287109375,240.41946411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967163085937,308.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.3736273050308227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907129049301147,0.5907191038131714,-6.190092335600639e-06,0.0,0.0003791842027567,0.0,0.0,40.63249969482422,0.0,0.0,0.0,0.4018276631832123,4.0,0.0,1.0
571140,293.1852111816406,297.1499938964844,293.1499938964844,0.0853749215602874,-2018.0238037109373,304.1531066894531,0.6737517714500427,0.1405988186597824,0.1287864446640014,294.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4598207473754883,0.050000000745058,0.0495049431920051,293.326904296875,297.1499938964844,293.1499938964844,0.1311241686344146,-2212.382080078125,304.1685485839844,0.7550017237663269,0.1984237730503082,0.1410229951143264,293.2152709960937,297.1499938964844,293.1499938964844,0.3792241215705871,-6959.76904296875,304.1608581542969,0.9990000128746032,0.524648904800415,0.4438795149326324,293.33404541015625,297.1499938964844,293.1499938964844,0.0081914337351918,-2726.0263671875,300.8016662597656,0.4598207473754883,0.050000000745058,0.2348301261663437,291.18463134765625,291.1499938964844,260.032958984375,258.4171142578125,280.3988952636719,294.6329040527344,291.1880798339844,1.0,0.279551237821579,0.6976491212844849,0.6976491212844849,1.0,1.0,-1.1977633237838743,0.4929631948471069,0.7048001289367676,0.2043814659118652,0.0,0.0,0.5717595219612122,63.07241439819336,53.0,33.8565559387207,-13072.3134765625,226.0601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7321472167969,308.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.564453125,18000.0,0.0,0.0,0.3710248470306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826879739761353,0.5826941132545471,-6.1513537730206735e-06,0.0,0.0003765430301427,0.0,0.0,39.67656707763672,0.0,0.0,0.0,0.3990226686000824,4.0,0.0,1.0
571200,293.1852111816406,297.1499938964844,293.1499938964844,0.0853749215602874,-2018.0238037109373,304.1531066894531,0.6737517714500427,0.1405988186597824,0.1287864446640014,294.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4598207473754883,0.050000000745058,0.0495049431920051,293.326904296875,297.1499938964844,293.1499938964844,0.1311241686344146,-2212.382080078125,304.1685485839844,0.7550017237663269,0.1984237730503082,0.1410229951143264,293.2152709960937,297.1499938964844,293.1499938964844,0.3792241215705871,-6959.76904296875,304.1608581542969,0.9990000128746032,0.524648904800415,0.4438795149326324,293.33404541015625,297.1499938964844,293.1499938964844,0.0081914337351918,-2726.0263671875,300.8016662597656,0.4598207473754883,0.050000000745058,0.2348301261663437,291.18463134765625,291.1499938964844,260.032958984375,258.4171142578125,280.3988952636719,294.6329040527344,291.1880798339844,1.0,0.279551237821579,0.6976491212844849,0.6976491212844849,1.0,1.0,-1.1977633237838743,0.4929631948471069,0.7048001289367676,0.2043814659118652,0.0,0.0,0.5717595219612122,63.07241439819336,53.0,33.8565559387207,-13072.3134765625,226.0601348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7321472167969,308.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.564453125,18000.0,0.0,0.0,0.3710248470306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826879739761353,0.5826941132545471,-6.1513537730206735e-06,0.0,0.0003765430301427,0.0,0.0,39.67656707763672,0.0,0.0,0.0,0.3990226686000824,4.0,0.0,1.0
571260,293.1857604980469,297.1499938964844,293.1499938964844,0.0842177346348762,-1996.1373291015625,304.1539306640625,0.675814151763916,0.1395892947912216,0.1276062875986099,294.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4642008244991302,0.050000000745058,0.0494321212172508,293.3287048339844,297.1499938964844,293.1499938964844,0.126949205994606,-2155.342041015625,304.1693115234375,0.7533970475196838,0.1935720294713974,0.1376202851533889,293.20098876953125,297.1499938964844,293.1499938964844,0.3705640733242035,-6829.78955078125,304.1711730957031,0.9990000128746032,0.5258975028991699,0.4360229671001434,293.3343505859375,297.1499938964844,293.1499938964844,0.0080822268500924,-2698.89306640625,300.7434997558594,0.4642008244991302,0.050000000745058,0.2344847023487091,291.2087097167969,291.1499938964844,260.0146484375,258.4008483886719,280.4067077636719,294.6371154785156,291.2091064453125,1.0,0.275716632604599,0.6973770260810852,0.6973770260810852,1.0,1.0,-1.182323694229126,0.4861916303634643,0.6961320042610168,0.2005800157785415,0.0,0.0,0.5619527101516724,61.005859375,56.0,23.393329620361328,-12878.4521484375,216.5237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80670166015625,308.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18149.275390625,18000.0,0.0,0.0,0.3678130507469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654776692390442,0.5654836893081665,-6.046232556400355e-06,0.0,0.0003732834884431,0.0,0.0,37.55992889404297,0.0,0.0,0.0,0.3929551243782043,4.0,0.0,1.0
571320,293.1857604980469,297.1499938964844,293.1499938964844,0.0842177346348762,-1996.1373291015625,304.1539306640625,0.675814151763916,0.1395892947912216,0.1276062875986099,294.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4642008244991302,0.050000000745058,0.0494321212172508,293.3287048339844,297.1499938964844,293.1499938964844,0.126949205994606,-2155.342041015625,304.1693115234375,0.7533970475196838,0.1935720294713974,0.1376202851533889,293.20098876953125,297.1499938964844,293.1499938964844,0.3705640733242035,-6829.78955078125,304.1711730957031,0.9990000128746032,0.5258975028991699,0.4360229671001434,293.3343505859375,297.1499938964844,293.1499938964844,0.0080822268500924,-2698.89306640625,300.7434997558594,0.4642008244991302,0.050000000745058,0.2344847023487091,291.2087097167969,291.1499938964844,260.0146484375,258.4008483886719,280.4067077636719,294.6371154785156,291.2091064453125,1.0,0.275716632604599,0.6973770260810852,0.6973770260810852,1.0,1.0,-1.182323694229126,0.4861916303634643,0.6961320042610168,0.2005800157785415,0.0,0.0,0.5619527101516724,61.005859375,56.0,23.393329620361328,-12878.4521484375,216.5237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80670166015625,308.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18149.275390625,18000.0,0.0,0.0,0.3678130507469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654776692390442,0.5654836893081665,-6.046232556400355e-06,0.0,0.0003732834884431,0.0,0.0,37.55992889404297,0.0,0.0,0.0,0.3929551243782043,4.0,0.0,1.0
571380,293.1842346191406,297.1499938964844,293.1499938964844,0.0837220251560211,-1987.067626953125,304.1534423828125,0.6765121221542358,0.1389878094196319,0.1269868165254593,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4660325646400451,0.050000000745058,0.0494012013077735,293.3285522460937,297.1499938964844,293.1499938964844,0.1233235150575637,-2105.91552734375,304.1688842773437,0.74959397315979,0.1890725642442703,0.1344214528799057,293.19189453125,297.1499938964844,293.1499938964844,0.3669764399528503,-6778.4873046875,304.1698913574219,0.9990000128746032,0.526460587978363,0.4326423704624176,293.3338928222656,297.1499938964844,293.1499938964844,0.0079990942031145,-2680.390625,300.6800842285156,0.4660325646400451,0.050000000745058,0.234338030219078,291.204833984375,291.1499938964844,259.9963073730469,258.3846740722656,280.40899658203125,294.6405639648437,291.2038269042969,1.0,0.2737614214420318,0.6971049308776855,0.6971049308776855,1.0,1.0,-1.1734673976898191,0.4822914600372314,0.6911759376525879,0.1983626186847686,0.0,0.0,0.5547595620155334,60.09627914428711,59.0,-0.6941377520561218,-12744.0107421875,211.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90142822265625,308.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.83203125,18000.0,0.0,0.0,0.3640493154525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502743124961853,0.5502802729606628,-5.937800324318232e-06,0.0,0.0003694637853186,0.0,0.0,35.67015075683594,0.0,0.0,0.0,0.3874562978744507,4.0,0.0,1.0
571440,293.1842346191406,297.1499938964844,293.1499938964844,0.0837220251560211,-1987.067626953125,304.1534423828125,0.6765121221542358,0.1389878094196319,0.1269868165254593,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4660325646400451,0.050000000745058,0.0494012013077735,293.3285522460937,297.1499938964844,293.1499938964844,0.1233235150575637,-2105.91552734375,304.1688842773437,0.74959397315979,0.1890725642442703,0.1344214528799057,293.19189453125,297.1499938964844,293.1499938964844,0.3669764399528503,-6778.4873046875,304.1698913574219,0.9990000128746032,0.526460587978363,0.4326423704624176,293.3338928222656,297.1499938964844,293.1499938964844,0.0079990942031145,-2680.390625,300.6800842285156,0.4660325646400451,0.050000000745058,0.234338030219078,291.204833984375,291.1499938964844,259.9963073730469,258.3846740722656,280.40899658203125,294.6405639648437,291.2038269042969,1.0,0.2737614214420318,0.6971049308776855,0.6971049308776855,1.0,1.0,-1.1734673976898191,0.4822914600372314,0.6911759376525879,0.1983626186847686,0.0,0.0,0.5547595620155334,60.09627914428711,59.0,-0.6941377520561218,-12744.0107421875,211.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90142822265625,308.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.83203125,18000.0,0.0,0.0,0.3640493154525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502743124961853,0.5502802729606628,-5.937800324318232e-06,0.0,0.0003694637853186,0.0,0.0,35.67015075683594,0.0,0.0,0.0,0.3874562978744507,4.0,0.0,1.0
571500,293.1833801269531,297.1499938964844,293.1499938964844,0.0835498794913292,-1983.9918212890625,304.15313720703125,0.6762620210647583,0.1387225687503814,0.1267377138137817,294.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.466243714094162,0.050000000745058,0.0493975952267646,293.3283386230469,297.1499938964844,293.1499938964844,0.1216049194335937,-2082.432373046875,304.1685791015625,0.7470393776893616,0.1868558377027511,0.1328675299882888,293.1893005371094,297.1499938964844,293.1499938964844,0.3665513098239898,-6773.7177734375,304.16705322265625,0.9990000128746032,0.526439905166626,0.4322450757026672,293.3336181640625,297.1499938964844,293.1499938964844,0.00796231161803,-2672.570556640625,300.64764404296875,0.466243714094162,0.050000000745058,0.2343209236860275,291.1993408203125,291.1499938964844,259.9870910644531,258.3766174316406,280.40875244140625,294.6420288085937,291.19793701171875,1.0,0.2733641862869262,0.6969689130783081,0.6969689130783081,1.0,1.0,-1.1708005666732788,0.4811086356639862,0.6896919012069702,0.197669968008995,0.0,0.0,0.5520145893096924,59.96671676635742,59.0,-8.896451950073242,-12698.45703125,210.5420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9461669921875,308.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18106.595703125,18000.0,0.0,0.0,0.3620532751083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443555116653442,0.544361412525177,-5.894417881791014e-06,0.0,0.0003674380423035,0.0,0.0,34.944297790527344,0.0,0.0,0.0,0.3852996230125427,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0834052935242652,-1981.4500732421875,304.15283203125,0.675635576248169,0.1384651809930801,0.1265063434839248,294.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937866210937,0.4660618305206299,0.050000000745058,0.0494007319211959,293.3280944824219,297.1499938964844,293.1499938964844,0.1199214458465576,-2059.38134765625,304.16827392578125,0.7440985441207886,0.1846437901258468,0.1313253492116928,293.18798828125,297.1499938964844,293.1499938964844,0.3669224083423614,-6780.94921875,304.16326904296875,0.9990000128746032,0.5262031555175781,0.4325876235961914,293.3333740234375,297.1499938964844,293.1499938964844,0.0079276887699961,-2665.4130859375,300.6145935058594,0.4660618305206299,0.050000000745058,0.2343358099460601,291.1921081542969,291.1499938964844,259.9779052734375,258.3685913085937,280.4075012207031,294.64337158203125,291.1904296875,1.0,0.2732947170734405,0.696869969367981,0.696869969367981,1.0,1.0,-1.169103741645813,0.4803560376167297,0.688747763633728,0.1972153633832931,0.0,0.0,0.5499228835105896,60.02163314819336,62.0,-15.353370666503906,-12665.1572265625,210.0828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9849853515625,308.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.94140625,18000.0,0.0,0.0,0.3600327670574188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395782589912415,0.5395841598510742,-5.858620170329232e-06,0.0,0.000365387473721,0.0,0.0,34.36104202270508,0.0,0.0,0.0,0.3835551142692566,4.0,0.0,1.0
571620,293.1810302734375,297.1499938964844,293.1499938964844,0.0831586569547653,-1977.1851806640625,304.1523132324219,0.6733831763267517,0.1379506289958953,0.1260680109262466,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4646615087985992,0.050000000745058,0.0494245178997516,293.3277282714844,297.1499938964844,293.1499938964844,0.1166075021028518,-2013.8214111328125,304.1676940917969,0.7372310757637024,0.1802071779966354,0.128251701593399,293.1889343261719,297.1499938964844,293.1499938964844,0.3697274625301361,-6826.09912109375,304.1541442871094,0.9990000128746032,0.5250567197799683,0.4351846873760223,293.33319091796875,297.1499938964844,293.1499938964844,0.0078628873452544,-2652.39697265625,300.5468139648437,0.4646615087985992,0.050000000745058,0.23444864153862,291.1746520996094,291.1499938964844,259.9595031738281,258.3526611328125,280.403076171875,294.64581298828125,291.1727294921875,1.0,0.2739979922771454,0.6966720223426819,0.6966720223426819,1.0,1.0,-1.168168306350708,0.4799184799194336,0.6882498860359192,0.196890190243721,0.0,0.0,0.5477819442749023,60.60940933227539,65.0,-22.821643829345703,-12632.3349609375,210.9382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,308.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9453125,18000.0,0.0,0.0,0.3560774326324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337733030319214,0.5337791442871094,-5.8114305829803925e-06,0.0,0.0003613733279053,0.0,0.0,33.642234802246094,0.0,0.0,0.0,0.38139408826828,4.0,0.0,1.0
571680,293.1810302734375,297.1499938964844,293.1499938964844,0.0831586569547653,-1977.1851806640625,304.1523132324219,0.6733831763267517,0.1379506289958953,0.1260680109262466,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.4646615087985992,0.050000000745058,0.0494245178997516,293.3277282714844,297.1499938964844,293.1499938964844,0.1166075021028518,-2013.8214111328125,304.1676940917969,0.7372310757637024,0.1802071779966354,0.128251701593399,293.1889343261719,297.1499938964844,293.1499938964844,0.3697274625301361,-6826.09912109375,304.1541442871094,0.9990000128746032,0.5250567197799683,0.4351846873760223,293.33319091796875,297.1499938964844,293.1499938964844,0.0078628873452544,-2652.39697265625,300.5468139648437,0.4646615087985992,0.050000000745058,0.23444864153862,291.1746520996094,291.1499938964844,259.9595031738281,258.3526611328125,280.403076171875,294.64581298828125,291.1727294921875,1.0,0.2739979922771454,0.6966720223426819,0.6966720223426819,1.0,1.0,-1.168168306350708,0.4799184799194336,0.6882498860359192,0.196890190243721,0.0,0.0,0.5477819442749023,60.60940933227539,65.0,-22.821643829345703,-12632.3349609375,210.9382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03515625,308.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.9453125,18000.0,0.0,0.0,0.3560774326324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337733030319214,0.5337791442871094,-5.8114305829803925e-06,0.0,0.0003613733279053,0.0,0.0,33.642234802246094,0.0,0.0,0.0,0.38139408826828,4.0,0.0,1.0
571740,293.1798095703125,297.1499938964844,293.1499938964844,0.0829210132360458,-1973.078125,304.1519470214844,0.6700407862663269,0.1374129205942154,0.1256330609321594,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.462050050497055,0.050000000745058,0.049467708915472,293.3276062011719,297.1499938964844,293.1499938964844,0.1133031249046325,-1968.093994140625,304.1673278808594,0.7292995452880859,0.1757285296916961,0.1251675188541412,293.1941833496094,297.1499938964844,293.1499938964844,0.3747740089893341,-6903.98681640625,304.14434814453125,0.9990000128746032,0.5230129957199097,0.4398637413978576,293.3335876464844,297.1499938964844,293.1499938964844,0.0078008049167692,-2640.047119140625,300.4771728515625,0.462050050497055,0.050000000745058,0.2346535176038742,291.15643310546875,291.1499938964844,259.94110107421875,258.3368835449219,280.3968505859375,294.6481628417969,291.154541015625,1.0,0.2756148874759674,0.6964740753173828,0.6964740753173828,1.0,1.0,-1.1698575019836426,0.480617880821228,0.6892395615577698,0.1971904784440994,0.0,0.0,0.5481491684913635,61.7254524230957,68.0,-24.87350273132324,-12635.7451171875,213.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377502441406,308.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.3524903357028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327172875404358,0.532723069190979,-5.795661309093703e-06,0.0,0.0003577329043764,0.0,0.0,33.47773361206055,0.0,0.0,0.0,0.3809132874011993,4.0,0.0,1.0
571800,293.1798095703125,297.1499938964844,293.1499938964844,0.0829210132360458,-1973.078125,304.1519470214844,0.6700407862663269,0.1374129205942154,0.1256330609321594,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.462050050497055,0.050000000745058,0.049467708915472,293.3276062011719,297.1499938964844,293.1499938964844,0.1133031249046325,-1968.093994140625,304.1673278808594,0.7292995452880859,0.1757285296916961,0.1251675188541412,293.1941833496094,297.1499938964844,293.1499938964844,0.3747740089893341,-6903.98681640625,304.14434814453125,0.9990000128746032,0.5230129957199097,0.4398637413978576,293.3335876464844,297.1499938964844,293.1499938964844,0.0078008049167692,-2640.047119140625,300.4771728515625,0.462050050497055,0.050000000745058,0.2346535176038742,291.15643310546875,291.1499938964844,259.94110107421875,258.3368835449219,280.3968505859375,294.6481628417969,291.154541015625,1.0,0.2756148874759674,0.6964740753173828,0.6964740753173828,1.0,1.0,-1.1698575019836426,0.480617880821228,0.6892395615577698,0.1971904784440994,0.0,0.0,0.5481491684913635,61.7254524230957,68.0,-24.87350273132324,-12635.7451171875,213.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377502441406,308.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.3524903357028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327172875404358,0.532723069190979,-5.795661309093703e-06,0.0,0.0003577329043764,0.0,0.0,33.47773361206055,0.0,0.0,0.0,0.3809132874011993,4.0,0.0,1.0
