time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571860,293.1789245605469,297.1499938964844,293.1499938964844,0.0826630145311355,-1968.5638427734373,304.1517333984375,0.6658869981765747,0.1368370354175567,0.1251812875270843,294.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4585783183574676,0.050000000745058,0.0495265051722526,293.3277893066406,297.1499938964844,293.1499938964844,0.1099743619561195,-1921.6973876953125,304.1670837402344,0.7204387187957764,0.1711931228637695,0.1220568343997001,293.2030639648437,297.1499938964844,293.1499938964844,0.3815817534923553,-7006.97265625,304.1349182128906,0.9990000128746032,0.5201011896133423,0.4461560845375061,293.3345947265625,297.1499938964844,293.1499938964844,0.0077395541593432,-2627.744873046875,300.4057922363281,0.4585783183574676,0.050000000745058,0.2349324226379394,291.1391296386719,291.1499938964844,259.9227294921875,258.32135009765625,280.39013671875,294.6505432128906,291.1374206542969,1.0,0.2779385447502136,0.6961591839790344,0.6961591839790344,1.0,1.0,-1.1735388040542605,0.4821511507034302,0.6913876533508301,0.1979409605264663,0.0,0.0,0.5507705807685852,63.26498794555664,56.0,-24.00053596496582,-12665.775390625,218.0486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9868469238281,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.373046875,18000.0,0.0,0.0,0.3495351672172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359460115432739,0.5359517931938171,-5.808395599160576e-06,0.0,0.0003547337546478,0.0,0.0,33.8096809387207,0.0,0.0,0.0,0.3819531500339508,4.0,0.0,1.0
571920,293.1789245605469,297.1499938964844,293.1499938964844,0.0826630145311355,-1968.5638427734373,304.1517333984375,0.6658869981765747,0.1368370354175567,0.1251812875270843,294.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4585783183574676,0.050000000745058,0.0495265051722526,293.3277893066406,297.1499938964844,293.1499938964844,0.1099743619561195,-1921.6973876953125,304.1670837402344,0.7204387187957764,0.1711931228637695,0.1220568343997001,293.2030639648437,297.1499938964844,293.1499938964844,0.3815817534923553,-7006.97265625,304.1349182128906,0.9990000128746032,0.5201011896133423,0.4461560845375061,293.3345947265625,297.1499938964844,293.1499938964844,0.0077395541593432,-2627.744873046875,300.4057922363281,0.4585783183574676,0.050000000745058,0.2349324226379394,291.1391296386719,291.1499938964844,259.9227294921875,258.32135009765625,280.39013671875,294.6505432128906,291.1374206542969,1.0,0.2779385447502136,0.6961591839790344,0.6961591839790344,1.0,1.0,-1.1735388040542605,0.4821511507034302,0.6913876533508301,0.1979409605264663,0.0,0.0,0.5507705807685852,63.26498794555664,56.0,-24.00053596496582,-12665.775390625,218.0486602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9868469238281,308.33746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.373046875,18000.0,0.0,0.0,0.3495351672172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359460115432739,0.5359517931938171,-5.808395599160576e-06,0.0,0.0003547337546478,0.0,0.0,33.8096809387207,0.0,0.0,0.0,0.3819531500339508,4.0,0.0,1.0
571980,293.1780700683594,297.1499938964844,293.1499938964844,0.0821936801075935,-1959.8404541015625,304.1519470214844,0.6672506928443909,0.136278286576271,0.1246277540922164,294.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4610915780067444,0.050000000745058,0.0494837053120136,293.3279113769531,297.1499938964844,293.1499938964844,0.1064027547836303,-1871.289306640625,304.1673583984375,0.7167180180549622,0.1666621714830398,0.1188558638095855,293.20806884765625,297.1499938964844,293.1499938964844,0.377496063709259,-6941.8515625,304.1473693847656,0.9990000128746032,0.5177157521247864,0.4415814876556396,293.3357849121094,297.1499938964844,293.1499938964844,0.0076518892310559,-2606.651123046875,300.3381042480469,0.4610915780067444,0.050000000745058,0.2347293943166732,291.1377258300781,291.1499938964844,259.9043884277344,258.3060302734375,280.3934936523437,294.6528625488281,291.13995361328125,1.0,0.2748641967773437,0.6958442330360413,0.6958442330360413,1.0,1.0,-1.163254976272583,0.4775837063789367,0.6856712698936462,0.1955196112394333,0.0,0.0,0.5529672503471375,62.03947830200195,59.0,5.149364948272705,-12615.751953125,212.1240081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961486816406,308.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9375,18000.0,0.0,0.0,0.3472714424133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412693619728088,0.5412752032279968,-5.841641268489184e-06,0.0,0.0003524363564793,0.0,0.0,34.42136764526367,0.0,0.0,0.0,0.38376185297966,4.0,0.0,1.0
572040,293.1780700683594,297.1499938964844,293.1499938964844,0.0821936801075935,-1959.8404541015625,304.1519470214844,0.6672506928443909,0.136278286576271,0.1246277540922164,294.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4610915780067444,0.050000000745058,0.0494837053120136,293.3279113769531,297.1499938964844,293.1499938964844,0.1064027547836303,-1871.289306640625,304.1673583984375,0.7167180180549622,0.1666621714830398,0.1188558638095855,293.20806884765625,297.1499938964844,293.1499938964844,0.377496063709259,-6941.8515625,304.1473693847656,0.9990000128746032,0.5177157521247864,0.4415814876556396,293.3357849121094,297.1499938964844,293.1499938964844,0.0076518892310559,-2606.651123046875,300.3381042480469,0.4610915780067444,0.050000000745058,0.2347293943166732,291.1377258300781,291.1499938964844,259.9043884277344,258.3060302734375,280.3934936523437,294.6528625488281,291.13995361328125,1.0,0.2748641967773437,0.6958442330360413,0.6958442330360413,1.0,1.0,-1.163254976272583,0.4775837063789367,0.6856712698936462,0.1955196112394333,0.0,0.0,0.5529672503471375,62.03947830200195,59.0,5.149364948272705,-12615.751953125,212.1240081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961486816406,308.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.9375,18000.0,0.0,0.0,0.3472714424133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412693619728088,0.5412752032279968,-5.841641268489184e-06,0.0,0.0003524363564793,0.0,0.0,34.42136764526367,0.0,0.0,0.0,0.38376185297966,4.0,0.0,1.0
572100,293.1776123046875,297.1499938964844,293.1499938964844,0.0818948224186897,-1954.1328125,304.1521301269531,0.6676322221755981,0.1360125094652176,0.1243728250265121,294.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4619982838630676,0.050000000745058,0.0494686290621757,293.327880859375,297.1499938964844,293.1499938964844,0.1045435667037963,-1844.7711181640625,304.1676025390625,0.714457631111145,0.1644149273633957,0.1172730028629303,293.2069091796875,297.1499938964844,293.1499938964844,0.3755644261837005,-6912.1162109375,304.1512451171875,0.9990000128746032,0.5172068476676941,0.4399567544460296,293.336181640625,297.1499938964844,293.1499938964844,0.0076045868918299,-2594.14013671875,300.3082275390625,0.4619982838630676,0.050000000745058,0.2346578687429428,291.1492919921875,291.1499938964844,259.895263671875,258.2984619140625,280.3946228027344,294.654052734375,291.1511535644531,1.0,0.2741162478923797,0.6956867575645447,0.6956867575645447,1.0,1.0,-1.1589906215667725,0.4757065773010254,0.6832840442657471,0.1944442987442016,0.0,0.0,0.5518509149551392,61.59738540649414,59.0,14.868558883666992,-12571.8681640625,209.82391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8505554199219,308.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.3462809026241302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409643054008484,0.5409701466560364,-5.847319698659703e-06,0.0,0.0003514310810714,0.0,0.0,34.42332077026367,0.0,0.0,0.0,0.3837232589721679,4.0,0.0,1.0
572160,293.1771240234375,297.1499938964844,293.1499938964844,0.0816704332828521,-1949.9423828125,304.15216064453125,0.6673998832702637,0.1357571482658386,0.1241346672177314,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4622250497341156,0.050000000745058,0.0494648963212966,293.3277587890625,297.1499938964844,293.1499938964844,0.1027856096625328,-1819.72119140625,304.1675720214844,0.7114880084991455,0.1621851921081543,0.1157073602080345,293.2060852050781,297.1499938964844,293.1499938964844,0.3750582039356231,-6904.48681640625,304.15191650390625,0.9990000128746032,0.5166491866111755,0.4395525455474853,293.33642578125,297.1499938964844,293.1499938964844,0.0075631323270499,-2583.8603515625,300.2763977050781,0.4622250497341156,0.050000000745058,0.2346401810646057,291.1532592773437,291.1499938964844,259.8861694335937,258.2909851074219,280.3944702148437,294.6552124023437,291.153076171875,1.0,0.2737187445163727,0.695551872253418,0.695551872253418,1.0,1.0,-1.1563137769699097,0.4745141863822937,0.681799590587616,0.1937772631645202,0.0,0.0,0.5511848330497742,61.46557235717773,62.0,7.993924617767334,-12528.365234375,208.67335510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80731201171875,308.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.3453560471534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394293665885925,0.5394352078437805,-5.84154167881934e-06,0.0,0.0003504924825392,0.0,0.0,34.2649040222168,0.0,0.0,0.0,0.3832748830318451,4.0,0.0,1.0
572220,293.17608642578125,297.1499938964844,293.1499938964844,0.0813535153865814,-1944.1964111328125,304.1519470214844,0.6659053564071655,0.1352820694446563,0.1237097531557083,294.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4614843726158142,0.050000000745058,0.0494772158563137,293.3273010253906,297.1499938964844,293.1499938964844,0.0994519367814064,-1772.132568359375,304.1672668457031,0.7040985822677612,0.1577776074409485,0.1126286908984184,293.20660400390625,297.1499938964844,293.1499938964844,0.3765041530132293,-6926.97705078125,304.1487731933594,0.9990000128746032,0.5151286721229553,0.4408764839172363,293.3367919921875,297.1499938964844,293.1499938964844,0.0074910996481776,-2567.083740234375,300.2089233398437,0.4614843726158142,0.050000000745058,0.2346986085176468,291.1471862792969,291.1499938964844,259.8680114746094,258.2762451171875,280.3920288085937,294.6571044921875,291.1463928222656,1.0,0.2738754153251648,0.695281982421875,0.695281982421875,1.0,1.0,-1.1537810564041138,0.4733511507511139,0.6804298758506775,0.1931119859218597,0.0,0.0,0.5519164204597473,61.74217987060547,50.0,-4.618119716644287,-12483.3994140625,208.3764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722900390625,308.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.3437396883964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394294261932373,0.5394352674484253,-5.836976470163791e-06,0.0,0.0003488520742394,0.0,0.0,34.242584228515625,0.0,0.0,0.0,0.3832477629184723,4.0,0.0,1.0
572280,293.17608642578125,297.1499938964844,293.1499938964844,0.0813535153865814,-1944.1964111328125,304.1519470214844,0.6659053564071655,0.1352820694446563,0.1237097531557083,294.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4614843726158142,0.050000000745058,0.0494772158563137,293.3273010253906,297.1499938964844,293.1499938964844,0.0994519367814064,-1772.132568359375,304.1672668457031,0.7040985822677612,0.1577776074409485,0.1126286908984184,293.20660400390625,297.1499938964844,293.1499938964844,0.3765041530132293,-6926.97705078125,304.1487731933594,0.9990000128746032,0.5151286721229553,0.4408764839172363,293.3367919921875,297.1499938964844,293.1499938964844,0.0074910996481776,-2567.083740234375,300.2089233398437,0.4614843726158142,0.050000000745058,0.2346986085176468,291.1471862792969,291.1499938964844,259.8680114746094,258.2762451171875,280.3920288085937,294.6571044921875,291.1463928222656,1.0,0.2738754153251648,0.695281982421875,0.695281982421875,1.0,1.0,-1.1537810564041138,0.4733511507511139,0.6804298758506775,0.1931119859218597,0.0,0.0,0.5519164204597473,61.74217987060547,50.0,-4.618119716644287,-12483.3994140625,208.3764190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722900390625,308.1910705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.3437396883964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394294261932373,0.5394352674484253,-5.836976470163791e-06,0.0,0.0003488520742394,0.0,0.0,34.242584228515625,0.0,0.0,0.0,0.3832477629184723,4.0,0.0,1.0
572340,293.1747436523437,297.1499938964844,293.1499938964844,0.0809215083718299,-1936.1097412109373,304.15203857421875,0.6696060299873352,0.1348899751901626,0.1232589557766914,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4661882519721985,0.050000000745058,0.0493987463414669,293.3263854980469,297.1499938964844,293.1499938964844,0.0960216596722602,-1722.6571044921875,304.1672668457031,0.7020464539527893,0.1534706205129623,0.1095417588949203,293.2037048339844,297.1499938964844,293.1499938964844,0.3680698573589325,-6797.556640625,304.16375732421875,0.9990000128746032,0.5142549872398376,0.4323514997959137,293.3368530273437,297.1499938964844,293.1499938964844,0.0074000572785735,-2543.671875,300.1456604003906,0.4661882519721985,0.050000000745058,0.2343263924121856,291.1524353027344,291.1499938964844,259.8500061035156,258.2618103027344,280.398193359375,294.65850830078125,291.1551513671875,1.0,0.2690995633602142,0.695012092590332,0.695012092590332,1.0,1.0,-1.138769268989563,0.4667538106441498,0.6720155477523804,0.1896485686302185,0.0,0.0,0.5516514778137207,59.55227279663086,53.0,15.950002670288086,-12375.2041015625,199.1963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,308.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.3424190580844879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405727624893188,0.5405786037445068,-5.845207851962186e-06,0.0,0.000347511813743,0.0,0.0,34.37974548339844,0.0,0.0,0.0,0.3836047947406769,4.0,0.0,1.0
572400,293.1747436523437,297.1499938964844,293.1499938964844,0.0809215083718299,-1936.1097412109373,304.15203857421875,0.6696060299873352,0.1348899751901626,0.1232589557766914,294.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4661882519721985,0.050000000745058,0.0493987463414669,293.3263854980469,297.1499938964844,293.1499938964844,0.0960216596722602,-1722.6571044921875,304.1672668457031,0.7020464539527893,0.1534706205129623,0.1095417588949203,293.2037048339844,297.1499938964844,293.1499938964844,0.3680698573589325,-6797.556640625,304.16375732421875,0.9990000128746032,0.5142549872398376,0.4323514997959137,293.3368530273437,297.1499938964844,293.1499938964844,0.0074000572785735,-2543.671875,300.1456604003906,0.4661882519721985,0.050000000745058,0.2343263924121856,291.1524353027344,291.1499938964844,259.8500061035156,258.2618103027344,280.398193359375,294.65850830078125,291.1551513671875,1.0,0.2690995633602142,0.695012092590332,0.695012092590332,1.0,1.0,-1.138769268989563,0.4667538106441498,0.6720155477523804,0.1896485686302185,0.0,0.0,0.5516514778137207,59.55227279663086,53.0,15.950002670288086,-12375.2041015625,199.1963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,308.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.3424190580844879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405727624893188,0.5405786037445068,-5.845207851962186e-06,0.0,0.000347511813743,0.0,0.0,34.37974548339844,0.0,0.0,0.0,0.3836047947406769,4.0,0.0,1.0
572460,293.1732177734375,297.1499938964844,293.1499938964844,0.0804957374930381,-1928.0010986328125,304.15203857421875,0.6717944145202637,0.1345745474100113,0.1229163110256195,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4688749611377716,0.050000000745058,0.0493517555296421,293.32501220703125,297.1499938964844,293.1499938964844,0.092628613114357,-1673.4078369140625,304.1671447753906,0.6982001066207886,0.1492788642644882,0.1065614148974418,293.194580078125,297.1499938964844,293.1499938964844,0.3621194958686828,-6708.794921875,304.1686706542969,0.9990000128746032,0.51474928855896,0.4271608293056488,293.336181640625,297.1499938964844,293.1499938964844,0.0073117292486131,-2519.802734375,300.0888061523437,0.4688749611377716,0.050000000745058,0.2341034710407257,291.1719055175781,291.1499938964844,259.83203125,258.2476806640625,280.40069580078125,294.6595764160156,291.1720275878906,1.0,0.2666164636611938,0.6948071122169495,0.6948071122169495,1.0,1.0,-1.128221035003662,0.4621479213237762,0.6660730242729187,0.1871418952941894,0.0,0.0,0.5471155047416687,58.218894958496094,56.0,14.243924140930176,-12245.4990234375,193.2613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956726074219,308.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.908203125,18000.0,0.0,0.0,0.3410233557224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339469909667969,0.5339528322219849,-5.815257281938102e-06,0.0,0.0003460953594185,0.0,0.0,33.675296783447266,0.0,0.0,0.0,0.3814433813095093,4.0,0.0,1.0
572520,293.1732177734375,297.1499938964844,293.1499938964844,0.0804957374930381,-1928.0010986328125,304.15203857421875,0.6717944145202637,0.1345745474100113,0.1229163110256195,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4688749611377716,0.050000000745058,0.0493517555296421,293.32501220703125,297.1499938964844,293.1499938964844,0.092628613114357,-1673.4078369140625,304.1671447753906,0.6982001066207886,0.1492788642644882,0.1065614148974418,293.194580078125,297.1499938964844,293.1499938964844,0.3621194958686828,-6708.794921875,304.1686706542969,0.9990000128746032,0.51474928855896,0.4271608293056488,293.336181640625,297.1499938964844,293.1499938964844,0.0073117292486131,-2519.802734375,300.0888061523437,0.4688749611377716,0.050000000745058,0.2341034710407257,291.1719055175781,291.1499938964844,259.83203125,258.2476806640625,280.40069580078125,294.6595764160156,291.1720275878906,1.0,0.2666164636611938,0.6948071122169495,0.6948071122169495,1.0,1.0,-1.128221035003662,0.4621479213237762,0.6660730242729187,0.1871418952941894,0.0,0.0,0.5471155047416687,58.218894958496094,56.0,14.243924140930176,-12245.4990234375,193.2613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956726074219,308.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.908203125,18000.0,0.0,0.0,0.3410233557224273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339469909667969,0.5339528322219849,-5.815257281938102e-06,0.0,0.0003460953594185,0.0,0.0,33.675296783447266,0.0,0.0,0.0,0.3814433813095093,4.0,0.0,1.0
572580,293.1715393066406,297.1499938964844,293.1499938964844,0.0803148373961448,-1924.7728271484373,304.15167236328125,0.6719684600830078,0.1343265324831009,0.1226696446537971,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4694633781909942,0.050000000745058,0.0493412502110004,293.32330322265625,297.1499938964844,293.1499938964844,0.0895357355475425,-1628.734619140625,304.16656494140625,0.692110002040863,0.1451915651559829,0.1036835387349128,293.1888427734375,297.1499938964844,293.1499938964844,0.3607432246208191,-6690.68994140625,304.16461181640625,0.9990000128746032,0.51479172706604,0.4259897768497467,293.335205078125,297.1499938964844,293.1499938964844,0.0072414805181324,-2502.599365234375,300.0257263183594,0.4694633781909942,0.050000000745058,0.2340536415576934,291.1676330566406,291.1499938964844,259.81396484375,258.23370361328125,280.39910888671875,294.6600646972656,291.1669006347656,1.0,0.2657340168952942,0.6946021318435669,0.6946021318435669,1.0,1.0,-1.122990965843201,0.4598331451416015,0.6631577610969543,0.1859035342931747,0.0,0.0,0.5449679493904114,57.88288879394531,59.0,-1.9977604150772093,-12167.3955078125,190.97332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,308.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.171875,18000.0,0.0,0.0,0.3395121395587921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287424921989441,0.5287482738494873,-5.777821570518427e-06,0.0,0.0003445616748649,0.0,0.0,33.061405181884766,0.0,0.0,0.0,0.3795967698097229,4.0,0.0,1.0
572640,293.1715393066406,297.1499938964844,293.1499938964844,0.0803148373961448,-1924.7728271484373,304.15167236328125,0.6719684600830078,0.1343265324831009,0.1226696446537971,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4694633781909942,0.050000000745058,0.0493412502110004,293.32330322265625,297.1499938964844,293.1499938964844,0.0895357355475425,-1628.734619140625,304.16656494140625,0.692110002040863,0.1451915651559829,0.1036835387349128,293.1888427734375,297.1499938964844,293.1499938964844,0.3607432246208191,-6690.68994140625,304.16461181640625,0.9990000128746032,0.51479172706604,0.4259897768497467,293.335205078125,297.1499938964844,293.1499938964844,0.0072414805181324,-2502.599365234375,300.0257263183594,0.4694633781909942,0.050000000745058,0.2340536415576934,291.1676330566406,291.1499938964844,259.81396484375,258.23370361328125,280.39910888671875,294.6600646972656,291.1669006347656,1.0,0.2657340168952942,0.6946021318435669,0.6946021318435669,1.0,1.0,-1.122990965843201,0.4598331451416015,0.6631577610969543,0.1859035342931747,0.0,0.0,0.5449679493904114,57.88288879394531,59.0,-1.9977604150772093,-12167.3955078125,190.97332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,308.0738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.171875,18000.0,0.0,0.0,0.3395121395587921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287424921989441,0.5287482738494873,-5.777821570518427e-06,0.0,0.0003445616748649,0.0,0.0,33.061405181884766,0.0,0.0,0.0,0.3795967698097229,4.0,0.0,1.0
572700,293.1706848144531,297.1499938964844,293.1499938964844,0.0802584141492843,-1923.8094482421875,304.1514587402344,0.6714886426925659,0.1342168748378753,0.122572511434555,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4691988229751587,0.050000000745058,0.0493460074067115,293.3224182128906,297.1499938964844,293.1499938964844,0.0880306512117385,-1607.01953125,304.1662902832031,0.6884335875511169,0.1431707888841629,0.1022719964385032,293.1876220703125,297.1499938964844,293.1499938964844,0.3612143099308014,-6699.21337890625,304.1610717773437,0.9990000128746032,0.5145396590232849,0.4265179932117462,293.3347473144531,297.1499938964844,293.1499938964844,0.0072091459296643,-2494.842529296875,299.9935913085937,0.4691988229751587,0.050000000745058,0.2340762168169021,291.1637878417969,291.1499938964844,259.8049011230469,258.22674560546875,280.3958435058594,294.6579284667969,291.16278076171875,1.0,0.2657889127731323,0.694499671459198,0.694499671459198,1.0,1.0,-1.1218461990356443,0.4593103229999542,0.6625359058380127,0.1856255382299423,0.0,0.0,0.5444300770759583,57.98824691772461,59.0,-7.179396152496338,-12147.0712890625,190.81626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,308.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0703125,18000.0,0.0,0.0,0.3387697041034698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272750854492188,0.5272808074951172,-5.765951755165588e-06,0.0,0.0003438082057982,0.0,0.0,32.88323211669922,0.0,0.0,0.0,0.3790517151355743,4.0,0.0,1.0
572760,293.169921875,297.1499938964844,293.1499938964844,0.0802202522754669,-1923.2010498046875,304.1512756347656,0.6706752181053162,0.1341092437505722,0.1224851682782173,294.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4686087369918823,0.050000000745058,0.0493565499782562,293.3215637207031,297.1499938964844,293.1499938964844,0.0865455642342567,-1585.6239013671875,304.1660461425781,0.6843903660774231,0.1411555707454681,0.1008708998560905,293.1875305175781,297.1499938964844,293.1499938964844,0.3623826205730438,-6718.19287109375,304.1569519042969,0.9990000128746032,0.5140809416770935,0.4276871383190155,293.3344116210937,297.1499938964844,293.1499938964844,0.0071782488375902,-2487.5673828125,299.9608154296875,0.4686087369918823,0.050000000745058,0.2341262102127075,291.1585693359375,291.1499938964844,259.7958374023437,258.2198486328125,280.39263916015625,294.6568298339844,291.1573181152344,1.0,0.2661280930042267,0.6944049000740051,0.6944049000740051,1.0,1.0,-1.121535062789917,0.4591487646102905,0.6623862385749817,0.1855420917272567,0.0,0.0,0.5443782806396484,58.25115585327149,62.0,-11.451702117919922,-12136.494140625,191.2206878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526428222656,308.0437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.728515625,18000.0,0.0,0.0,0.3380655944347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265454053878784,0.5265511870384216,-5.758518000220647e-06,0.0,0.0003430935903452,0.0,0.0,32.787540435791016,0.0,0.0,0.0,0.3787662088871002,4.0,0.0,1.0
572820,293.16851806640625,297.1499938964844,293.1499938964844,0.0801640301942825,-1922.3623046875,304.15093994140625,0.6682044267654419,0.1338897198438644,0.1223237589001655,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4665606915950775,0.050000000745058,0.0493924543261528,293.3199768066406,297.1499938964844,293.1499938964844,0.0835942775011062,-1543.193359375,304.1656188964844,0.6754060387611389,0.1371306777000427,0.0980858579277992,293.1905517578125,297.1499938964844,293.1499938964844,0.3664568066596985,-6781.8076171875,304.1478271484375,0.9990000128746032,0.5125288367271423,0.4316482245922088,293.33404541015625,297.1499938964844,293.1499938964844,0.007119215093553,-2473.788818359375,299.8941650390625,0.4665606915950775,0.050000000745058,0.2342965304851532,291.1468200683594,291.1499938964844,259.7776184082031,258.2061462402344,280.3877258300781,294.65966796875,291.1455383300781,1.0,0.2675248086452484,0.6942154765129089,0.6942154765129089,1.0,1.0,-1.1229994297027588,0.4597260653972626,0.6632733941078186,0.1858569234609604,0.0,0.0,0.5455917716026306,59.18037033081055,65.0,-15.263089179992676,-12141.9375,193.4554901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,308.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.3368589878082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275623798370361,0.5275681614875793,-5.758946826972533e-06,0.0,0.0003418690466787,0.0,0.0,32.87346267700195,0.0,0.0,0.0,0.379049152135849,4.0,0.0,1.0
572880,293.16851806640625,297.1499938964844,293.1499938964844,0.0801640301942825,-1922.3623046875,304.15093994140625,0.6682044267654419,0.1338897198438644,0.1223237589001655,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4665606915950775,0.050000000745058,0.0493924543261528,293.3199768066406,297.1499938964844,293.1499938964844,0.0835942775011062,-1543.193359375,304.1656188964844,0.6754060387611389,0.1371306777000427,0.0980858579277992,293.1905517578125,297.1499938964844,293.1499938964844,0.3664568066596985,-6781.8076171875,304.1478271484375,0.9990000128746032,0.5125288367271423,0.4316482245922088,293.33404541015625,297.1499938964844,293.1499938964844,0.007119215093553,-2473.788818359375,299.8941650390625,0.4665606915950775,0.050000000745058,0.2342965304851532,291.1468200683594,291.1499938964844,259.7776184082031,258.2061462402344,280.3877258300781,294.65966796875,291.1455383300781,1.0,0.2675248086452484,0.6942154765129089,0.6942154765129089,1.0,1.0,-1.1229994297027588,0.4597260653972626,0.6632733941078186,0.1858569234609604,0.0,0.0,0.5455917716026306,59.18037033081055,65.0,-15.263089179992676,-12141.9375,193.4554901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,308.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.3368589878082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275623798370361,0.5275681614875793,-5.758946826972533e-06,0.0,0.0003418690466787,0.0,0.0,32.87346267700195,0.0,0.0,0.0,0.379049152135849,4.0,0.0,1.0
572940,293.1673583984375,297.1499938964844,293.1499938964844,0.080114759504795,-1921.6453857421875,304.1507263183594,0.6648426651954651,0.1336533427238464,0.122166521847248,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4634469151496887,0.050000000745058,0.0494450144469738,293.318603515625,297.1499938964844,293.1499938964844,0.080642931163311,-1500.925048828125,304.16534423828125,0.6655567288398743,0.1331008970737457,0.0953126549720764,293.19732666015625,297.1499938964844,293.1499938964844,0.3724615275859833,-6873.41748046875,304.1385803222656,0.9990000128746032,0.5101322531700134,0.4373833537101745,293.3341369628906,297.1499938964844,293.1499938964844,0.0070620574988424,-2460.46435546875,299.8260192871094,0.4634469151496887,0.050000000745058,0.2345458567142486,291.134765625,291.1499938964844,259.7593078613281,258.1925048828125,280.3793640136719,294.6595764160156,291.1334228515625,1.0,0.2697072327136993,0.6940260529518127,0.6940260529518127,1.0,1.0,-1.1267274618148804,0.4612805545330047,0.665446937084198,0.1866934150457382,0.0,0.0,0.5484185218811035,60.561798095703125,53.0,-16.82408332824707,-12176.5,197.282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,307.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9140625,18000.0,0.0,0.0,0.3360549807548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315368175506592,0.5315425992012024,-5.778702416137094e-06,0.0,0.0003410530625842,0.0,0.0,33.29758071899414,0.0,0.0,0.0,0.3803775310516357,4.0,0.0,1.0
573000,293.1673583984375,297.1499938964844,293.1499938964844,0.080114759504795,-1921.6453857421875,304.1507263183594,0.6648426651954651,0.1336533427238464,0.122166521847248,294.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4634469151496887,0.050000000745058,0.0494450144469738,293.318603515625,297.1499938964844,293.1499938964844,0.080642931163311,-1500.925048828125,304.16534423828125,0.6655567288398743,0.1331008970737457,0.0953126549720764,293.19732666015625,297.1499938964844,293.1499938964844,0.3724615275859833,-6873.41748046875,304.1385803222656,0.9990000128746032,0.5101322531700134,0.4373833537101745,293.3341369628906,297.1499938964844,293.1499938964844,0.0070620574988424,-2460.46435546875,299.8260192871094,0.4634469151496887,0.050000000745058,0.2345458567142486,291.134765625,291.1499938964844,259.7593078613281,258.1925048828125,280.3793640136719,294.6595764160156,291.1334228515625,1.0,0.2697072327136993,0.6940260529518127,0.6940260529518127,1.0,1.0,-1.1267274618148804,0.4612805545330047,0.665446937084198,0.1866934150457382,0.0,0.0,0.5484185218811035,60.561798095703125,53.0,-16.82408332824707,-12176.5,197.282455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462158203125,307.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9140625,18000.0,0.0,0.0,0.3360549807548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315368175506592,0.5315425992012024,-5.778702416137094e-06,0.0,0.0003410530625842,0.0,0.0,33.29758071899414,0.0,0.0,0.0,0.3803775310516357,4.0,0.0,1.0
573060,293.1662292480469,297.1499938964844,293.1499938964844,0.0798816457390785,-1917.2730712890625,304.15087890625,0.6670609712600708,0.1334441304206848,0.1219220161437988,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4661913514137268,0.050000000745058,0.0493988394737243,293.31719970703125,297.1499938964844,293.1499938964844,0.0774968713521957,-1455.912841796875,304.1654968261719,0.6612931489944458,0.1291127204895019,0.092479720711708,293.200439453125,297.1499938964844,293.1499938964844,0.3677459359169006,-6798.99560546875,304.1508483886719,0.9990000128746032,0.5082781910896301,0.4323468804359436,293.3344421386719,297.1499938964844,293.1499938964844,0.0069834869354963,-2439.50732421875,299.7619934082031,0.4661913514137268,0.050000000745058,0.2343268394470214,291.13671875,291.1499938964844,259.7408752441406,258.178955078125,280.3812561035156,294.6591796875,291.13946533203125,1.0,0.2665279507637024,0.6937397718429565,0.6937397718429565,1.0,1.0,-1.1166784763336182,0.4568318724632263,0.6598466038703918,0.1844418197870254,0.0,0.0,0.5505180358886719,59.26145935058594,56.0,11.001243591308594,-12134.4130859375,191.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.21484375,18000.0,0.0,0.0,0.3356470763683319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536882221698761,0.536888062953949,-5.813078587380005e-06,0.0,0.0003406390896998,0.0,0.0,33.9111213684082,0.0,0.0,0.0,0.3822034299373626,4.0,0.0,1.0
573120,293.1662292480469,297.1499938964844,293.1499938964844,0.0798816457390785,-1917.2730712890625,304.15087890625,0.6670609712600708,0.1334441304206848,0.1219220161437988,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4661913514137268,0.050000000745058,0.0493988394737243,293.31719970703125,297.1499938964844,293.1499938964844,0.0774968713521957,-1455.912841796875,304.1654968261719,0.6612931489944458,0.1291127204895019,0.092479720711708,293.200439453125,297.1499938964844,293.1499938964844,0.3677459359169006,-6798.99560546875,304.1508483886719,0.9990000128746032,0.5082781910896301,0.4323468804359436,293.3344421386719,297.1499938964844,293.1499938964844,0.0069834869354963,-2439.50732421875,299.7619934082031,0.4661913514137268,0.050000000745058,0.2343268394470214,291.13671875,291.1499938964844,259.7408752441406,258.178955078125,280.3812561035156,294.6591796875,291.13946533203125,1.0,0.2665279507637024,0.6937397718429565,0.6937397718429565,1.0,1.0,-1.1166784763336182,0.4568318724632263,0.6598466038703918,0.1844418197870254,0.0,0.0,0.5505180358886719,59.26145935058594,56.0,11.001243591308594,-12134.4130859375,191.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392333984375,307.98834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.21484375,18000.0,0.0,0.0,0.3356470763683319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536882221698761,0.536888062953949,-5.813078587380005e-06,0.0,0.0003406390896998,0.0,0.0,33.9111213684082,0.0,0.0,0.0,0.3822034299373626,4.0,0.0,1.0
573180,293.1650390625,297.1499938964844,293.1499938964844,0.0795903429389,-1911.625,304.15106201171875,0.6680341958999634,0.1332746148109436,0.1217418909072876,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4674701988697052,0.050000000745058,0.0493767075240612,293.3155822753906,297.1499938964844,293.1499938964844,0.0743024796247482,-1410.412109375,304.1656188964844,0.6557628512382507,0.1252072006464004,0.0897215381264686,293.1966247558594,297.1499938964844,293.1499938964844,0.3647053837776184,-6752.71044921875,304.1552429199219,0.9990000128746032,0.5077769756317139,0.4299083054065704,293.3343200683594,297.1499938964844,293.1499938964844,0.0069033843465149,-2416.677978515625,299.7052917480469,0.4674701988697052,0.050000000745058,0.2342218309640884,291.1571044921875,291.1499938964844,259.7223815917969,258.1654968261719,280.37603759765625,294.65069580078125,291.15728759765625,1.0,0.2653088569641113,0.6934534907341003,0.6934534907341003,1.0,1.0,-1.1100671291351318,0.4539033472537994,0.65616375207901,0.1828811019659042,0.0,0.0,0.5479105710983276,58.61343765258789,59.0,13.720514297485352,-12059.974609375,188.33709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,307.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.609375,18000.0,0.0,0.0,0.3352622389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340707898139954,0.5340766310691833,-5.808978585264413e-06,0.0,0.0003402485453989,0.0,0.0,33.655277252197266,0.0,0.0,0.0,0.3813989162445068,4.0,0.0,1.0
573240,293.1650390625,297.1499938964844,293.1499938964844,0.0795903429389,-1911.625,304.15106201171875,0.6680341958999634,0.1332746148109436,0.1217418909072876,294.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4674701988697052,0.050000000745058,0.0493767075240612,293.3155822753906,297.1499938964844,293.1499938964844,0.0743024796247482,-1410.412109375,304.1656188964844,0.6557628512382507,0.1252072006464004,0.0897215381264686,293.1966247558594,297.1499938964844,293.1499938964844,0.3647053837776184,-6752.71044921875,304.1552429199219,0.9990000128746032,0.5077769756317139,0.4299083054065704,293.3343200683594,297.1499938964844,293.1499938964844,0.0069033843465149,-2416.677978515625,299.7052917480469,0.4674701988697052,0.050000000745058,0.2342218309640884,291.1571044921875,291.1499938964844,259.7223815917969,258.1654968261719,280.37603759765625,294.65069580078125,291.15728759765625,1.0,0.2653088569641113,0.6934534907341003,0.6934534907341003,1.0,1.0,-1.1100671291351318,0.4539033472537994,0.65616375207901,0.1828811019659042,0.0,0.0,0.5479105710983276,58.61343765258789,59.0,13.720514297485352,-12059.974609375,188.33709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,307.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.609375,18000.0,0.0,0.0,0.3352622389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340707898139954,0.5340766310691833,-5.808978585264413e-06,0.0,0.0003402485453989,0.0,0.0,33.655277252197266,0.0,0.0,0.0,0.3813989162445068,4.0,0.0,1.0
573300,293.1644287109375,297.1499938964844,293.1499938964844,0.0795439034700393,-1910.80517578125,304.15093994140625,0.6678158640861511,0.1332025378942489,0.1216750517487526,294.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4673839509487152,0.050000000745058,0.0493782274425029,293.314697265625,297.1499938964844,293.1499938964844,0.072806641459465,-1389.375732421875,304.1654968261719,0.6523458957672119,0.1232834756374359,0.0883728191256523,293.19561767578125,297.1499938964844,293.1499938964844,0.3648567497730255,-6755.52294921875,304.15399169921875,0.9990000128746032,0.5073819756507874,0.4300747215747833,293.334228515625,297.1499938964844,293.1499938964844,0.0068698702380061,-2407.9892578125,299.6731872558594,0.4673839509487152,0.050000000745058,0.2342290431261062,291.1558532714844,291.1499938964844,259.71307373046875,258.1587829589844,280.3708190917969,294.6440124511719,291.1552429199219,1.0,0.2652208507061004,0.6933103203773499,0.6933103203773499,1.0,1.0,-1.1085774898529053,0.45321786403656,0.65535968542099,0.1825311183929443,0.0,0.0,0.5476277470588684,58.63273239135742,59.0,4.277524471282959,-12037.4267578125,187.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32867431640625,307.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.08984375,18000.0,0.0,0.0,0.3350466787815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327297449111938,0.5327355265617371,-5.7993065638584085e-06,0.0,0.0003400298010092,0.0,0.0,33.496376037597656,0.0,0.0,0.0,0.3809474110603332,4.0,0.0,1.0
573360,293.1638488769531,297.1499938964844,293.1499938964844,0.0795160755515098,-1910.344970703125,304.1508178710937,0.6672601103782654,0.1331363916397094,0.1216201707720756,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4669500589370727,0.050000000745058,0.0493857972323894,293.31378173828125,297.1499938964844,293.1499938964844,0.0713288858532905,-1368.703369140625,304.1653747558594,0.6486430764198303,0.1213744133710861,0.0870397165417671,293.1955261230469,297.1499938964844,293.1499938964844,0.3657010495662689,-6768.89208984375,304.1517333984375,0.9990000128746032,0.506825864315033,0.4309074878692627,293.3341369628906,297.1499938964844,293.1499938964844,0.0068382690660655,-2399.900146484375,299.6405029296875,0.4669500589370727,0.050000000745058,0.2342649549245834,291.15301513671875,291.1499938964844,259.7037353515625,258.1520690917969,280.36578369140625,294.6393737792969,291.15240478515625,1.0,0.2654299736022949,0.6932252049446106,0.6932252049446106,1.0,1.0,-1.107962727546692,0.4529229700565338,0.6550397276878357,0.1823935657739639,0.0,0.0,0.5477086901664734,58.8167610168457,62.0,-1.3769630193710327,-12028.16796875,188.070053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31500244140625,307.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30078125,18000.0,0.0,0.0,0.3348399996757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323913097381592,0.5323970913887024,-5.794461685582064e-06,0.0,0.0003398200497031,0.0,0.0,33.44474411010742,0.0,0.0,0.0,0.3807972371578216,4.0,0.0,1.0
573420,293.1627197265625,297.1499938964844,293.1499938964844,0.079490877687931,-1909.997802734375,304.1506042480469,0.6652846336364746,0.1330149471759796,0.1215375661849975,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.465145081281662,0.050000000745058,0.0494167506694793,293.3119812011719,297.1499938964844,293.1499938964844,0.0684000924229621,-1328.0472412109375,304.1651306152344,0.6405747532844543,0.1175919771194458,0.0844123512506485,293.1981506347656,297.1499938964844,293.1499938964844,0.369168072938919,-6822.3125,304.14532470703125,0.9990000128746032,0.5051491260528564,0.4342991709709167,293.33404541015625,297.1499938964844,293.1499938964844,0.0067781605757772,-2384.594970703125,299.5746459960937,0.465145081281662,0.050000000745058,0.2344117909669876,291.1464538574219,291.1499938964844,259.6849670410156,258.1386413574219,280.3576965332031,294.6365051269531,291.1455993652344,1.0,0.2666181623935699,0.6930548548698425,0.6930548548698425,1.0,1.0,-1.1089932918548584,0.4533103704452514,0.6556829214096069,0.182631254196167,0.0,0.0,0.5485953688621521,59.61508941650391,50.0,-7.96793270111084,-12032.8095703125,189.8953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285888671875,307.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.334527850151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332446098327637,0.5332503914833069,-5.795895503979409e-06,0.0,0.0003395032545085,0.0,0.0,33.522891998291016,0.0,0.0,0.0,0.3810462355613708,4.0,0.0,1.0
573480,293.1627197265625,297.1499938964844,293.1499938964844,0.079490877687931,-1909.997802734375,304.1506042480469,0.6652846336364746,0.1330149471759796,0.1215375661849975,294.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.465145081281662,0.050000000745058,0.0494167506694793,293.3119812011719,297.1499938964844,293.1499938964844,0.0684000924229621,-1328.0472412109375,304.1651306152344,0.6405747532844543,0.1175919771194458,0.0844123512506485,293.1981506347656,297.1499938964844,293.1499938964844,0.369168072938919,-6822.3125,304.14532470703125,0.9990000128746032,0.5051491260528564,0.4342991709709167,293.33404541015625,297.1499938964844,293.1499938964844,0.0067781605757772,-2384.594970703125,299.5746459960937,0.465145081281662,0.050000000745058,0.2344117909669876,291.1464538574219,291.1499938964844,259.6849670410156,258.1386413574219,280.3576965332031,294.6365051269531,291.1455993652344,1.0,0.2666181623935699,0.6930548548698425,0.6930548548698425,1.0,1.0,-1.1089932918548584,0.4533103704452514,0.6556829214096069,0.182631254196167,0.0,0.0,0.5485953688621521,59.61508941650391,50.0,-7.96793270111084,-12032.8095703125,189.8953094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285888671875,307.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.334527850151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332446098327637,0.5332503914833069,-5.795895503979409e-06,0.0,0.0003395032545085,0.0,0.0,33.522891998291016,0.0,0.0,0.0,0.3810462355613708,4.0,0.0,1.0
573540,293.1614074707031,297.1499938964844,293.1499938964844,0.079334981739521,-1907.0323486328125,304.1506652832031,0.6687585115432739,0.1329540908336639,0.121403619647026,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.468761533498764,0.050000000745058,0.049353964626789,293.3098449707031,297.1499938964844,293.1499938964844,0.0653432160615921,-1285.919921875,304.1651916503906,0.6373679637908936,0.113920472562313,0.0817716047167778,293.1974182128906,297.1499938964844,293.1499938964844,0.3624258637428283,-6717.81494140625,304.15869140625,0.9990000128746032,0.5040525794029236,0.4273868799209595,293.3338317871094,297.1499938964844,293.1499938964844,0.006700593046844,-2362.91796875,299.512939453125,0.468761533498764,0.050000000745058,0.2341139465570449,291.1508483886719,291.1499938964844,259.66607666015625,258.125244140625,280.3541564941406,294.6253356933594,291.1535339355469,1.0,0.2626583576202392,0.6928845643997192,0.6928845643997192,1.0,1.0,-1.096941351890564,0.4480117261409759,0.6489295959472656,0.1800519227981567,0.0,0.0,0.548598051071167,57.871768951416016,53.0,14.065913200378418,-11967.365234375,182.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,307.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.3343043923377991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347723960876465,0.5347781777381897,-5.806620265502716e-06,0.0,0.0003392764483578,0.0,0.0,33.7026252746582,0.0,0.0,0.0,0.3815438747406006,4.0,0.0,1.0
573600,293.1614074707031,297.1499938964844,293.1499938964844,0.079334981739521,-1907.0323486328125,304.1506652832031,0.6687585115432739,0.1329540908336639,0.121403619647026,294.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.468761533498764,0.050000000745058,0.049353964626789,293.3098449707031,297.1499938964844,293.1499938964844,0.0653432160615921,-1285.919921875,304.1651916503906,0.6373679637908936,0.113920472562313,0.0817716047167778,293.1974182128906,297.1499938964844,293.1499938964844,0.3624258637428283,-6717.81494140625,304.15869140625,0.9990000128746032,0.5040525794029236,0.4273868799209595,293.3338317871094,297.1499938964844,293.1499938964844,0.006700593046844,-2362.91796875,299.512939453125,0.468761533498764,0.050000000745058,0.2341139465570449,291.1508483886719,291.1499938964844,259.66607666015625,258.125244140625,280.3541564941406,294.6253356933594,291.1535339355469,1.0,0.2626583576202392,0.6928845643997192,0.6928845643997192,1.0,1.0,-1.096941351890564,0.4480117261409759,0.6489295959472656,0.1800519227981567,0.0,0.0,0.548598051071167,57.871768951416016,53.0,14.065913200378418,-11967.365234375,182.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,307.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.3343043923377991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347723960876465,0.5347781777381897,-5.806620265502716e-06,0.0,0.0003392764483578,0.0,0.0,33.7026252746582,0.0,0.0,0.0,0.3815438747406006,4.0,0.0,1.0
