time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573660,293.1603088378906,297.1499938964844,293.1499938964844,0.0791807100176811,-1903.9654541015625,304.1507568359375,0.6706259250640869,0.1329447329044342,0.1213585957884788,294.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4705275595188141,0.050000000745058,0.0493221804499626,293.3075256347656,297.1499938964844,293.1499938964844,0.0629385858774185,-1253.034423828125,304.1651306152344,0.6340889930725098,0.1111466363072395,0.0797799378633499,293.1913757324219,297.1499938964844,293.1499938964844,0.3583207130432129,-6655.90673828125,304.1631164550781,0.9990000128746032,0.5042983293533325,0.4238422513008117,293.33355712890625,297.1499938964844,293.1499938964844,0.0066372891888022,-2344.192626953125,299.4688720703125,0.4705275595188141,0.050000000745058,0.2339631915092468,291.1678161621094,291.1499938964844,259.65087890625,258.114501953125,280.33856201171875,294.5971374511719,291.16851806640625,1.0,0.2610683441162109,0.6927309036254883,0.6927309036254883,1.0,1.0,-1.090018391609192,0.4449700713157654,0.6450483202934265,0.178527146577835,0.0,0.0,0.5452094674110413,56.978302001953125,53.0,16.10120964050293,-11900.2978515625,179.1742401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,307.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.982421875,18000.0,0.0,0.0,0.3339559733867645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303652286529541,0.5303710103034973,-5.789518127130577e-06,0.0,0.0003389228368178,0.0,0.0,33.25221252441406,0.0,0.0,0.0,0.3801334798336029,4.0,0.0,1.0
573720,293.1600341796875,297.1499938964844,293.1499938964844,0.0791734531521797,-1903.831298828125,304.15069580078125,0.6708535552024841,0.1329464465379715,0.1213544979691505,294.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4707351624965668,0.050000000745058,0.0493183992803096,293.306884765625,297.1499938964844,293.1499938964844,0.062375258654356,-1245.4149169921875,304.1650695800781,0.6330816149711609,0.1104671284556388,0.0792979598045349,293.1900939941406,297.1499938964844,293.1499938964844,0.357842355966568,-6648.97021484375,304.1630249023437,0.9990000128746032,0.5043359994888306,0.4234184324741363,293.3334655761719,297.1499938964844,293.1499938964844,0.0066234562546014,-2340.367431640625,299.4566955566406,0.4707351624965668,0.050000000745058,0.2339452505111694,291.1686096191406,291.1499938964844,259.6470642089844,258.11181640625,280.33447265625,294.59051513671875,291.1685485839844,1.0,0.2608296871185303,0.6926924586296082,0.6926924586296082,1.0,1.0,-1.088899850845337,0.4444716572761535,0.6444281935691833,0.1782896667718887,0.0,0.0,0.5446165800094604,56.868560791015625,56.0,11.820712089538574,-11885.9833984375,178.6365203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,307.8935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.84765625,18000.0,0.0,0.0,0.3338398337364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5289990305900574,0.5290048122406006,-5.781648724223487e-06,0.0,0.0003388049954082,0.0,0.0,33.10101318359375,0.0,0.0,0.0,0.3796857595443725,4.0,0.0,1.0
573780,293.1585998535156,297.1499938964844,293.1499938964844,0.0792245343327522,-1904.8798828125,304.150390625,0.671016275882721,0.1329801678657531,0.121373526751995,294.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4708456099033355,0.050000000745058,0.0493164025247097,293.3038024902344,297.1499938964844,293.1499938964844,0.0596517585217952,-1208.905029296875,304.1645812988281,0.6272430419921875,0.1071225628256797,0.0769439563155174,293.1859130859375,297.1499938964844,293.1499938964844,0.3575212061405182,-6646.14990234375,304.1590881347656,0.9990000128746032,0.5041738748550415,0.4231924712657928,293.3328857421875,297.1499938964844,293.1499938964844,0.0065606641583144,-2323.6171875,299.3929138183594,0.4708456099033355,0.050000000745058,0.2339357733726501,291.1635437011719,291.1499938964844,259.6278991699219,258.0983581542969,280.31610107421875,294.56402587890625,291.1628112792969,1.0,0.2604818642139435,0.6925004124641418,0.6925004124641418,1.0,1.0,-1.0858107805252075,0.4430605471134186,0.6427502632141113,0.1776558309793472,0.0,0.0,0.5430839657783508,56.78025436401367,59.0,-2.9594407081604004,-11851.3154296875,177.55287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,307.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6953125,18000.0,0.0,0.0,0.3331420421600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249361395835876,0.5249418616294861,-5.751462140324293e-06,0.0,0.0003380968119017,0.0,0.0,32.621490478515625,0.0,0.0,0.0,0.3782388269901275,4.0,0.0,1.0
573840,293.1585998535156,297.1499938964844,293.1499938964844,0.0792245343327522,-1904.8798828125,304.150390625,0.671016275882721,0.1329801678657531,0.121373526751995,294.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4708456099033355,0.050000000745058,0.0493164025247097,293.3038024902344,297.1499938964844,293.1499938964844,0.0596517585217952,-1208.905029296875,304.1645812988281,0.6272430419921875,0.1071225628256797,0.0769439563155174,293.1859130859375,297.1499938964844,293.1499938964844,0.3575212061405182,-6646.14990234375,304.1590881347656,0.9990000128746032,0.5041738748550415,0.4231924712657928,293.3328857421875,297.1499938964844,293.1499938964844,0.0065606641583144,-2323.6171875,299.3929138183594,0.4708456099033355,0.050000000745058,0.2339357733726501,291.1635437011719,291.1499938964844,259.6278991699219,258.0983581542969,280.31610107421875,294.56402587890625,291.1628112792969,1.0,0.2604818642139435,0.6925004124641418,0.6925004124641418,1.0,1.0,-1.0858107805252075,0.4430605471134186,0.6427502632141113,0.1776558309793472,0.0,0.0,0.5430839657783508,56.78025436401367,59.0,-2.9594407081604004,-11851.3154296875,177.55287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,307.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6953125,18000.0,0.0,0.0,0.3331420421600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249361395835876,0.5249418616294861,-5.751462140324293e-06,0.0,0.0003380968119017,0.0,0.0,32.621490478515625,0.0,0.0,0.0,0.3782388269901275,4.0,0.0,1.0
573900,293.15789794921875,297.1499938964844,293.1499938964844,0.0792742148041725,-1905.85986328125,304.15020751953125,0.6705646514892578,0.1330089718103408,0.1214040145277977,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.470395565032959,0.050000000745058,0.0493246167898178,293.30224609375,297.1499938964844,293.1499938964844,0.0583159886300563,-1191.1561279296875,304.16436767578125,0.623863935470581,0.1054775416851043,0.0757947117090225,293.1853942871094,297.1499938964844,293.1499938964844,0.3584134876728058,-6660.71826171875,304.15582275390625,0.9990000128746032,0.5038241147994995,0.4241112172603607,293.33258056640625,297.1499938964844,293.1499938964844,0.0065315309911966,-2315.921875,299.3607482910156,0.470395565032959,0.050000000745058,0.233974739909172,291.1600341796875,291.1499938964844,259.6182556152344,258.09161376953125,280.3083190917969,294.5550231933594,291.1591796875,1.0,0.2607685029506683,0.6924043297767639,0.6924043297767639,1.0,1.0,-1.0856267213821411,0.4429430067539215,0.642683744430542,0.1776361912488937,0.0,0.0,0.5427640676498413,56.986812591552734,59.0,-6.789510250091553,-11849.0322265625,177.87977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,307.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.626953125,18000.0,0.0,0.0,0.3327665328979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239601731300354,0.5239658951759338,-5.743007477576612e-06,0.0,0.0003377157554496,0.0,0.0,32.50120162963867,0.0,0.0,0.0,0.3778677880764007,4.0,0.0,1.0
573960,293.1572265625,297.1499938964844,293.1499938964844,0.0793386176228523,-1907.1217041015625,304.1500549316406,0.6698091626167297,0.1330427229404449,0.1214449852705001,294.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4696488380432129,0.050000000745058,0.0493381395936012,293.3007202148437,297.1499938964844,293.1499938964844,0.0569949783384799,-1173.706787109375,304.1641540527344,0.6201856136322021,0.1038472950458526,0.0746604651212692,293.1859130859375,297.1499938964844,293.1499938964844,0.3599328696727752,-6684.69091796875,304.1520080566406,0.9990000128746032,0.5032751560211182,0.4256200492382049,293.3323059082031,297.1499938964844,293.1499938964844,0.0065034721046686,-2308.57958984375,299.3282775878906,0.4696488380432129,0.050000000745058,0.2340388894081115,291.15576171875,291.1499938964844,259.60858154296875,258.0848693847656,280.3014221191406,294.5487060546875,291.1547241210937,1.0,0.2613184452056885,0.6923218369483948,0.6923218369483948,1.0,1.0,-1.086218237876892,0.4431641697883606,0.6430540680885315,0.1777873486280441,0.0,0.0,0.5428043007850647,57.337684631347656,62.0,-9.942605018615724,-11854.1923828125,178.7044219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,307.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.77734375,18000.0,0.0,0.0,0.3324016332626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235483646392822,0.5235541462898254,-5.738177151215496e-06,0.0,0.000337345409207,0.0,0.0,32.44453048706055,0.0,0.0,0.0,0.377698540687561,4.0,0.0,1.0
574020,293.15594482421875,297.1499938964844,293.1499938964844,0.0794988796114921,-1910.2449951171875,304.1497802734375,0.6675394773483276,0.1331175714731216,0.1215489879250526,294.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4673511683940887,0.050000000745058,0.0493789203464984,293.2977905273437,297.1499938964844,293.1499938964844,0.0543847009539604,-1139.513671875,304.1637878417969,0.611810028553009,0.1006228774785995,0.0724293515086174,293.1898803710937,297.1499938964844,293.1499938964844,0.3645983040332794,-6756.68701171875,304.1435546875,0.9990000128746032,0.5015660524368286,0.430138885974884,293.33184814453125,297.1499938964844,293.1499938964844,0.006450168788433,-2294.779541015625,299.262451171875,0.4673511683940887,0.050000000745058,0.2342323362827301,291.1454467773437,291.1499938964844,259.589111328125,258.0712890625,280.29010009765625,294.5431823730469,291.1442565917969,1.0,0.2630887329578399,0.6921567916870117,0.6921567916870117,1.0,1.0,-1.0893691778182983,0.4444597661495209,0.6449094414710999,0.1785132735967636,0.0,0.0,0.5440912246704102,58.412235260009766,50.0,-13.739423751831056,-11885.849609375,181.63839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,307.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.3317880630493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247970819473267,0.5248028039932251,-5.740948381571798e-06,0.0,0.0003367227036505,0.0,0.0,32.56005096435547,0.0,0.0,0.0,0.3780749142169952,4.0,0.0,1.0
574080,293.15594482421875,297.1499938964844,293.1499938964844,0.0794988796114921,-1910.2449951171875,304.1497802734375,0.6675394773483276,0.1331175714731216,0.1215489879250526,294.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4673511683940887,0.050000000745058,0.0493789203464984,293.2977905273437,297.1499938964844,293.1499938964844,0.0543847009539604,-1139.513671875,304.1637878417969,0.611810028553009,0.1006228774785995,0.0724293515086174,293.1898803710937,297.1499938964844,293.1499938964844,0.3645983040332794,-6756.68701171875,304.1435546875,0.9990000128746032,0.5015660524368286,0.430138885974884,293.33184814453125,297.1499938964844,293.1499938964844,0.006450168788433,-2294.779541015625,299.262451171875,0.4673511683940887,0.050000000745058,0.2342323362827301,291.1454467773437,291.1499938964844,259.589111328125,258.0712890625,280.29010009765625,294.5431823730469,291.1442565917969,1.0,0.2630887329578399,0.6921567916870117,0.6921567916870117,1.0,1.0,-1.0893691778182983,0.4444597661495209,0.6449094414710999,0.1785132735967636,0.0,0.0,0.5440912246704102,58.412235260009766,50.0,-13.739423751831056,-11885.849609375,181.63839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,307.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.3317880630493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247970819473267,0.5248028039932251,-5.740948381571798e-06,0.0,0.0003367227036505,0.0,0.0,32.56005096435547,0.0,0.0,0.0,0.3780749142169952,4.0,0.0,1.0
574140,293.1545715332031,297.1499938964844,293.1499938964844,0.0795105174183845,-1910.3895263671875,304.1498413085937,0.6709420680999756,0.1332461386919021,0.1215952783823013,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4704016149044037,0.050000000745058,0.0493245273828506,293.2947692871094,297.1499938964844,293.1499938964844,0.0516433380544185,-1103.800537109375,304.1637878417969,0.6080531477928162,0.0974942147731781,0.070181168615818,293.1903991699219,297.1499938964844,293.1499938964844,0.3588104844093323,-6666.35302734375,304.15594482421875,0.9990000128746032,0.5004274249076843,0.4240991771221161,293.33135986328125,297.1499938964844,293.1499938964844,0.0063797272741794,-2274.46142578125,299.20166015625,0.4704016149044037,0.050000000745058,0.2339743226766586,291.1478271484375,291.1499938964844,259.5694580078125,258.0576171875,280.28466796875,294.5294494628906,291.1504211425781,1.0,0.2595967054367065,0.6919918060302734,0.6919918060302734,1.0,1.0,-1.079110026359558,0.439906507730484,0.6392035484313965,0.1764799058437347,0.0,0.0,0.5446503162384033,56.9098014831543,53.0,11.223858833312988,-11843.26171875,175.8056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,307.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.3313195407390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272313356399536,0.527237057685852,-5.756504378950922e-06,0.0,0.0003362472343724,0.0,0.0,32.83447265625,0.0,0.0,0.0,0.3788741827011108,4.0,0.0,1.0
574200,293.1545715332031,297.1499938964844,293.1499938964844,0.0795105174183845,-1910.3895263671875,304.1498413085937,0.6709420680999756,0.1332461386919021,0.1215952783823013,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4704016149044037,0.050000000745058,0.0493245273828506,293.2947692871094,297.1499938964844,293.1499938964844,0.0516433380544185,-1103.800537109375,304.1637878417969,0.6080531477928162,0.0974942147731781,0.070181168615818,293.1903991699219,297.1499938964844,293.1499938964844,0.3588104844093323,-6666.35302734375,304.15594482421875,0.9990000128746032,0.5004274249076843,0.4240991771221161,293.33135986328125,297.1499938964844,293.1499938964844,0.0063797272741794,-2274.46142578125,299.20166015625,0.4704016149044037,0.050000000745058,0.2339743226766586,291.1478271484375,291.1499938964844,259.5694580078125,258.0576171875,280.28466796875,294.5294494628906,291.1504211425781,1.0,0.2595967054367065,0.6919918060302734,0.6919918060302734,1.0,1.0,-1.079110026359558,0.439906507730484,0.6392035484313965,0.1764799058437347,0.0,0.0,0.5446503162384033,56.9098014831543,53.0,11.223858833312988,-11843.26171875,175.8056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,307.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.3313195407390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272313356399536,0.527237057685852,-5.756504378950922e-06,0.0,0.0003362472343724,0.0,0.0,32.83447265625,0.0,0.0,0.0,0.3788741827011108,4.0,0.0,1.0
574260,293.1531982421875,297.1499938964844,293.1499938964844,0.079487919807434,-1909.737548828125,304.1499328613281,0.6729945540428162,0.1334069818258285,0.1217090561985969,294.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4719897210597992,0.050000000745058,0.0492953993380069,293.2916564941406,297.1499938964844,293.1499938964844,0.0489141307771205,-1068.4700927734375,304.1637268066406,0.6029009819030762,0.094453677535057,0.068022221326828,293.18408203125,297.1499938964844,293.1499938964844,0.3549657762050628,-6608.29638671875,304.15997314453125,0.9990000128746032,0.5006856322288513,0.4208262860774994,293.3307189941406,297.1499938964844,293.1499938964844,0.0063085318543016,-2252.8115234375,299.1473693847656,0.4719897210597992,0.050000000745058,0.233836144208908,291.16558837890625,291.1499938964844,259.5496520996094,258.0438232421875,280.2663879394531,294.4973449707031,291.16558837890625,1.0,0.2581449449062347,0.6918016076087952,0.6918016076087952,1.0,1.0,-1.0725213289260864,0.4369672536849975,0.6355540752410889,0.1751520484685897,0.0,0.0,0.5410904288291931,56.09177017211914,56.0,11.347230911254885,-11777.4599609375,172.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.380859375,18000.0,0.0,0.0,0.330685019493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223695635795593,0.5223753452301025,-5.737886567658279e-06,0.0,0.0003356032539159,0.0,0.0,32.346710205078125,0.0,0.0,0.0,0.3773471713066101,4.0,0.0,1.0
574320,293.1531982421875,297.1499938964844,293.1499938964844,0.079487919807434,-1909.737548828125,304.1499328613281,0.6729945540428162,0.1334069818258285,0.1217090561985969,294.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4719897210597992,0.050000000745058,0.0492953993380069,293.2916564941406,297.1499938964844,293.1499938964844,0.0489141307771205,-1068.4700927734375,304.1637268066406,0.6029009819030762,0.094453677535057,0.068022221326828,293.18408203125,297.1499938964844,293.1499938964844,0.3549657762050628,-6608.29638671875,304.15997314453125,0.9990000128746032,0.5006856322288513,0.4208262860774994,293.3307189941406,297.1499938964844,293.1499938964844,0.0063085318543016,-2252.8115234375,299.1473693847656,0.4719897210597992,0.050000000745058,0.233836144208908,291.16558837890625,291.1499938964844,259.5496520996094,258.0438232421875,280.2663879394531,294.4973449707031,291.16558837890625,1.0,0.2581449449062347,0.6918016076087952,0.6918016076087952,1.0,1.0,-1.0725213289260864,0.4369672536849975,0.6355540752410889,0.1751520484685897,0.0,0.0,0.5410904288291931,56.09177017211914,56.0,11.347230911254885,-11777.4599609375,172.37733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,307.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.380859375,18000.0,0.0,0.0,0.330685019493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223695635795593,0.5223753452301025,-5.737886567658279e-06,0.0,0.0003356032539159,0.0,0.0,32.346710205078125,0.0,0.0,0.0,0.3773471713066101,4.0,0.0,1.0
574380,293.1518859863281,297.1499938964844,293.1499938964844,0.0796630382537841,-1913.0667724609373,304.149658203125,0.6731250286102295,0.1335918605327606,0.1218716502189636,294.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4718312919139862,0.050000000745058,0.049298346042633,293.2885437011719,297.1499938964844,293.1499938964844,0.0463867038488388,-1036.2298583984375,304.1633605957031,0.5958037376403809,0.0914985090494155,0.0659434050321579,293.1807861328125,297.1499938964844,293.1499938964844,0.3552481532096863,-6614.28125,304.15606689453125,0.9990000128746032,0.5004986524581909,0.4211567640304565,293.3299865722656,297.1499938964844,293.1499938964844,0.0062504191882908,-2236.703369140625,299.0848693847656,0.4718312919139862,0.050000000745058,0.2338501363992691,291.16046142578125,291.1499938964844,259.5296325683594,258.0299377441406,280.24951171875,294.474365234375,291.15966796875,1.0,0.2581043839454651,0.6916114687919617,0.6916114687919617,1.0,1.0,-1.0706369876861572,0.4360593259334564,0.6345776319503784,0.1748442351818084,0.0,0.0,0.5399617552757263,56.14570617675781,59.0,-3.413026809692383,-11753.1904296875,171.9275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,307.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.25,18000.0,0.0,0.0,0.3298899829387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190312266349792,0.5190369486808777,-5.712824076908873e-06,0.0,0.0003347964084241,0.0,0.0,31.956523895263672,0.0,0.0,0.0,0.3761659264564514,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0796630382537841,-1913.0667724609373,304.149658203125,0.6731250286102295,0.1335918605327606,0.1218716502189636,294.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4718312919139862,0.050000000745058,0.049298346042633,293.2885437011719,297.1499938964844,293.1499938964844,0.0463867038488388,-1036.2298583984375,304.1633605957031,0.5958037376403809,0.0914985090494155,0.0659434050321579,293.1807861328125,297.1499938964844,293.1499938964844,0.3552481532096863,-6614.28125,304.15606689453125,0.9990000128746032,0.5004986524581909,0.4211567640304565,293.3299865722656,297.1499938964844,293.1499938964844,0.0062504191882908,-2236.703369140625,299.0848693847656,0.4718312919139862,0.050000000745058,0.2338501363992691,291.16046142578125,291.1499938964844,259.5296325683594,258.0299377441406,280.24951171875,294.474365234375,291.15966796875,1.0,0.2581043839454651,0.6916114687919617,0.6916114687919617,1.0,1.0,-1.0706369876861572,0.4360593259334564,0.6345776319503784,0.1748442351818084,0.0,0.0,0.5399617552757263,56.14570617675781,59.0,-3.413026809692383,-11753.1904296875,171.9275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,307.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.25,18000.0,0.0,0.0,0.3298899829387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190312266349792,0.5190369486808777,-5.712824076908873e-06,0.0,0.0003347964084241,0.0,0.0,31.956523895263672,0.0,0.0,0.0,0.3761659264564514,4.0,0.0,1.0
574500,293.1512451171875,297.1499938964844,293.1499938964844,0.0797730609774589,-1915.1610107421875,304.1495056152344,0.672666072845459,0.1336929649114608,0.121969848871231,294.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4712736308574676,0.050000000745058,0.0493086352944374,293.2869567871094,297.1499938964844,293.1499938964844,0.0451585203409194,-1020.6513061523438,304.16314697265625,0.5916965007781982,0.0900532156229019,0.0649335905909538,293.1806640625,297.1499938964844,293.1499938964844,0.3564091920852661,-6632.76904296875,304.1528625488281,0.9990000128746032,0.5001355409622192,0.4223129153251648,293.3296203613281,297.1499938964844,293.1499938964844,0.0062232362106442,-2229.26025390625,299.0531921386719,0.4712736308574676,0.050000000745058,0.2338989377021789,291.1566772460937,291.1499938964844,259.5195617675781,258.0229187011719,280.2421264648437,294.4666748046875,291.1557006835937,1.0,0.2585264444351196,0.6915163993835449,0.6915163993835449,1.0,1.0,-1.0710008144378662,0.4361726939678192,0.6348281502723694,0.1749613285064697,0.0,0.0,0.5398983955383301,56.41203689575195,59.0,-7.4160614013671875,-11755.869140625,172.51873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,307.9014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.3294928073883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184873938560486,0.518493115901947,-5.707016498490702e-06,0.0,0.0003343933203723,0.0,0.0,31.88511848449707,0.0,0.0,0.0,0.3759451508522033,4.0,0.0,1.0
574560,293.150634765625,297.1499938964844,293.1499938964844,0.0798966810107231,-1917.51806640625,304.1493835449219,0.6719155311584473,0.1337977945804596,0.1220768168568611,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4704377353191376,0.050000000745058,0.0493239238858222,293.285400390625,297.1499938964844,293.1499938964844,0.0439528934657573,-1005.4068603515624,304.1629638671875,0.5872649550437927,0.0886274501681327,0.0639414936304092,293.1815490722656,297.1499938964844,293.1499938964844,0.3581657111644745,-6660.18896484375,304.1491394042969,0.9990000128746032,0.4995750486850738,0.4240260422229767,293.32928466796875,297.1499938964844,293.1499938964844,0.0061971959657967,-2222.202392578125,299.0211486816406,0.4704377353191376,0.050000000745058,0.2339714616537094,291.15203857421875,291.1499938964844,259.50946044921875,258.015869140625,280.2353210449219,294.4613342285156,291.15087890625,1.0,0.259197473526001,0.6914365291595459,0.6914365291595459,1.0,1.0,-1.0720995664596558,0.4366092383861542,0.635490357875824,0.1752328127622604,0.0,0.0,0.5402220487594604,56.81417846679688,62.0,-10.762505531311035,-11765.84375,173.57260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,307.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.3291257321834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518548846244812,0.5185545682907104,-5.705017883883556e-06,0.0,0.0003340207913424,0.0,0.0,31.88070297241211,0.0,0.0,0.0,0.3759388029575348,4.0,0.0,1.0
574620,293.1495056152344,297.1499938964844,293.1499938964844,0.0801743641495704,-1922.818359375,304.1491394042969,0.6696827411651611,0.1340135335922241,0.1223103553056716,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4679993093013763,0.050000000745058,0.0493676140904426,293.2822570800781,297.1499938964844,293.1499938964844,0.0416032373905181,-975.7922973632812,304.1625671386719,0.5775637626647949,0.0858304500579834,0.0620061829686164,293.1861572265625,297.1499938964844,293.1499938964844,0.3632396161556244,-6738.1025390625,304.1409606933594,0.9990000128746032,0.497845858335495,0.4288837909698486,293.3287048339844,297.1499938964844,293.1499938964844,0.0061476463451981,-2208.927734375,298.95611572265625,0.4679993093013763,0.050000000745058,0.2341787070035934,291.140869140625,291.1499938964844,259.48907470703125,258.0016784667969,280.2234802246094,294.456787109375,291.1395568847656,1.0,0.2611806988716125,0.6912767887115479,0.6912767887115479,1.0,1.0,-1.0761879682540894,0.4383067786693573,0.6378811597824097,0.1761630177497863,0.0,0.0,0.5421755313873291,57.97383499145508,50.0,-14.872758865356444,-11807.3056640625,176.89442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,307.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.79296875,18000.0,0.0,0.0,0.3285677134990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208966732025146,0.5209023356437683,-5.714238795917481e-06,0.0,0.0003334544599056,0.0,0.0,32.11476516723633,0.0,0.0,0.0,0.3766907453536987,4.0,0.0,1.0
574680,293.1495056152344,297.1499938964844,293.1499938964844,0.0801743641495704,-1922.818359375,304.1491394042969,0.6696827411651611,0.1340135335922241,0.1223103553056716,294.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4679993093013763,0.050000000745058,0.0493676140904426,293.2822570800781,297.1499938964844,293.1499938964844,0.0416032373905181,-975.7922973632812,304.1625671386719,0.5775637626647949,0.0858304500579834,0.0620061829686164,293.1861572265625,297.1499938964844,293.1499938964844,0.3632396161556244,-6738.1025390625,304.1409606933594,0.9990000128746032,0.497845858335495,0.4288837909698486,293.3287048339844,297.1499938964844,293.1499938964844,0.0061476463451981,-2208.927734375,298.95611572265625,0.4679993093013763,0.050000000745058,0.2341787070035934,291.140869140625,291.1499938964844,259.48907470703125,258.0016784667969,280.2234802246094,294.456787109375,291.1395568847656,1.0,0.2611806988716125,0.6912767887115479,0.6912767887115479,1.0,1.0,-1.0761879682540894,0.4383067786693573,0.6378811597824097,0.1761630177497863,0.0,0.0,0.5421755313873291,57.97383499145508,50.0,-14.872758865356444,-11807.3056640625,176.89442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,307.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.79296875,18000.0,0.0,0.0,0.3285677134990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208966732025146,0.5209023356437683,-5.714238795917481e-06,0.0,0.0003334544599056,0.0,0.0,32.11476516723633,0.0,0.0,0.0,0.3766907453536987,4.0,0.0,1.0
574740,293.1482238769531,297.1499938964844,293.1499938964844,0.0803016275167465,-1925.103271484375,304.14923095703125,0.6732253432273865,0.1342828571796417,0.1224852576851844,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4708919525146484,0.050000000745058,0.0493156462907791,293.2789306640625,297.1499938964844,293.1499938964844,0.0391808860003948,-945.1251220703124,304.16241455078125,0.5733689069747925,0.0831586867570877,0.0600729882717132,293.1871643066406,297.1499938964844,293.1499938964844,0.3577768504619598,-6652.31396484375,304.1536865234375,0.9990000128746032,0.4967012703418731,0.4230983555316925,293.3280944824219,297.1499938964844,293.1499938964844,0.0060821189545094,-2189.39501953125,298.8964233398437,0.4708919525146484,0.050000000745058,0.2339321821928024,291.14239501953125,291.1499938964844,259.468505859375,257.9872741699219,280.2174987792969,294.4418640136719,291.1449890136719,1.0,0.2578651010990143,0.6911170482635498,0.6911170482635498,1.0,1.0,-1.06678307056427,0.4340926706790924,0.6326904296875,0.1744430959224701,0.0,0.0,0.5435196161270142,56.547340393066406,53.0,10.409185409545898,-11774.2021484375,171.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,307.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.275390625,18000.0,0.0,0.0,0.3282353281974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246598124504089,0.5246655344963074,-5.737630999647081e-06,0.0,0.0003331171465106,0.0,0.0,32.533016204833984,0.0,0.0,0.0,0.3779453635215759,4.0,0.0,1.0
574800,293.1482238769531,297.1499938964844,293.1499938964844,0.0803016275167465,-1925.103271484375,304.14923095703125,0.6732253432273865,0.1342828571796417,0.1224852576851844,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4708919525146484,0.050000000745058,0.0493156462907791,293.2789306640625,297.1499938964844,293.1499938964844,0.0391808860003948,-945.1251220703124,304.16241455078125,0.5733689069747925,0.0831586867570877,0.0600729882717132,293.1871643066406,297.1499938964844,293.1499938964844,0.3577768504619598,-6652.31396484375,304.1536865234375,0.9990000128746032,0.4967012703418731,0.4230983555316925,293.3280944824219,297.1499938964844,293.1499938964844,0.0060821189545094,-2189.39501953125,298.8964233398437,0.4708919525146484,0.050000000745058,0.2339321821928024,291.14239501953125,291.1499938964844,259.468505859375,257.9872741699219,280.2174987792969,294.4418640136719,291.1449890136719,1.0,0.2578651010990143,0.6911170482635498,0.6911170482635498,1.0,1.0,-1.06678307056427,0.4340926706790924,0.6326904296875,0.1744430959224701,0.0,0.0,0.5435196161270142,56.547340393066406,53.0,10.409185409545898,-11774.2021484375,171.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,307.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.275390625,18000.0,0.0,0.0,0.3282353281974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5246598124504089,0.5246655344963074,-5.737630999647081e-06,0.0,0.0003331171465106,0.0,0.0,32.533016204833984,0.0,0.0,0.0,0.3779453635215759,4.0,0.0,1.0
574860,293.1469421386719,297.1499938964844,293.1499938964844,0.0803891345858573,-1926.478271484375,304.1493225097656,0.6754425168037415,0.1345868408679962,0.122728407382965,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4723804891109466,0.050000000745058,0.04928819835186,293.2753601074219,297.1499938964844,293.1499938964844,0.0368418581783771,-915.2942504882812,304.16217041015625,0.5679218769073486,0.0806103274226188,0.058252390474081,293.1811218261719,297.1499938964844,293.1499938964844,0.3541581034660339,-6597.3564453125,304.1580810546875,0.9990000128746032,0.4969823360443115,0.4200083613395691,293.32733154296875,297.1499938964844,293.1499938964844,0.0060154818929731,-2168.401611328125,298.8439636230469,0.4723804891109466,0.050000000745058,0.2338019907474517,291.1600952148437,291.1499938964844,259.4477233886719,257.97265625,280.1976318359375,294.4070129394531,291.1600952148437,1.0,0.2565624415874481,0.6909337043762207,0.6909337043762207,1.0,1.0,-1.0609869956970217,0.4314730167388916,0.6295140385627747,0.1733798682689666,0.0,0.0,0.5407010912895203,55.784481048583984,56.0,10.97740650177002,-11718.0576171875,168.48704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,307.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.046875,18000.0,0.0,0.0,0.3278134763240814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211695432662964,0.5211752653121948,-5.72777071283781e-06,0.0,0.0003326890000607,0.0,0.0,32.20090103149414,0.0,0.0,0.0,0.3768980801105499,4.0,0.0,1.0
574920,293.1469421386719,297.1499938964844,293.1499938964844,0.0803891345858573,-1926.478271484375,304.1493225097656,0.6754425168037415,0.1345868408679962,0.122728407382965,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4723804891109466,0.050000000745058,0.04928819835186,293.2753601074219,297.1499938964844,293.1499938964844,0.0368418581783771,-915.2942504882812,304.16217041015625,0.5679218769073486,0.0806103274226188,0.058252390474081,293.1811218261719,297.1499938964844,293.1499938964844,0.3541581034660339,-6597.3564453125,304.1580810546875,0.9990000128746032,0.4969823360443115,0.4200083613395691,293.32733154296875,297.1499938964844,293.1499938964844,0.0060154818929731,-2168.401611328125,298.8439636230469,0.4723804891109466,0.050000000745058,0.2338019907474517,291.1600952148437,291.1499938964844,259.4477233886719,257.97265625,280.1976318359375,294.4070129394531,291.1600952148437,1.0,0.2565624415874481,0.6909337043762207,0.6909337043762207,1.0,1.0,-1.0609869956970217,0.4314730167388916,0.6295140385627747,0.1733798682689666,0.0,0.0,0.5407010912895203,55.784481048583984,56.0,10.97740650177002,-11718.0576171875,168.48704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757568359375,307.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.046875,18000.0,0.0,0.0,0.3278134763240814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211695432662964,0.5211752653121948,-5.72777071283781e-06,0.0,0.0003326890000607,0.0,0.0,32.20090103149414,0.0,0.0,0.0,0.3768980801105499,4.0,0.0,1.0
574980,293.14569091796875,297.1499938964844,293.1499938964844,0.0806802585721015,-1931.960205078125,304.1490478515625,0.675753653049469,0.1349188238382339,0.1230231598019599,294.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4721608161926269,0.050000000745058,0.049292292445898,293.27166748046875,297.1499938964844,293.1499938964844,0.0347553193569183,-888.7056274414062,304.1615905761719,0.5607250928878784,0.078183002769947,0.0565366186201572,293.1780090332031,297.1499938964844,293.1499938964844,0.3546174764633178,-6605.791015625,304.1545104980469,0.9990000128746032,0.4968350231647491,0.4204691052436828,293.3264465332031,297.1499938964844,293.1499938964844,0.0059611801989376,-2152.829345703125,298.7827453613281,0.4721608161926269,0.050000000745058,0.2338214218616485,291.154541015625,291.1499938964844,259.4266967773437,257.9578552246094,280.1781005859375,294.3805236816406,291.1536560058594,1.0,0.2566518783569336,0.6907503604888916,0.6907503604888916,1.0,1.0,-1.0598613023757937,0.4308811724185943,0.6289801597595215,0.1732795983552932,0.0,0.0,0.5403876900672913,55.87794876098633,59.0,-4.050721168518066,-11703.9287109375,168.3334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,307.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.3273016214370727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192305445671082,0.5192362666130066,-5.7113757065963e-06,0.0,0.0003321695548947,0.0,0.0,31.965883255004883,0.0,0.0,0.0,0.376203328371048,4.0,0.0,1.0
575040,293.14569091796875,297.1499938964844,293.1499938964844,0.0806802585721015,-1931.960205078125,304.1490478515625,0.675753653049469,0.1349188238382339,0.1230231598019599,294.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4721608161926269,0.050000000745058,0.049292292445898,293.27166748046875,297.1499938964844,293.1499938964844,0.0347553193569183,-888.7056274414062,304.1615905761719,0.5607250928878784,0.078183002769947,0.0565366186201572,293.1780090332031,297.1499938964844,293.1499938964844,0.3546174764633178,-6605.791015625,304.1545104980469,0.9990000128746032,0.4968350231647491,0.4204691052436828,293.3264465332031,297.1499938964844,293.1499938964844,0.0059611801989376,-2152.829345703125,298.7827453613281,0.4721608161926269,0.050000000745058,0.2338214218616485,291.154541015625,291.1499938964844,259.4266967773437,257.9578552246094,280.1781005859375,294.3805236816406,291.1536560058594,1.0,0.2566518783569336,0.6907503604888916,0.6907503604888916,1.0,1.0,-1.0598613023757937,0.4308811724185943,0.6289801597595215,0.1732795983552932,0.0,0.0,0.5403876900672913,55.87794876098633,59.0,-4.050721168518066,-11703.9287109375,168.3334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,307.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.3273016214370727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192305445671082,0.5192362666130066,-5.7113757065963e-06,0.0,0.0003321695548947,0.0,0.0,31.965883255004883,0.0,0.0,0.0,0.376203328371048,4.0,0.0,1.0
575100,293.14508056640625,297.1499938964844,293.1499938964844,0.0808496326208114,-1935.158203125,304.14892578125,0.675391435623169,0.135095328092575,0.1231888681650161,294.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4715825021266937,0.050000000745058,0.0493029989302158,293.269775390625,297.1499938964844,293.1499938964844,0.0337718427181243,-876.0857543945312,304.1612548828125,0.5566853284835815,0.0770146399736404,0.0557174310088157,293.1779479980469,297.1499938964844,293.1499938964844,0.3558496534824371,-6625.26220703125,304.1514587402344,0.9990000128746032,0.496496319770813,0.4216742813587188,293.32598876953125,297.1499938964844,293.1499938964844,0.0059357993304729,-2145.6416015625,298.751708984375,0.4715825021266937,0.050000000745058,0.233872190117836,291.1504821777344,291.1499938964844,259.4161071777344,257.9503479003906,280.16912841796875,294.37091064453125,291.14947509765625,1.0,0.2571333646774292,0.6906586289405823,0.6906586289405823,1.0,1.0,-1.0605968236923218,0.43115234375,0.629444420337677,0.173485592007637,0.0,0.0,0.5407627820968628,56.159629821777344,59.0,-8.06277847290039,-11712.220703125,169.05245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,307.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.3270710110664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194475054740906,0.519453227519989,-5.710197456210153e-06,0.0,0.0003319355018902,0.0,0.0,31.97794342041016,0.0,0.0,0.0,0.3762450516223907,4.0,0.0,1.0
575160,293.1444702148437,297.1499938964844,293.1499938964844,0.0810331925749778,-1938.6302490234373,304.1487731933594,0.6747408509254456,0.1352767795324325,0.1233643740415573,294.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4707309901714325,0.050000000745058,0.0493186265230178,293.2678527832031,297.1499938964844,293.1499938964844,0.032826192677021,-863.88037109375,304.16094970703125,0.5524168014526367,0.0758739784359932,0.0549217648804187,293.1788635253906,297.1499938964844,293.1499938964844,0.3576664924621582,-6653.51123046875,304.1478881835937,0.9990000128746032,0.495962381362915,0.4234282076358795,293.3255310058594,297.1499938964844,293.1499938964844,0.0059115090407431,-2138.829833984375,298.72039794921875,0.4707309901714325,0.050000000745058,0.2339463382959365,291.1456604003906,291.1499938964844,259.4054870605469,257.9427795410156,280.16064453125,294.363525390625,291.1444396972656,1.0,0.2578611075878143,0.690581738948822,0.690581738948822,1.0,1.0,-1.0620648860931396,0.4317474365234375,0.6303174495697021,0.1738381087779998,0.0,0.0,0.5415338277816772,56.57489776611328,47.0,-11.360973358154297,-11728.05078125,170.22474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,307.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.123046875,18000.0,0.0,0.0,0.3268862664699554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202940702438354,0.5202997326850891,-5.713017799280351e-06,0.0,0.0003317479859106,0.0,0.0,32.059993743896484,0.0,0.0,0.0,0.3765102922916412,4.0,0.0,1.0
575220,293.14306640625,297.1499938964844,293.1499938964844,0.081263467669487,-1942.827392578125,304.1488342285156,0.679510235786438,0.1356995701789856,0.1236625760793685,294.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4742175340652466,0.050000000745058,0.0492537170648574,293.26373291015625,297.1499938964844,293.1499938964844,0.0309140626341104,-838.739013671875,304.1604919433594,0.5497193932533264,0.0737258642911911,0.0533387884497642,293.1764221191406,297.1499938964844,293.1499938964844,0.3505724370479584,-6543.45703125,304.1609802246094,0.9990000128746032,0.4956969916820526,0.4160949289798736,293.3244934082031,297.1499938964844,293.1499938964844,0.0058485404588282,-2119.508056640625,298.6630554199219,0.4742175340652466,0.050000000745058,0.2336384207010269,291.14727783203125,291.1499938964844,259.3840026855469,257.9274597167969,280.1499328613281,294.3367919921875,291.1499328613281,1.0,0.2539356648921966,0.6904278993606567,0.6904278993606567,1.0,1.0,-1.051281213760376,0.4269026517868042,0.624378502368927,0.1719726622104644,0.0,0.0,0.5422016978263855,54.80780792236328,50.0,11.3948392868042,-11681.791015625,163.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,307.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.828125,18000.0,0.0,0.0,0.32658851146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227372646331787,0.5227429866790771,-5.727867119276198e-06,0.0,0.0003314458008389,0.0,0.0,32.32929611206055,0.0,0.0,0.0,0.3773045539855957,4.0,0.0,1.0
575280,293.14306640625,297.1499938964844,293.1499938964844,0.081263467669487,-1942.827392578125,304.1488342285156,0.679510235786438,0.1356995701789856,0.1236625760793685,294.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4742175340652466,0.050000000745058,0.0492537170648574,293.26373291015625,297.1499938964844,293.1499938964844,0.0309140626341104,-838.739013671875,304.1604919433594,0.5497193932533264,0.0737258642911911,0.0533387884497642,293.1764221191406,297.1499938964844,293.1499938964844,0.3505724370479584,-6543.45703125,304.1609802246094,0.9990000128746032,0.4956969916820526,0.4160949289798736,293.3244934082031,297.1499938964844,293.1499938964844,0.0058485404588282,-2119.508056640625,298.6630554199219,0.4742175340652466,0.050000000745058,0.2336384207010269,291.14727783203125,291.1499938964844,259.3840026855469,257.9274597167969,280.1499328613281,294.3367919921875,291.1499328613281,1.0,0.2539356648921966,0.6904278993606567,0.6904278993606567,1.0,1.0,-1.051281213760376,0.4269026517868042,0.624378502368927,0.1719726622104644,0.0,0.0,0.5422016978263855,54.80780792236328,50.0,11.3948392868042,-11681.791015625,163.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,307.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.828125,18000.0,0.0,0.0,0.32658851146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227372646331787,0.5227429866790771,-5.727867119276198e-06,0.0,0.0003314458008389,0.0,0.0,32.32929611206055,0.0,0.0,0.0,0.3773045539855957,4.0,0.0,1.0
575340,293.1416320800781,297.1499938964844,293.1499938964844,0.0814592391252517,-1946.204833984375,304.1488647460937,0.6827924251556396,0.1361649632453918,0.1240389645099639,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4762066602706909,0.050000000745058,0.0492157451808452,293.2593688964844,297.1499938964844,293.1499938964844,0.029076250270009,-815.143310546875,304.1600646972656,0.5458529591560364,0.0717305317521095,0.0518918596208095,293.167236328125,297.1499938964844,293.1499938964844,0.3456002175807953,-6468.47265625,304.16522216796875,0.9990000128746032,0.4968925714492798,0.4117424488067627,293.3232727050781,297.1499938964844,293.1499938964844,0.005784950684756,-2098.8857421875,298.6136779785156,0.4762066602706909,0.050000000745058,0.2334583103656768,291.16534423828125,291.1499938964844,259.3623046875,257.911865234375,280.1257629394531,294.29205322265625,291.1653747558594,1.0,0.2521543800830841,0.6902741193771362,0.6902741193771362,1.0,1.0,-1.044505596160889,0.4238380193710327,0.6206676363945007,0.1708211302757263,0.0,0.0,0.5386608242988586,53.76951217651367,53.0,11.388998985290527,-11617.5263671875,160.2318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,307.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.513671875,18000.0,0.0,0.0,0.3261042535305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180177092552185,0.5180233716964722,-5.710393452318385e-06,0.0,0.0003309543535578,0.0,0.0,31.86292839050293,0.0,0.0,0.0,0.3758313953876495,4.0,0.0,1.0
575400,293.1416320800781,297.1499938964844,293.1499938964844,0.0814592391252517,-1946.204833984375,304.1488647460937,0.6827924251556396,0.1361649632453918,0.1240389645099639,294.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4762066602706909,0.050000000745058,0.0492157451808452,293.2593688964844,297.1499938964844,293.1499938964844,0.029076250270009,-815.143310546875,304.1600646972656,0.5458529591560364,0.0717305317521095,0.0518918596208095,293.167236328125,297.1499938964844,293.1499938964844,0.3456002175807953,-6468.47265625,304.16522216796875,0.9990000128746032,0.4968925714492798,0.4117424488067627,293.3232727050781,297.1499938964844,293.1499938964844,0.005784950684756,-2098.8857421875,298.6136779785156,0.4762066602706909,0.050000000745058,0.2334583103656768,291.16534423828125,291.1499938964844,259.3623046875,257.911865234375,280.1257629394531,294.29205322265625,291.1653747558594,1.0,0.2521543800830841,0.6902741193771362,0.6902741193771362,1.0,1.0,-1.044505596160889,0.4238380193710327,0.6206676363945007,0.1708211302757263,0.0,0.0,0.5386608242988586,53.76951217651367,53.0,11.388998985290527,-11617.5263671875,160.2318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,307.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.513671875,18000.0,0.0,0.0,0.3261042535305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180177092552185,0.5180233716964722,-5.710393452318385e-06,0.0,0.0003309543535578,0.0,0.0,31.86292839050293,0.0,0.0,0.0,0.3758313953876495,4.0,0.0,1.0
