time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575460,293.1402282714844,297.1499938964844,293.1499938964844,0.0818730965256691,-1953.983154296875,304.1485595703125,0.6839700937271118,0.1366638988256454,0.1244740486145019,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4764550626277923,0.050000000745058,0.0492109730839729,293.2548217773437,297.1499938964844,293.1499938964844,0.0287746395915746,-804.0868530273438,304.1567687988281,0.5403395295143127,0.0698808282613754,0.0505682006478309,293.16131591796875,297.1499938964844,293.1499938964844,0.3449630737304687,-6461.0166015625,304.1610717773437,0.9990000128746032,0.4976662695407867,0.4111912250518799,293.3218688964844,297.1499938964844,293.1499938964844,0.0057335803285241,-2083.776611328125,298.554931640625,0.4764550626277923,0.050000000745058,0.2334356606006622,291.1592712402344,291.1499938964844,259.3403625488281,257.8959655761719,280.1015625,294.2571716308594,291.1582336425781,1.0,0.2518761456012726,0.6901739239692688,0.6901739239692688,1.0,1.0,-1.04274320602417,0.4229729473590851,0.6197702884674072,0.1706658452749252,0.0,0.0,0.537738025188446,53.63199996948242,56.0,-4.963039398193359,-11598.27734375,159.5000762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,307.89483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.607421875,18000.0,0.0,0.0,0.3254494071006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148910880088806,0.5148967504501343,-5.68643918086309e-06,0.0,0.0003302897675894,0.0,0.0,31.498403549194336,0.0,0.0,0.0,0.374726802110672,4.0,0.0,1.0
575520,293.1402282714844,297.1499938964844,293.1499938964844,0.0818730965256691,-1953.983154296875,304.1485595703125,0.6839700937271118,0.1366638988256454,0.1244740486145019,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.4764550626277923,0.050000000745058,0.0492109730839729,293.2548217773437,297.1499938964844,293.1499938964844,0.0287746395915746,-804.0868530273438,304.1567687988281,0.5403395295143127,0.0698808282613754,0.0505682006478309,293.16131591796875,297.1499938964844,293.1499938964844,0.3449630737304687,-6461.0166015625,304.1610717773437,0.9990000128746032,0.4976662695407867,0.4111912250518799,293.3218688964844,297.1499938964844,293.1499938964844,0.0057335803285241,-2083.776611328125,298.554931640625,0.4764550626277923,0.050000000745058,0.2334356606006622,291.1592712402344,291.1499938964844,259.3403625488281,257.8959655761719,280.1015625,294.2571716308594,291.1582336425781,1.0,0.2518761456012726,0.6901739239692688,0.6901739239692688,1.0,1.0,-1.04274320602417,0.4229729473590851,0.6197702884674072,0.1706658452749252,0.0,0.0,0.537738025188446,53.63199996948242,56.0,-4.963039398193359,-11598.27734375,159.5000762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,307.89483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.607421875,18000.0,0.0,0.0,0.3254494071006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148910880088806,0.5148967504501343,-5.68643918086309e-06,0.0,0.0003302897675894,0.0,0.0,31.498403549194336,0.0,0.0,0.0,0.374726802110672,4.0,0.0,1.0
575580,293.13885498046875,297.1499938964844,293.1499938964844,0.0823577716946601,-1963.1302490234373,304.1482238769531,0.6836461424827576,0.1371921896934509,0.1249603480100631,294.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.475479245185852,0.050000000745058,0.0492297187447547,293.2501525878906,297.1499938964844,293.1499938964844,0.0262519195675849,-775.3224487304688,304.1583557128906,0.5338486433029175,0.0681675747036933,0.0493614487349987,293.1597595214844,297.1499938964844,293.1499938964844,0.3471344411373138,-6496.3623046875,304.1537170410156,0.9990000128746032,0.4977011382579803,0.4133473038673401,293.3204650878906,297.1499938964844,293.1499938964844,0.0056873611174523,-2070.4853515625,298.4948425292969,0.475479245185852,0.050000000745058,0.2335245907306671,291.14910888671875,291.1499938964844,259.31817626953125,257.8797607421875,280.0794372558594,294.2328796386719,291.147705078125,1.0,0.2528096735477447,0.6900737881660461,0.6900737881660461,1.0,1.0,-1.044594407081604,0.4236942231655121,0.6209002137184143,0.1711873114109039,0.0,0.0,0.5384967923164368,54.13257598876953,59.0,-13.069655418395996,-11621.267578125,160.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.3248346149921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151197910308838,0.5151254534721375,-5.682220944436267e-06,0.0,0.000329665839672,0.0,0.0,31.497106552124023,0.0,0.0,0.0,0.3747358322143554,4.0,0.0,1.0
575640,293.13885498046875,297.1499938964844,293.1499938964844,0.0823577716946601,-1963.1302490234373,304.1482238769531,0.6836461424827576,0.1371921896934509,0.1249603480100631,294.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.475479245185852,0.050000000745058,0.0492297187447547,293.2501525878906,297.1499938964844,293.1499938964844,0.0262519195675849,-775.3224487304688,304.1583557128906,0.5338486433029175,0.0681675747036933,0.0493614487349987,293.1597595214844,297.1499938964844,293.1499938964844,0.3471344411373138,-6496.3623046875,304.1537170410156,0.9990000128746032,0.4977011382579803,0.4133473038673401,293.3204650878906,297.1499938964844,293.1499938964844,0.0056873611174523,-2070.4853515625,298.4948425292969,0.475479245185852,0.050000000745058,0.2335245907306671,291.14910888671875,291.1499938964844,259.31817626953125,257.8797607421875,280.0794372558594,294.2328796386719,291.147705078125,1.0,0.2528096735477447,0.6900737881660461,0.6900737881660461,1.0,1.0,-1.044594407081604,0.4236942231655121,0.6209002137184143,0.1711873114109039,0.0,0.0,0.5384967923164368,54.13257598876953,59.0,-13.069655418395996,-11621.267578125,160.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.3248346149921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151197910308838,0.5151254534721375,-5.682220944436267e-06,0.0,0.000329665839672,0.0,0.0,31.497106552124023,0.0,0.0,0.0,0.3747358322143554,4.0,0.0,1.0
575700,293.13818359375,297.1499938964844,293.1499938964844,0.0826212242245674,-1968.11376953125,304.1480712890625,0.6830200552940369,0.1374629735946655,0.1252176761627197,294.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.4746005237102508,0.050000000745058,0.0492464825510978,293.2478332519531,297.1499938964844,293.1499938964844,0.025731224566698,-767.5270385742188,304.15777587890625,0.5303526520729065,0.0673581361770629,0.0487972237169742,293.16064453125,297.1499938964844,293.1499938964844,0.3491215705871582,-6527.5625,304.1494140625,0.9990000128746032,0.497407853603363,0.4152659773826599,293.3197937011719,297.1499938964844,293.1499938964844,0.0056656515225768,-2064.345703125,298.4643249511719,0.4746005237102508,0.050000000745058,0.2336041033267974,291.142822265625,291.1499938964844,259.3069763183594,257.8715515136719,280.0691223144531,294.2242431640625,291.14129638671875,1.0,0.2536531984806061,0.69002366065979,0.69002366065979,1.0,1.0,-1.04664409160614,0.424549251794815,0.6220948100090027,0.1716561466455459,0.0,0.0,0.5396057367324829,54.58317947387695,59.0,-15.747270584106444,-11645.3984375,162.2748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,307.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.103515625,18000.0,0.0,0.0,0.3246054351329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164384841918945,0.516444206237793,-5.68734230910195e-06,0.0,0.000329433241859,0.0,0.0,31.62723731994629,0.0,0.0,0.0,0.3751566708087921,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.082893319427967,-1973.2630615234373,304.1479187011719,0.6821349859237671,0.1377362459897995,0.1254818886518478,294.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4734882712364197,0.050000000745058,0.0492675155401229,293.2454833984375,297.1499938964844,293.1499938964844,0.0251662693917751,-759.409912109375,304.15740966796875,0.5267487168312073,0.0665778890252113,0.0482568331062793,293.1625366210937,297.1499938964844,293.1499938964844,0.3516231179237366,-6566.3662109375,304.1449890136719,0.9990000128746032,0.4969039857387543,0.4176614880561828,293.3191833496094,297.1499938964844,293.1499938964844,0.005644604563713,-2058.425048828125,298.43359375,0.4734882712364197,0.050000000745058,0.2337038964033126,291.1361389160156,291.1499938964844,259.29571533203125,257.8632507324219,280.0595092773437,294.2177124023437,291.13458251953125,1.0,0.254710853099823,0.6899373531341553,0.6899373531341553,1.0,1.0,-1.0493323802947998,0.425677478313446,0.623654842376709,0.172234758734703,0.0,0.0,0.541202187538147,55.14955520629883,62.0,-17.34504508972168,-11677.208984375,164.03842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,307.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8125,18000.0,0.0,0.0,0.3244608640670776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186359286308289,0.5186416506767273,-5.697814685845515e-06,0.0,0.0003292865294497,0.0,0.0,31.85389518737793,0.0,0.0,0.0,0.375880092382431,4.0,0.0,1.0
575820,293.1363830566406,297.1499938964844,293.1499938964844,0.083452358841896,-1983.8385009765625,304.1476745605469,0.6797372102737427,0.1382893472909927,0.1260266453027725,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4706221520900726,0.050000000745058,0.0493206419050693,293.24053955078125,297.1499938964844,293.1499938964844,0.0241498928517103,-744.56689453125,304.1566162109375,0.5194946527481079,0.0651613771915435,0.047267735004425,293.16900634765625,297.1499938964844,293.1499938964844,0.3579280972480774,-6662.890625,304.1361694335937,0.9990000128746032,0.4952775239944458,0.4236507713794708,293.318115234375,297.1499938964844,293.1499938964844,0.005603902041912,-2046.9783935546875,298.37188720703125,0.4706221520900726,0.050000000745058,0.2339558899402618,291.12274169921875,291.1499938964844,259.27301025390625,257.84637451171875,280.0405578613281,294.2084350585937,291.1212158203125,1.0,0.2573699355125427,0.6897646188735962,0.6897646188735962,1.0,1.0,-1.056353211402893,0.4286585450172424,0.6276946663856506,0.1736952513456344,0.0,0.0,0.5457366108894348,56.58180236816406,50.0,-18.51014709472656,-11760.6962890625,168.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,307.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.630859375,18000.0,0.0,0.0,0.324515700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255315899848938,0.5255373120307922,-5.734869318985147e-06,0.0,0.0003293422050774,0.0,0.0,32.591392517089844,0.0,0.0,0.0,0.3782061636447906,4.0,0.0,1.0
575880,293.1363830566406,297.1499938964844,293.1499938964844,0.083452358841896,-1983.8385009765625,304.1476745605469,0.6797372102737427,0.1382893472909927,0.1260266453027725,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4706221520900726,0.050000000745058,0.0493206419050693,293.24053955078125,297.1499938964844,293.1499938964844,0.0241498928517103,-744.56689453125,304.1566162109375,0.5194946527481079,0.0651613771915435,0.047267735004425,293.16900634765625,297.1499938964844,293.1499938964844,0.3579280972480774,-6662.890625,304.1361694335937,0.9990000128746032,0.4952775239944458,0.4236507713794708,293.318115234375,297.1499938964844,293.1499938964844,0.005603902041912,-2046.9783935546875,298.37188720703125,0.4706221520900726,0.050000000745058,0.2339558899402618,291.12274169921875,291.1499938964844,259.27301025390625,257.84637451171875,280.0405578613281,294.2084350585937,291.1212158203125,1.0,0.2573699355125427,0.6897646188735962,0.6897646188735962,1.0,1.0,-1.056353211402893,0.4286585450172424,0.6276946663856506,0.1736952513456344,0.0,0.0,0.5457366108894348,56.58180236816406,50.0,-18.51014709472656,-11760.6962890625,168.59646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254638671875,307.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.630859375,18000.0,0.0,0.0,0.324515700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255315899848938,0.5255373120307922,-5.734869318985147e-06,0.0,0.0003293422050774,0.0,0.0,32.591392517089844,0.0,0.0,0.0,0.3782061636447906,4.0,0.0,1.0
575940,293.1350402832031,297.1499938964844,293.1499938964844,0.0838570147752761,-1991.30078125,304.1477966308594,0.6835294365882874,0.1389026641845703,0.1265163272619247,294.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4730027616024017,0.050000000745058,0.0492766164243221,293.2349548339844,297.1499938964844,293.1499938964844,0.0232169553637504,-730.4359741210938,304.1559753417969,0.518034040927887,0.0640004873275756,0.0463790893554687,293.1714782714844,297.1499938964844,293.1499938964844,0.3534144461154938,-6590.794921875,304.14892578125,0.9990000128746032,0.494266539812088,0.4186950027942657,293.3170166015625,297.1499938964844,293.1499938964844,0.0055492729879915,-2029.7578125,298.3165588378906,0.4730027616024017,0.050000000745058,0.23374705016613,291.1226501464844,291.1499938964844,259.25,257.8291015625,280.0269775390625,294.18365478515625,291.125244140625,1.0,0.2546151280403137,0.6895918846130371,0.6895918846130371,1.0,1.0,-1.0496305227279663,0.4255671501159668,0.6240633726119995,0.1726759225130081,0.0,0.0,0.5498289465904236,55.3937873840332,53.0,8.60709285736084,-11765.533203125,164.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.416015625,18000.0,0.0,0.0,0.325009286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341895222663879,0.5341953635215759,-5.789122042187955e-06,0.0,0.0003298431111034,0.0,0.0,33.56907272338867,0.0,0.0,0.0,0.3811803460121155,4.0,0.0,1.0
576000,293.1350402832031,297.1499938964844,293.1499938964844,0.0838570147752761,-1991.30078125,304.1477966308594,0.6835294365882874,0.1389026641845703,0.1265163272619247,294.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4730027616024017,0.050000000745058,0.0492766164243221,293.2349548339844,297.1499938964844,293.1499938964844,0.0232169553637504,-730.4359741210938,304.1559753417969,0.518034040927887,0.0640004873275756,0.0463790893554687,293.1714782714844,297.1499938964844,293.1499938964844,0.3534144461154938,-6590.794921875,304.14892578125,0.9990000128746032,0.494266539812088,0.4186950027942657,293.3170166015625,297.1499938964844,293.1499938964844,0.0055492729879915,-2029.7578125,298.3165588378906,0.4730027616024017,0.050000000745058,0.23374705016613,291.1226501464844,291.1499938964844,259.25,257.8291015625,280.0269775390625,294.18365478515625,291.125244140625,1.0,0.2546151280403137,0.6895918846130371,0.6895918846130371,1.0,1.0,-1.0496305227279663,0.4255671501159668,0.6240633726119995,0.1726759225130081,0.0,0.0,0.5498289465904236,55.3937873840332,53.0,8.60709285736084,-11765.533203125,164.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,307.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.416015625,18000.0,0.0,0.0,0.325009286403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341895222663879,0.5341953635215759,-5.789122042187955e-06,0.0,0.0003298431111034,0.0,0.0,33.56907272338867,0.0,0.0,0.0,0.3811803460121155,4.0,0.0,1.0
576060,293.1336975097656,297.1499938964844,293.1499938964844,0.0842069610953331,-1997.5423583984373,304.14794921875,0.6860530376434326,0.1395565420389175,0.1270777583122253,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.474157840013504,0.050000000745058,0.04925487190485,293.229248046875,297.1499938964844,293.1499938964844,0.0224166847765445,-717.8461303710938,304.1553039550781,0.5160086154937744,0.0630045756697654,0.0456416718661785,293.1663513183594,297.1499938964844,293.1499938964844,0.350483626127243,-6545.58642578125,304.1537780761719,0.9990000128746032,0.4947658479213714,0.41622394323349,293.3157043457031,297.1499938964844,293.1499938964844,0.0054925982840359,-2010.7113037109373,298.27032470703125,0.474157840013504,0.050000000745058,0.2336439192295074,291.1407470703125,291.1499938964844,259.2225036621094,257.8077392578125,279.99810791015625,294.139404296875,291.1408386230469,1.0,0.2537864744663238,0.6894020438194275,0.6894020438194275,1.0,1.0,-1.046298861503601,0.4239879250526428,0.622310996055603,0.1722151041030883,0.0,0.0,0.5495790243148804,54.80810546875,56.0,11.086615562438965,-11747.056640625,162.5785369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.3256025612354278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354889035224915,0.5354946851730347,-5.810253696836298e-06,0.0,0.0003304452111478,0.0,0.0,33.78033447265625,0.0,0.0,0.0,0.3818084597587585,4.0,0.0,1.0
576120,293.1336975097656,297.1499938964844,293.1499938964844,0.0842069610953331,-1997.5423583984373,304.14794921875,0.6860530376434326,0.1395565420389175,0.1270777583122253,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.474157840013504,0.050000000745058,0.04925487190485,293.229248046875,297.1499938964844,293.1499938964844,0.0224166847765445,-717.8461303710938,304.1553039550781,0.5160086154937744,0.0630045756697654,0.0456416718661785,293.1663513183594,297.1499938964844,293.1499938964844,0.350483626127243,-6545.58642578125,304.1537780761719,0.9990000128746032,0.4947658479213714,0.41622394323349,293.3157043457031,297.1499938964844,293.1499938964844,0.0054925982840359,-2010.7113037109373,298.27032470703125,0.474157840013504,0.050000000745058,0.2336439192295074,291.1407470703125,291.1499938964844,259.2225036621094,257.8077392578125,279.99810791015625,294.139404296875,291.1408386230469,1.0,0.2537864744663238,0.6894020438194275,0.6894020438194275,1.0,1.0,-1.046298861503601,0.4239879250526428,0.622310996055603,0.1722151041030883,0.0,0.0,0.5495790243148804,54.80810546875,56.0,11.086615562438965,-11747.056640625,162.5785369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,307.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.3256025612354278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354889035224915,0.5354946851730347,-5.810253696836298e-06,0.0,0.0003304452111478,0.0,0.0,33.78033447265625,0.0,0.0,0.0,0.3818084597587585,4.0,0.0,1.0
576180,293.1323547363281,297.1499938964844,293.1499938964844,0.084771029651165,-2008.1314697265625,304.1476745605469,0.6866893768310547,0.1402429938316345,0.1276934593915939,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4737254679203033,0.050000000745058,0.0492630451917648,293.2235107421875,297.1499938964844,293.1499938964844,0.0218205135315656,-708.4954223632812,304.154541015625,0.512902557849884,0.0621579587459564,0.0450285151600837,293.16375732421875,297.1499938964844,293.1499938964844,0.351484477519989,-6561.74072265625,304.1507263183594,0.9990000128746032,0.4948818683624267,0.4171538054943084,293.314208984375,297.1499938964844,293.1499938964844,0.0054469411261379,-1996.8228759765625,298.21441650390625,0.4737254679203033,0.050000000745058,0.2336826771497726,291.1351318359375,291.1499938964844,259.18670654296875,257.77880859375,279.9664306640625,294.104736328125,291.1341552734375,1.0,0.254285991191864,0.6892122030258179,0.6892122030258179,1.0,1.0,-1.0474731922149658,0.4243753850460052,0.6230977177619934,0.1726327389478683,0.0,0.0,0.551843523979187,55.03393173217773,59.0,-4.416333198547363,-11769.8427734375,163.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.89453125,18000.0,0.0,0.0,0.3262717723846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381519794464111,0.5381578207015991,-5.823300398333231e-06,0.0,0.0003311243781354,0.0,0.0,34.06787109375,0.0,0.0,0.0,0.3827353417873382,4.0,0.0,1.0
576240,293.1323547363281,297.1499938964844,293.1499938964844,0.084771029651165,-2008.1314697265625,304.1476745605469,0.6866893768310547,0.1402429938316345,0.1276934593915939,294.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.4737254679203033,0.050000000745058,0.0492630451917648,293.2235107421875,297.1499938964844,293.1499938964844,0.0218205135315656,-708.4954223632812,304.154541015625,0.512902557849884,0.0621579587459564,0.0450285151600837,293.16375732421875,297.1499938964844,293.1499938964844,0.351484477519989,-6561.74072265625,304.1507263183594,0.9990000128746032,0.4948818683624267,0.4171538054943084,293.314208984375,297.1499938964844,293.1499938964844,0.0054469411261379,-1996.8228759765625,298.21441650390625,0.4737254679203033,0.050000000745058,0.2336826771497726,291.1351318359375,291.1499938964844,259.18670654296875,257.77880859375,279.9664306640625,294.104736328125,291.1341552734375,1.0,0.254285991191864,0.6892122030258179,0.6892122030258179,1.0,1.0,-1.0474731922149658,0.4243753850460052,0.6230977177619934,0.1726327389478683,0.0,0.0,0.551843523979187,55.03393173217773,59.0,-4.416333198547363,-11769.8427734375,163.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,307.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.89453125,18000.0,0.0,0.0,0.3262717723846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381519794464111,0.5381578207015991,-5.823300398333231e-06,0.0,0.0003311243781354,0.0,0.0,34.06787109375,0.0,0.0,0.0,0.3827353417873382,4.0,0.0,1.0
576300,293.1316833496094,297.1499938964844,293.1499938964844,0.0850801691412925,-2013.95361328125,304.1475524902344,0.6864999532699585,0.1405987590551376,0.1280209124088287,294.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4730722606182098,0.050000000745058,0.0492753237485885,293.2206420898437,297.1499938964844,293.1499938964844,0.0215747840702533,-704.6136474609375,304.1541748046875,0.5111284255981445,0.0617904663085937,0.0447676628828048,293.16387939453125,297.1499938964844,293.1499938964844,0.3529469966888428,-6584.5078125,304.14794921875,0.9990000128746032,0.4946858584880829,0.418547511100769,293.3134460449219,297.1499938964844,293.1499938964844,0.0054257758893072,-1990.494140625,298.1859741210937,0.4730722606182098,0.050000000745058,0.2337409108877182,291.1307373046875,291.1499938964844,259.16583251953125,257.7616577148437,279.950439453125,294.09149169921875,291.129638671875,1.0,0.2549531757831573,0.6891173124313354,0.6891173124313354,1.0,1.0,-1.0493099689483645,0.4251169264316559,0.6241930723190308,0.1730787903070449,0.0,0.0,0.5535698533058167,55.36917495727539,59.0,-8.697942733764648,-11797.5458984375,164.42410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434265136719,307.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.109375,18000.0,0.0,0.0,0.3266859650611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407949686050415,0.5408008098602295,-5.837667686137138e-06,0.0,0.0003315447247587,0.0,0.0,34.36163330078125,0.0,0.0,0.0,0.3836365342140198,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0854045152664184,-2020.0721435546875,304.1473999023437,0.6860274076461792,0.1409609764814376,0.1283592581748962,294.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.472162663936615,0.050000000745058,0.0492922849953174,293.2177734375,297.1499938964844,293.1499938964844,0.0213603079319,-701.2166748046875,304.15380859375,0.509253978729248,0.0614574886858463,0.0445350483059883,293.1649475097656,297.1499938964844,293.1499938964844,0.3549678325653076,-6615.67578125,304.1446533203125,0.9990000128746032,0.4942999184131622,0.4204654395580292,293.31268310546875,297.1499938964844,293.1499938964844,0.0054056090302765,-1984.5301513671875,298.1572570800781,0.472162663936615,0.050000000745058,0.2338213771581649,291.12554931640625,291.1499938964844,259.14312744140625,257.7428283691406,279.9342956542969,294.0807800292969,291.124267578125,1.0,0.2558564841747284,0.68903648853302,0.68903648853302,1.0,1.0,-1.0518553256988523,0.426172524690628,0.6256828308105469,0.1736627519130706,0.0,0.0,0.5557152032852173,55.83153533935547,62.0,-12.13201904296875,-11833.4453125,165.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180053710937,307.8193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.423828125,18000.0,0.0,0.0,0.3271788656711578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441492199897766,0.5441550612449646,-5.856834832229652e-06,0.0,0.0003320449613966,0.0,0.0,34.741241455078125,0.0,0.0,0.0,0.3847975134849548,4.0,0.0,1.0
576420,293.1297302246094,297.1499938964844,293.1499938964844,0.0860893279314041,-2033.011474609375,304.1471252441406,0.6843716502189636,0.1416997015476226,0.1290621161460876,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4696367383003235,0.050000000745058,0.0493384860455989,293.2121276855469,297.1499938964844,293.1499938964844,0.0210155043751001,-695.7509765625,304.1531066894531,0.5053150057792664,0.0608886182308197,0.0441485047340393,293.1698303222656,297.1499938964844,293.1499938964844,0.3604732155799866,-6699.701171875,304.1372375488281,0.9990000128746032,0.4929397404193878,0.4256453812122345,293.3112487792969,297.1499938964844,293.1499938964844,0.0053674248047173,-1973.3853759765625,298.0990600585937,0.4696367383003235,0.050000000745058,0.2340405434370041,291.1133728027344,291.1499938964844,259.0923156738281,257.70025634765625,279.9018859863281,294.0663757324219,291.1119079589844,1.0,0.2582700848579407,0.6888747811317444,0.6888747811317444,1.0,1.0,-1.058769941329956,0.4290855526924133,0.6296844482421875,0.1751796603202819,0.0,0.0,0.5614055395126343,57.08916473388672,50.0,-16.27679443359375,-11928.8828125,170.20327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,307.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.380859375,18000.0,0.0,0.0,0.3284728527069092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533832311630249,0.5533891320228577,-5.911687367188279e-06,0.0,0.0003333581844344,0.0,0.0,35.809669494628906,0.0,0.0,0.0,0.3880307972431183,4.0,0.0,1.0
576480,293.1297302246094,297.1499938964844,293.1499938964844,0.0860893279314041,-2033.011474609375,304.1471252441406,0.6843716502189636,0.1416997015476226,0.1290621161460876,294.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.4696367383003235,0.050000000745058,0.0493384860455989,293.2121276855469,297.1499938964844,293.1499938964844,0.0210155043751001,-695.7509765625,304.1531066894531,0.5053150057792664,0.0608886182308197,0.0441485047340393,293.1698303222656,297.1499938964844,293.1499938964844,0.3604732155799866,-6699.701171875,304.1372375488281,0.9990000128746032,0.4929397404193878,0.4256453812122345,293.3112487792969,297.1499938964844,293.1499938964844,0.0053674248047173,-1973.3853759765625,298.0990600585937,0.4696367383003235,0.050000000745058,0.2340405434370041,291.1133728027344,291.1499938964844,259.0923156738281,257.70025634765625,279.9018859863281,294.0663757324219,291.1119079589844,1.0,0.2582700848579407,0.6888747811317444,0.6888747811317444,1.0,1.0,-1.058769941329956,0.4290855526924133,0.6296844482421875,0.1751796603202819,0.0,0.0,0.5614055395126343,57.08916473388672,50.0,-16.27679443359375,-11928.8828125,170.20327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,307.80010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.380859375,18000.0,0.0,0.0,0.3284728527069092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533832311630249,0.5533891320228577,-5.911687367188279e-06,0.0,0.0003333581844344,0.0,0.0,35.809669494628906,0.0,0.0,0.0,0.3880307972431183,4.0,0.0,1.0
576540,293.1283264160156,297.1499938964844,293.1499938964844,0.0866238325834274,-2042.905029296875,304.147216796875,0.6888403296470642,0.1425003707408905,0.1297143399715423,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4723591208457947,0.050000000745058,0.0492886081337928,293.206298828125,297.1499938964844,293.1499938964844,0.0206753648817539,-690.1162109375,304.15264892578125,0.5063050389289856,0.060496300458908,0.043800912797451,293.1707458496094,297.1499938964844,293.1499938964844,0.3552881777286529,-6617.51904296875,304.1507263183594,0.9990000128746032,0.4922214150428772,0.4200533628463745,293.3097229003906,297.1499938964844,293.1499938964844,0.0053166290745139,-1956.88427734375,298.04754638671875,0.4723591208457947,0.050000000745058,0.2338039427995681,291.11407470703125,291.1499938964844,259.0348205566406,257.651611328125,279.8753662109375,294.0398254394531,291.1167297363281,1.0,0.2553393244743347,0.6887131333351135,0.6887131333351135,1.0,1.0,-1.0520877838134766,0.4259525239467621,0.6261352896690369,0.1743518710136413,0.0,0.0,0.5665947198867798,55.75700759887695,38.0,9.954435348510742,-11947.3447265625,165.9010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,307.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.79296875,18000.0,0.0,0.0,0.3301336765289306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644727945327759,0.5644788146018982,-5.985634743410628e-06,0.0,0.0003350437036715,0.0,0.0,37.15984725952149,0.0,0.0,0.0,0.3919668197631836,4.0,0.0,1.0
576600,293.1283264160156,297.1499938964844,293.1499938964844,0.0866238325834274,-2042.905029296875,304.147216796875,0.6888403296470642,0.1425003707408905,0.1297143399715423,294.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4723591208457947,0.050000000745058,0.0492886081337928,293.206298828125,297.1499938964844,293.1499938964844,0.0206753648817539,-690.1162109375,304.15264892578125,0.5063050389289856,0.060496300458908,0.043800912797451,293.1707458496094,297.1499938964844,293.1499938964844,0.3552881777286529,-6617.51904296875,304.1507263183594,0.9990000128746032,0.4922214150428772,0.4200533628463745,293.3097229003906,297.1499938964844,293.1499938964844,0.0053166290745139,-1956.88427734375,298.04754638671875,0.4723591208457947,0.050000000745058,0.2338039427995681,291.11407470703125,291.1499938964844,259.0348205566406,257.651611328125,279.8753662109375,294.0398254394531,291.1167297363281,1.0,0.2553393244743347,0.6887131333351135,0.6887131333351135,1.0,1.0,-1.0520877838134766,0.4259525239467621,0.6261352896690369,0.1743518710136413,0.0,0.0,0.5665947198867798,55.75700759887695,38.0,9.954435348510742,-11947.3447265625,165.9010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,307.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.79296875,18000.0,0.0,0.0,0.3301336765289306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644727945327759,0.5644788146018982,-5.985634743410628e-06,0.0,0.0003350437036715,0.0,0.0,37.15984725952149,0.0,0.0,0.0,0.3919668197631836,4.0,0.0,1.0
576660,293.12664794921875,297.1499938964844,293.1499938964844,0.0869248807430267,-2047.982177734375,304.14764404296875,0.6992573738098145,0.1433912217617035,0.1303658038377761,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4793209433555603,0.050000000745058,0.0491553023457527,293.2001037597656,297.1499938964844,293.1499938964844,0.0203475821763277,-684.2582397460938,304.1523132324219,0.5122542381286621,0.060325052589178,0.0435415394604206,293.15679931640625,297.1499938964844,293.1499938964844,0.3394560217857361,-6372.66748046875,304.17706298828125,0.9990000128746032,0.4944947063922882,0.4047235548496246,293.3078308105469,297.1499938964844,293.1499938964844,0.0052499216981232,-1932.8310546875,298.0126647949219,0.4793209433555603,0.050000000745058,0.2331715822219848,291.146484375,291.1499938964844,258.97125244140625,257.5973815917969,279.8403625488281,293.9742736816406,291.1510009765625,1.0,0.2483493834733963,0.6885245442390442,0.6885245442390442,1.0,1.0,-1.0332438945770264,0.4174129068851471,0.6158310174942017,0.1714490056037902,0.0,0.0,0.5650576949119568,52.17372512817383,41.0,40.59012985229492,-11842.0224609375,154.3257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466491699219,307.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.3316430449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662155151367188,0.5662214756011963,-6.017155556037324e-06,0.0,0.0003365755255799,0.0,0.0,37.47687530517578,0.0,0.0,0.0,0.3927781879901886,4.0,0.0,1.0
576720,293.12664794921875,297.1499938964844,293.1499938964844,0.0869248807430267,-2047.982177734375,304.14764404296875,0.6992573738098145,0.1433912217617035,0.1303658038377761,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.4793209433555603,0.050000000745058,0.0491553023457527,293.2001037597656,297.1499938964844,293.1499938964844,0.0203475821763277,-684.2582397460938,304.1523132324219,0.5122542381286621,0.060325052589178,0.0435415394604206,293.15679931640625,297.1499938964844,293.1499938964844,0.3394560217857361,-6372.66748046875,304.17706298828125,0.9990000128746032,0.4944947063922882,0.4047235548496246,293.3078308105469,297.1499938964844,293.1499938964844,0.0052499216981232,-1932.8310546875,298.0126647949219,0.4793209433555603,0.050000000745058,0.2331715822219848,291.146484375,291.1499938964844,258.97125244140625,257.5973815917969,279.8403625488281,293.9742736816406,291.1510009765625,1.0,0.2483493834733963,0.6885245442390442,0.6885245442390442,1.0,1.0,-1.0332438945770264,0.4174129068851471,0.6158310174942017,0.1714490056037902,0.0,0.0,0.5650576949119568,52.17372512817383,41.0,40.59012985229492,-11842.0224609375,154.3257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466491699219,307.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.3316430449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662155151367188,0.5662214756011963,-6.017155556037324e-06,0.0,0.0003365755255799,0.0,0.0,37.47687530517578,0.0,0.0,0.0,0.3927781879901886,4.0,0.0,1.0
576780,293.12481689453125,297.1499938964844,293.1499938964844,0.0873530134558677,-2055.5498046875,304.147705078125,0.7072600722312927,0.1443508118391037,0.1311300098896026,294.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4838643074035644,0.050000000745058,0.04906652495265,293.19366455078125,297.1499938964844,293.1499938964844,0.0202059838920831,-681.5585327148438,304.1517639160156,0.5171181559562683,0.0603589117527008,0.043465357273817,293.1346130371094,297.1499938964844,293.1499938964844,0.3279374539852142,-6197.68212890625,304.18670654296875,0.9990000128746032,0.4988227486610412,0.3941822946071625,293.30535888671875,297.1499938964844,293.1499938964844,0.0051904702559113,-1911.4991455078125,297.97882080078125,0.4838643074035644,0.050000000745058,0.2327504754066467,291.1759948730469,291.1499938964844,258.902099609375,257.5380859375,279.7903137207031,293.8960266113281,291.1771850585937,1.0,0.2441293746232986,0.6883359551429749,0.6883359551429749,1.0,1.0,-1.0208001136779783,0.4117062389850616,0.6090939044952393,0.1697114706039428,0.0,0.0,0.5592854619026184,49.79369735717773,44.0,30.12854385375977,-11735.7587890625,146.85379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,307.84869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.337890625,18000.0,0.0,0.0,0.3324972093105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575181841850281,0.5575241446495056,-5.975496151222615e-06,0.0,0.0003374424122739,0.0,0.0,36.49274063110352,0.0,0.0,0.0,0.3898802101612091,4.0,0.0,1.0
576840,293.12481689453125,297.1499938964844,293.1499938964844,0.0873530134558677,-2055.5498046875,304.147705078125,0.7072600722312927,0.1443508118391037,0.1311300098896026,294.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4838643074035644,0.050000000745058,0.04906652495265,293.19366455078125,297.1499938964844,293.1499938964844,0.0202059838920831,-681.5585327148438,304.1517639160156,0.5171181559562683,0.0603589117527008,0.043465357273817,293.1346130371094,297.1499938964844,293.1499938964844,0.3279374539852142,-6197.68212890625,304.18670654296875,0.9990000128746032,0.4988227486610412,0.3941822946071625,293.30535888671875,297.1499938964844,293.1499938964844,0.0051904702559113,-1911.4991455078125,297.97882080078125,0.4838643074035644,0.050000000745058,0.2327504754066467,291.1759948730469,291.1499938964844,258.902099609375,257.5380859375,279.7903137207031,293.8960266113281,291.1771850585937,1.0,0.2441293746232986,0.6883359551429749,0.6883359551429749,1.0,1.0,-1.0208001136779783,0.4117062389850616,0.6090939044952393,0.1697114706039428,0.0,0.0,0.5592854619026184,49.79369735717773,44.0,30.12854385375977,-11735.7587890625,146.85379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,307.84869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.337890625,18000.0,0.0,0.0,0.3324972093105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575181841850281,0.5575241446495056,-5.975496151222615e-06,0.0,0.0003374424122739,0.0,0.0,36.49274063110352,0.0,0.0,0.0,0.3898802101612091,4.0,0.0,1.0
576900,293.1238708496094,297.1499938964844,293.1499938964844,0.0876897647976875,-2061.819580078125,304.1474914550781,0.7101139426231384,0.144855722784996,0.1315493881702423,294.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.485265851020813,0.050000000745058,0.049039326608181,293.1903991699219,297.1499938964844,293.1499938964844,0.0202240031212568,-681.8521118164062,304.15142822265625,0.5189250111579895,0.0604497827589511,0.043491031974554,293.124755859375,297.1499938964844,293.1499938964844,0.3243952691555023,-6145.0361328125,304.1864318847656,0.9990000128746032,0.5009532570838928,0.3908960819244385,293.3039245605469,297.1499938964844,293.1499938964844,0.0051664751954376,-1903.5618896484373,297.9568786621094,0.485265851020813,0.050000000745058,0.2326214462518692,291.1783142089844,291.1499938964844,258.8656005859375,257.50665283203125,279.76513671875,293.8634948730469,291.17822265625,1.0,0.2428085058927536,0.6882416605949402,0.6882416605949402,1.0,1.0,-1.0172016620635986,0.4100052416324615,0.6071963906288147,0.1693267375230789,0.0,0.0,0.5571338534355164,49.06964111328125,44.0,15.963064193725586,-11702.9326171875,144.6598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,307.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.974609375,18000.0,0.0,0.0,0.3326709866523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528629422187805,0.5528689026832581,-5.944289569015382e-06,0.0,0.0003376187814865,0.0,0.0,35.927825927734375,0.0,0.0,0.0,0.38824263215065,4.0,0.0,1.0
576960,293.1228942871094,297.1499938964844,293.1499938964844,0.0880733057856559,-2069.018310546875,304.1472473144531,0.7123278975486755,0.1453770995140075,0.1319921612739563,294.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.4862344861030578,0.050000000745058,0.0490206517279148,293.18707275390625,297.1499938964844,293.1499938964844,0.0202879160642623,-682.9617919921875,304.1510314941406,0.5204197764396667,0.0605878792703151,0.0435567945241928,293.1162109375,297.1499938964844,293.1499938964844,0.3219285905361175,-6109.1474609375,304.1842956542969,0.9990000128746032,0.5029531121253967,0.3886238038539886,293.30242919921875,297.1499938964844,293.1499938964844,0.0051450580358505,-1896.7109375,297.9335327148437,0.4862344861030578,0.050000000745058,0.2325328588485717,291.1767578125,291.1499938964844,258.82794189453125,257.4741516113281,279.7397155761719,293.83544921875,291.176025390625,1.0,0.2419401854276657,0.6882554292678833,0.6882554292678833,1.0,1.0,-1.0149551630020142,0.408924251794815,0.6060308814048767,0.1692052334547042,0.0,0.0,0.5554929375648499,48.57686233520508,47.0,4.450786590576172,-11686.873046875,143.22657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,307.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.09765625,18000.0,0.0,0.0,0.3327101767063141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491553544998169,0.5491612553596497,-5.917060661886353e-06,0.0,0.0003376585373189,0.0,0.0,35.46983337402344,0.0,0.0,0.0,0.3868964314460754,4.0,0.0,1.0
577020,293.1209411621094,297.1499938964844,293.1499938964844,0.088942177593708,-2085.418701171875,304.146728515625,0.7151511907577515,0.14645916223526,0.1329375952482223,294.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4870352745056152,0.050000000745058,0.0490052998065948,293.1804504394531,297.1499938964844,293.1499938964844,0.0205352287739515,-687.2511596679688,304.1502685546875,0.5225517749786377,0.0609912984073162,0.0437978953123092,293.1034545898437,297.1499938964844,293.1499938964844,0.319799542427063,-6080.728515625,304.17633056640625,0.9990000128746032,0.5064063668251038,0.3867468237876892,293.29931640625,297.1499938964844,293.1499938964844,0.0051074218936264,-1885.156494140625,297.8845520019531,0.4870352745056152,0.050000000745058,0.2324600517749786,291.1668395996094,291.1499938964844,258.74932861328125,257.4061279296875,279.6899719238281,293.79180908203125,291.1651611328125,1.0,0.2413917779922485,0.6882830262184143,0.6882830262184143,1.0,1.0,-1.0140191316604614,0.4083350598812103,0.6056841015815735,0.169584646821022,0.0,0.0,0.5538315773010254,48.18866729736328,50.0,-11.987506866455078,-11695.8857421875,142.31565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.525390625,18000.0,0.0,0.0,0.3325134217739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445399284362793,0.5445458292961121,-5.8795612858375534e-06,0.0,0.0003374588559381,0.0,0.0,34.886775970458984,0.0,0.0,0.0,0.3851771652698517,4.0,0.0,1.0
577080,293.1209411621094,297.1499938964844,293.1499938964844,0.088942177593708,-2085.418701171875,304.146728515625,0.7151511907577515,0.14645916223526,0.1329375952482223,294.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4870352745056152,0.050000000745058,0.0490052998065948,293.1804504394531,297.1499938964844,293.1499938964844,0.0205352287739515,-687.2511596679688,304.1502685546875,0.5225517749786377,0.0609912984073162,0.0437978953123092,293.1034545898437,297.1499938964844,293.1499938964844,0.319799542427063,-6080.728515625,304.17633056640625,0.9990000128746032,0.5064063668251038,0.3867468237876892,293.29931640625,297.1499938964844,293.1499938964844,0.0051074218936264,-1885.156494140625,297.8845520019531,0.4870352745056152,0.050000000745058,0.2324600517749786,291.1668395996094,291.1499938964844,258.74932861328125,257.4061279296875,279.6899719238281,293.79180908203125,291.1651611328125,1.0,0.2413917779922485,0.6882830262184143,0.6882830262184143,1.0,1.0,-1.0140191316604614,0.4083350598812103,0.6056841015815735,0.169584646821022,0.0,0.0,0.5538315773010254,48.18866729736328,50.0,-11.987506866455078,-11695.8857421875,142.31565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.525390625,18000.0,0.0,0.0,0.3325134217739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445399284362793,0.5445458292961121,-5.8795612858375534e-06,0.0,0.0003374588559381,0.0,0.0,34.886775970458984,0.0,0.0,0.0,0.3851771652698517,4.0,0.0,1.0
577140,293.1190795898437,297.1499938964844,293.1499938964844,0.0899071618914604,-2103.698486328125,304.1462097167969,0.7162368893623352,0.1475744396448135,0.133941113948822,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4865645468235016,0.050000000745058,0.0490142963826656,293.1739807128906,297.1499938964844,293.1499938964844,0.0209164693951606,-693.7832641601562,304.1495666503906,0.5236775279045105,0.0615357272326946,0.0441615842282772,293.0964660644531,297.1499938964844,293.1499938964844,0.3208310902118683,-6100.7109375,304.1658020019531,0.9990000128746032,0.5090135335922241,0.3878497183322906,293.2963256835937,297.1499938964844,293.1499938964844,0.0050747105851769,-1875.60009765625,297.8333740234375,0.4865645468235016,0.050000000745058,0.2325027137994766,291.15087890625,291.1499938964844,258.6668395996094,257.3345031738281,279.6416015625,293.7623291015625,291.1487731933594,1.0,0.2421673536300659,0.6883106231689453,0.6883106231689453,1.0,1.0,-1.0170447826385498,0.4094969034194946,0.6075478792190552,0.1706457734107971,0.0,0.0,0.5547410249710083,48.46165084838867,53.0,-21.27082633972168,-11753.5537109375,143.56741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,307.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.3321823477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443809032440186,0.5443868041038513,-5.869783308298793e-06,0.0,0.0003371228522155,0.0,0.0,34.824913024902344,0.0,0.0,0.0,0.3850237727165222,4.0,0.0,1.0
577200,293.1190795898437,297.1499938964844,293.1499938964844,0.0899071618914604,-2103.698486328125,304.1462097167969,0.7162368893623352,0.1475744396448135,0.133941113948822,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4865645468235016,0.050000000745058,0.0490142963826656,293.1739807128906,297.1499938964844,293.1499938964844,0.0209164693951606,-693.7832641601562,304.1495666503906,0.5236775279045105,0.0615357272326946,0.0441615842282772,293.0964660644531,297.1499938964844,293.1499938964844,0.3208310902118683,-6100.7109375,304.1658020019531,0.9990000128746032,0.5090135335922241,0.3878497183322906,293.2963256835937,297.1499938964844,293.1499938964844,0.0050747105851769,-1875.60009765625,297.8333740234375,0.4865645468235016,0.050000000745058,0.2325027137994766,291.15087890625,291.1499938964844,258.6668395996094,257.3345031738281,279.6416015625,293.7623291015625,291.1487731933594,1.0,0.2421673536300659,0.6883106231689453,0.6883106231689453,1.0,1.0,-1.0170447826385498,0.4094969034194946,0.6075478792190552,0.1706457734107971,0.0,0.0,0.5547410249710083,48.46165084838867,53.0,-21.27082633972168,-11753.5537109375,143.56741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994567871094,307.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.3321823477745056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443809032440186,0.5443868041038513,-5.869783308298793e-06,0.0,0.0003371228522155,0.0,0.0,34.824913024902344,0.0,0.0,0.0,0.3850237727165222,4.0,0.0,1.0
