time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577260,293.11737060546875,297.1499938964844,293.1499938964844,0.0909210294485092,-2122.9130859375,304.1457824707031,0.7159455418586731,0.1487030237913131,0.1349795162677765,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4850729703903198,0.050000000745058,0.049043022096157,293.1677551269531,297.1499938964844,293.1499938964844,0.0214033033698797,-701.9695434570312,304.1488952636719,0.5239691734313965,0.0621909275650978,0.0446223281323909,293.0947570800781,297.1499938964844,293.1499938964844,0.3244051337242126,-6159.05615234375,304.1545715332031,0.9990000128746032,0.5107231736183167,0.3913482129573822,293.2936096191406,297.1499938964844,293.1499938964844,0.0050450237467885,-1867.1593017578125,297.78131103515625,0.4850729703903198,0.050000000745058,0.2326389849185943,291.1327209472656,291.1499938964844,258.5809631347656,257.2597351074219,279.5952453613281,293.7442321777344,291.1305236816406,1.0,0.2440051287412643,0.6881917119026184,0.6881917119026184,1.0,1.0,-1.0232402086257937,0.412030816078186,0.6112094521522522,0.172213539481163,0.0,0.0,0.558252215385437,49.27021408081055,56.0,-24.88599967956543,-11851.375,146.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.83203125,18000.0,0.0,0.0,0.3320088386535644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490413904190063,0.5490472912788391,-5.891365162824513e-06,0.0,0.0003369467740412,0.0,0.0,35.33209609985352,0.0,0.0,0.0,0.3865807354450226,4.0,0.0,1.0
577320,293.11737060546875,297.1499938964844,293.1499938964844,0.0909210294485092,-2122.9130859375,304.1457824707031,0.7159455418586731,0.1487030237913131,0.1349795162677765,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4850729703903198,0.050000000745058,0.049043022096157,293.1677551269531,297.1499938964844,293.1499938964844,0.0214033033698797,-701.9695434570312,304.1488952636719,0.5239691734313965,0.0621909275650978,0.0446223281323909,293.0947570800781,297.1499938964844,293.1499938964844,0.3244051337242126,-6159.05615234375,304.1545715332031,0.9990000128746032,0.5107231736183167,0.3913482129573822,293.2936096191406,297.1499938964844,293.1499938964844,0.0050450237467885,-1867.1593017578125,297.78131103515625,0.4850729703903198,0.050000000745058,0.2326389849185943,291.1327209472656,291.1499938964844,258.5809631347656,257.2597351074219,279.5952453613281,293.7442321777344,291.1305236816406,1.0,0.2440051287412643,0.6881917119026184,0.6881917119026184,1.0,1.0,-1.0232402086257937,0.412030816078186,0.6112094521522522,0.172213539481163,0.0,0.0,0.558252215385437,49.27021408081055,56.0,-24.88599967956543,-11851.375,146.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.83203125,18000.0,0.0,0.0,0.3320088386535644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490413904190063,0.5490472912788391,-5.891365162824513e-06,0.0,0.0003369467740412,0.0,0.0,35.33209609985352,0.0,0.0,0.0,0.3865807354450226,4.0,0.0,1.0
577380,293.11590576171875,297.1499938964844,293.1499938964844,0.0919548422098159,-2142.49072265625,304.1454772949219,0.714556872844696,0.1498304605484008,0.1360352486371994,294.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.4827591776847839,0.050000000745058,0.0490880236029624,293.161865234375,297.1499938964844,293.1499938964844,0.0219763442873954,-711.4024047851562,304.1483154296875,0.5236003398895264,0.0629336237907409,0.0451601259410381,293.09771728515625,297.1499938964844,293.1499938964844,0.3300391435623169,-6247.93310546875,304.1436767578125,0.9990000128746032,0.511530339717865,0.3967664539813995,293.291259765625,297.1499938964844,293.1499938964844,0.0050171008333563,-1859.2906494140625,297.7289428710937,0.4827591776847839,0.050000000745058,0.2328524589538574,291.1143493652344,291.1499938964844,258.4923095703125,257.182373046875,279.54962158203125,293.7353515625,291.1121826171875,1.0,0.2466937452554702,0.6880728602409363,0.6880728602409363,1.0,1.0,-1.0319654941558838,0.4156908094882965,0.6162747144699097,0.1742088496685028,0.0,0.0,0.5642375946044922,50.520145416259766,59.0,-25.61889839172364,-11981.0283203125,151.07839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,307.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.8359375,18000.0,0.0,0.0,0.3322654664516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584127902984619,0.5584187507629395,-5.945028988207923e-06,0.0,0.00033720722422,0.0,0.0,36.41733551025391,0.0,0.0,0.0,0.3898455798625946,4.0,0.0,1.0
577440,293.11590576171875,297.1499938964844,293.1499938964844,0.0919548422098159,-2142.49072265625,304.1454772949219,0.714556872844696,0.1498304605484008,0.1360352486371994,294.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.4827591776847839,0.050000000745058,0.0490880236029624,293.161865234375,297.1499938964844,293.1499938964844,0.0219763442873954,-711.4024047851562,304.1483154296875,0.5236003398895264,0.0629336237907409,0.0451601259410381,293.09771728515625,297.1499938964844,293.1499938964844,0.3300391435623169,-6247.93310546875,304.1436767578125,0.9990000128746032,0.511530339717865,0.3967664539813995,293.291259765625,297.1499938964844,293.1499938964844,0.0050171008333563,-1859.2906494140625,297.7289428710937,0.4827591776847839,0.050000000745058,0.2328524589538574,291.1143493652344,291.1499938964844,258.4923095703125,257.182373046875,279.54962158203125,293.7353515625,291.1121826171875,1.0,0.2466937452554702,0.6880728602409363,0.6880728602409363,1.0,1.0,-1.0319654941558838,0.4156908094882965,0.6162747144699097,0.1742088496685028,0.0,0.0,0.5642375946044922,50.520145416259766,59.0,-25.61889839172364,-11981.0283203125,151.07839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,307.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.8359375,18000.0,0.0,0.0,0.3322654664516449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584127902984619,0.5584187507629395,-5.945028988207923e-06,0.0,0.00033720722422,0.0,0.0,36.41733551025391,0.0,0.0,0.0,0.3898455798625946,4.0,0.0,1.0
577500,293.115234375,297.1499938964844,293.1499938964844,0.0924743339419364,-2152.3203125,304.1453552246094,0.7135217189788818,0.1503906548023224,0.1365656554698944,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.4813394844532013,0.050000000745058,0.049115777015686,293.1590576171875,297.1499938964844,293.1499938964844,0.0222912728786468,-716.502197265625,304.1480407714844,0.5232205390930176,0.0633323863148689,0.045453168451786,293.1007385253906,297.1499938964844,293.1499938964844,0.3335086107254028,-6301.8701171875,304.1385498046875,0.9990000128746032,0.5115988254547119,0.4000710546970367,293.29022216796875,297.1499938964844,293.1499938964844,0.0050035985186696,-1855.4906005859373,297.7026672363281,0.4813394844532013,0.050000000745058,0.2329840958118438,291.1052551269531,291.1499938964844,258.4471130371094,257.14288330078125,279.5270080566406,293.7338562011719,291.1031799316406,1.0,0.2483022660017013,0.6880134344100952,0.6880134344100952,1.0,1.0,-1.0371111631393433,0.4178715050220489,0.6192396283149719,0.175338864326477,0.0,0.0,0.5681357979774475,51.28730392456055,59.0,-25.41242027282715,-12055.798828125,153.81202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,307.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.037109375,18000.0,0.0,0.0,0.3326318264007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648627877235413,0.5648687481880188,-5.9842918744834606e-06,0.0,0.0003375790256541,0.0,0.0,37.18767929077149,0.0,0.0,0.0,0.3921308517456054,4.0,0.0,1.0
577560,293.1146545410156,297.1499938964844,293.1499938964844,0.0929931849241256,-2162.13037109375,304.145263671875,0.7122963070869446,0.1509474515914917,0.1370962262153625,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.4797649979591369,0.050000000745058,0.0491465628147125,293.1563720703125,297.1499938964844,293.1499938964844,0.0226230025291442,-721.8133544921875,304.1477966308594,0.5227400064468384,0.063746802508831,0.0457599535584449,293.10467529296875,297.1499938964844,293.1499938964844,0.3373448550701141,-6361.04833984375,304.1336669921875,0.9990000128746032,0.511452317237854,0.4037052094936371,293.289306640625,297.1499938964844,293.1499938964844,0.0049902941100299,-1851.73486328125,297.6763610839844,0.4797649979591369,0.050000000745058,0.2331301420927047,291.0964050292969,291.1499938964844,258.40142822265625,257.1029052734375,279.5048828125,293.7340393066406,291.0943908691406,1.0,0.2500573694705963,0.6878989338874817,0.6878989338874817,1.0,1.0,-1.0426900386810305,0.4202348291873932,0.6224552392959595,0.1765296310186386,0.0,0.0,0.5725973844528198,52.136531829833984,62.0,-24.87516212463379,-12135.98828125,156.83255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,307.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.095703125,18000.0,0.0,0.0,0.3331888318061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724565386772156,0.5724625587463379,-6.031988050381187e-06,0.0,0.000338144309353,0.0,0.0,38.11471176147461,0.0,0.0,0.0,0.3948489427566528,4.0,0.0,1.0
577620,293.1136474609375,297.1499938964844,293.1499938964844,0.0940235331654548,-2181.584716796875,304.1451110839844,0.7093444466590881,0.152049034833908,0.1381548345088958,294.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4761720895767212,0.050000000745058,0.0492162965238094,293.1512756347656,297.1499938964844,293.1499938964844,0.0233329143375158,-732.983154296875,304.1473388671875,0.5215458869934082,0.0646177306771278,0.0464104190468788,293.11492919921875,297.1499938964844,293.1499938964844,0.3459709882736206,-6492.755859375,304.124755859375,0.9990000128746032,0.5105243921279907,0.4118179678916931,293.2877502441406,297.1499938964844,293.1499938964844,0.0049640061333775,-1844.242431640625,297.62384033203125,0.4761720895767212,0.050000000745058,0.2334609180688858,291.0797119140625,291.1499938964844,258.3088684082031,257.0218200683594,279.4613342285156,293.7391052246094,291.077880859375,1.0,0.2539442181587219,0.6876699924468994,0.6876699924468994,1.0,1.0,-1.0549589395523071,0.4254627227783203,0.6294962763786316,0.1790965944528579,0.0,0.0,0.583104133605957,54.05539321899414,65.0,-23.22626304626465,-12310.5205078125,163.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,307.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.328125,18000.0,0.0,0.0,0.3349615633487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910022258758545,0.5910083651542664,-6.153568392619491e-06,0.0,0.0003399434208404,0.0,0.0,40.46407318115234,0.0,0.0,0.0,0.4015927314758301,4.0,0.0,1.0
577680,293.1136474609375,297.1499938964844,293.1499938964844,0.0940235331654548,-2181.584716796875,304.1451110839844,0.7093444466590881,0.152049034833908,0.1381548345088958,294.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4761720895767212,0.050000000745058,0.0492162965238094,293.1512756347656,297.1499938964844,293.1499938964844,0.0233329143375158,-732.983154296875,304.1473388671875,0.5215458869934082,0.0646177306771278,0.0464104190468788,293.11492919921875,297.1499938964844,293.1499938964844,0.3459709882736206,-6492.755859375,304.124755859375,0.9990000128746032,0.5105243921279907,0.4118179678916931,293.2877502441406,297.1499938964844,293.1499938964844,0.0049640061333775,-1844.242431640625,297.62384033203125,0.4761720895767212,0.050000000745058,0.2334609180688858,291.0797119140625,291.1499938964844,258.3088684082031,257.0218200683594,279.4613342285156,293.7391052246094,291.077880859375,1.0,0.2539442181587219,0.6876699924468994,0.6876699924468994,1.0,1.0,-1.0549589395523071,0.4254627227783203,0.6294962763786316,0.1790965944528579,0.0,0.0,0.583104133605957,54.05539321899414,65.0,-23.22626304626465,-12310.5205078125,163.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,307.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.328125,18000.0,0.0,0.0,0.3349615633487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910022258758545,0.5910083651542664,-6.153568392619491e-06,0.0,0.0003399434208404,0.0,0.0,40.46407318115234,0.0,0.0,0.0,0.4015927314758301,4.0,0.0,1.0
577740,293.1128234863281,297.1499938964844,293.1499938964844,0.0950413271784782,-2200.764892578125,304.1450500488281,0.7058594226837158,0.1531333178281784,0.1392070204019546,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.4719882905483246,0.050000000745058,0.0492953769862651,293.1466064453125,297.1499938964844,293.1499938964844,0.0240993872284889,-744.7709350585938,304.14697265625,0.5201451778411865,0.06553665548563,0.0471029803156852,293.1279296875,297.1499938964844,293.1499938964844,0.355646014213562,-6638.71875,304.1170959472656,0.9990000128746032,0.5087839961051941,0.4208287298679352,293.2865600585937,297.1499938964844,293.1499938964844,0.0049379784613847,-1836.72021484375,297.5714111328125,0.4719882905483246,0.050000000745058,0.2338360548019409,291.0643310546875,291.1499938964844,258.21514892578125,256.9396057128906,279.418701171875,293.7497863769531,291.0627136230469,1.0,0.2582336068153381,0.6874410510063171,0.6874410510063171,1.0,1.0,-1.0684131383895874,0.4312321245670318,0.6371809244155884,0.1818629056215286,0.0,0.0,0.5955716967582703,56.22627258300781,68.0,-21.29414367675781,-12500.4599609375,171.42868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,307.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17789.087890625,18000.0,0.0,0.0,0.3377082049846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613882303237915,0.6138886213302612,-6.311421202553902e-06,0.0,0.00034273089841,0.0,0.0,43.52376556396485,0.0,0.0,0.0,0.4100914001464844,4.0,0.0,1.0
577800,293.1128234863281,297.1499938964844,293.1499938964844,0.0950413271784782,-2200.764892578125,304.1450500488281,0.7058594226837158,0.1531333178281784,0.1392070204019546,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.4719882905483246,0.050000000745058,0.0492953769862651,293.1466064453125,297.1499938964844,293.1499938964844,0.0240993872284889,-744.7709350585938,304.14697265625,0.5201451778411865,0.06553665548563,0.0471029803156852,293.1279296875,297.1499938964844,293.1499938964844,0.355646014213562,-6638.71875,304.1170959472656,0.9990000128746032,0.5087839961051941,0.4208287298679352,293.2865600585937,297.1499938964844,293.1499938964844,0.0049379784613847,-1836.72021484375,297.5714111328125,0.4719882905483246,0.050000000745058,0.2338360548019409,291.0643310546875,291.1499938964844,258.21514892578125,256.9396057128906,279.418701171875,293.7497863769531,291.0627136230469,1.0,0.2582336068153381,0.6874410510063171,0.6874410510063171,1.0,1.0,-1.0684131383895874,0.4312321245670318,0.6371809244155884,0.1818629056215286,0.0,0.0,0.5955716967582703,56.22627258300781,68.0,-21.29414367675781,-12500.4599609375,171.42868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,307.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17789.087890625,18000.0,0.0,0.0,0.3377082049846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613882303237915,0.6138886213302612,-6.311421202553902e-06,0.0,0.00034273089841,0.0,0.0,43.52376556396485,0.0,0.0,0.0,0.4100914001464844,4.0,0.0,1.0
577860,293.1122131347656,297.1499938964844,293.1499938964844,0.0960420817136764,-2219.580078125,304.14501953125,0.7020716071128845,0.1542014628648758,0.1402515023946762,294.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.4671615064144134,0.050000000745058,0.0493821874260902,293.1422119140625,297.1499938964844,293.1499938964844,0.0249216929078102,-757.1328735351562,304.1466064453125,0.5186654925346375,0.066510409116745,0.0478363782167434,293.14306640625,297.1499938964844,293.1499938964844,0.3661240041255951,-6795.0634765625,304.1106262207031,0.9990000128746032,0.5062770247459412,0.4305030405521393,293.28570556640625,297.1499938964844,293.1499938964844,0.0049119698815047,-1829.061279296875,297.5192565917969,0.4671615064144134,0.050000000745058,0.2342478483915329,291.0506591796875,291.1499938964844,258.1208801269531,256.8567810058594,279.3778991699219,293.7654724121094,291.0492858886719,1.0,0.2628239095211029,0.6871277689933777,0.6871277689933777,1.0,1.0,-1.0827568769454956,0.4373933970928192,0.645363450050354,0.184757724404335,0.0,0.0,0.6097536683082581,58.60518646240234,71.0,-18.86128234863281,-12702.2421875,180.0088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5845947265625,307.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.94140625,18000.0,0.0,0.0,0.3414926528930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408884525299072,0.6408950090408325,-6.507665602839552e-06,0.0,0.0003465716436039,0.0,0.0,47.36747360229492,0.0,0.0,0.0,0.4203510880470276,4.0,0.0,1.0
577920,293.1122131347656,297.1499938964844,293.1499938964844,0.0960420817136764,-2219.580078125,304.14501953125,0.7020716071128845,0.1542014628648758,0.1402515023946762,294.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.4671615064144134,0.050000000745058,0.0493821874260902,293.1422119140625,297.1499938964844,293.1499938964844,0.0249216929078102,-757.1328735351562,304.1466064453125,0.5186654925346375,0.066510409116745,0.0478363782167434,293.14306640625,297.1499938964844,293.1499938964844,0.3661240041255951,-6795.0634765625,304.1106262207031,0.9990000128746032,0.5062770247459412,0.4305030405521393,293.28570556640625,297.1499938964844,293.1499938964844,0.0049119698815047,-1829.061279296875,297.5192565917969,0.4671615064144134,0.050000000745058,0.2342478483915329,291.0506591796875,291.1499938964844,258.1208801269531,256.8567810058594,279.3778991699219,293.7654724121094,291.0492858886719,1.0,0.2628239095211029,0.6871277689933777,0.6871277689933777,1.0,1.0,-1.0827568769454956,0.4373933970928192,0.645363450050354,0.184757724404335,0.0,0.0,0.6097536683082581,58.60518646240234,71.0,-18.86128234863281,-12702.2421875,180.0088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5845947265625,307.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17746.94140625,18000.0,0.0,0.0,0.3414926528930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408884525299072,0.6408950090408325,-6.507665602839552e-06,0.0,0.0003465716436039,0.0,0.0,47.36747360229492,0.0,0.0,0.0,0.4203510880470276,4.0,0.0,1.0
577980,293.1117248535156,297.1499938964844,293.1499938964844,0.0970253646373748,-2238.0185546875,304.1450500488281,0.6981374025344849,0.1552566736936569,0.1412894427776336,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.4616274535655975,0.050000000745058,0.0494751073420047,293.1365966796875,297.1499938964844,293.1499938964844,0.0259093716740608,-771.6289672851562,304.1460876464844,0.5176324844360352,0.0678379982709884,0.0487107895314693,293.1607971191406,297.1499938964844,293.1499938964844,0.3771769404411316,-6958.2646484375,304.1053771972656,0.9990000128746032,0.5028688311576843,0.4406224489212036,293.2850646972656,297.1499938964844,293.1499938964844,0.0048858453519642,-1821.2115478515625,297.4676208496094,0.4616274535655975,0.050000000745058,0.2346886098384857,291.0388488769531,291.1499938964844,258.02655029296875,256.7738647460937,279.3377380371094,293.78448486328125,291.03765869140625,1.0,0.2676346004009247,0.6868144273757935,0.6868144273757935,1.0,1.0,-1.097838282585144,0.4439006149768829,0.6539376974105835,0.1877732425928115,0.0,0.0,0.6253845691680908,61.14950942993164,59.0,-16.510013580322266,-12914.0712890625,189.3179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3703308105469,307.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17706.052734375,18000.0,0.0,0.0,0.3463234305381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716641783714294,0.6716709136962891,-6.743715402990347e-06,0.0,0.000351474242052,0.0,0.0,52.06484222412109,0.0,0.0,0.0,0.4323234558105469,4.0,0.0,1.0
578040,293.1117248535156,297.1499938964844,293.1499938964844,0.0970253646373748,-2238.0185546875,304.1450500488281,0.6981374025344849,0.1552566736936569,0.1412894427776336,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.4616274535655975,0.050000000745058,0.0494751073420047,293.1365966796875,297.1499938964844,293.1499938964844,0.0259093716740608,-771.6289672851562,304.1460876464844,0.5176324844360352,0.0678379982709884,0.0487107895314693,293.1607971191406,297.1499938964844,293.1499938964844,0.3771769404411316,-6958.2646484375,304.1053771972656,0.9990000128746032,0.5028688311576843,0.4406224489212036,293.2850646972656,297.1499938964844,293.1499938964844,0.0048858453519642,-1821.2115478515625,297.4676208496094,0.4616274535655975,0.050000000745058,0.2346886098384857,291.0388488769531,291.1499938964844,258.02655029296875,256.7738647460937,279.3377380371094,293.78448486328125,291.03765869140625,1.0,0.2676346004009247,0.6868144273757935,0.6868144273757935,1.0,1.0,-1.097838282585144,0.4439006149768829,0.6539376974105835,0.1877732425928115,0.0,0.0,0.6253845691680908,61.14950942993164,59.0,-16.510013580322266,-12914.0712890625,189.3179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3703308105469,307.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17706.052734375,18000.0,0.0,0.0,0.3463234305381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716641783714294,0.6716709136962891,-6.743715402990347e-06,0.0,0.000351474242052,0.0,0.0,52.06484222412109,0.0,0.0,0.0,0.4323234558105469,4.0,0.0,1.0
578100,293.1114501953125,297.1499938964844,293.1499938964844,0.0974674895405769,-2246.259765625,304.1451416015625,0.6986045837402344,0.1557951718568802,0.141771599650383,294.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.4612533450126648,0.050000000745058,0.0494813211262226,293.13153076171875,297.1499938964844,293.1499938964844,0.0267032850533723,-782.865478515625,304.14532470703125,0.5202068090438843,0.0690037757158279,0.0494084805250167,293.17022705078125,297.1499938964844,293.1499938964844,0.378470242023468,-6974.04296875,304.1112670898437,0.9990000128746032,0.500878095626831,0.4412933588027954,293.28472900390625,297.1499938964844,293.1499938964844,0.0048686731606721,-1815.675537109375,297.44287109375,0.4612533450126648,0.050000000745058,0.2347180843353271,291.03485107421875,291.1499938964844,257.9795837402344,256.7325439453125,279.3219909667969,293.7894287109375,291.0350646972656,1.0,0.2677457332611084,0.686657726764679,0.686657726764679,1.0,1.0,-1.1001085042953491,0.4447701871395111,0.6553383469581604,0.1884521543979644,0.0,0.0,0.6334889531135559,61.34186553955078,59.0,-7.962562084197998,-12985.0048828125,190.3800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2603454589844,307.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17687.322265625,18000.0,0.0,0.0,0.3490934669971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883203983306885,0.6883273124694824,-6.877035048091784e-06,0.0,0.0003542854974512,0.0,0.0,54.754207611083984,0.0,0.0,0.0,0.4389135539531708,4.0,0.0,1.0
578160,293.1111145019531,297.1499938964844,293.1499938964844,0.0978050604462623,-2252.366455078125,304.1454162597656,0.7008606791496277,0.1563511341810226,0.142240360379219,294.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4626815319061279,0.050000000745058,0.0494576469063758,293.126708984375,297.1499938964844,293.1499938964844,0.0273951366543769,-795.127197265625,304.1449279785156,0.5247846841812134,0.0701851174235344,0.0502219535410404,293.1757507324219,297.1499938964844,293.1499938964844,0.3761878311634063,-6935.5498046875,304.1224975585937,0.9990000128746032,0.4995276629924774,0.4387433528900146,293.2843322753906,297.1499938964844,293.1499938964844,0.0048468150198459,-1807.75390625,297.4238586425781,0.4626815319061279,0.050000000745058,0.2346057742834091,291.04156494140625,291.1499938964844,257.9327697753906,256.6913452148437,279.3073425292969,293.78515625,291.0444641113281,1.0,0.2666484415531158,0.6864778995513916,0.6864778995513916,1.0,1.0,-1.098426342010498,0.4438594877719879,0.6545668244361877,0.1884535849094391,0.0,0.0,0.6401055455207825,60.729740142822266,47.0,12.173335075378418,-13025.5673828125,188.71389770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1589050292969,307.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17695.087890625,18000.0,0.0,0.0,0.3519915342330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043226957321167,0.7043297290802002,-7.01411909176386e-06,0.0,0.0003572266723494,0.0,0.0,57.4725456237793,0.0,0.0,0.0,0.4453085660934448,4.0,0.0,1.0
578220,293.1101989746094,297.1499938964844,293.1499938964844,0.098268911242485,-2260.278076171875,304.14617919921875,0.709440290927887,0.1575177609920501,0.1431647986173629,294.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4691654741764068,0.050000000745058,0.049346700310707,293.1219787597656,297.1499938964844,293.1499938964844,0.0284002088010311,-812.2387084960938,304.1449890136719,0.536029577255249,0.0717512518167495,0.0514515936374664,293.1709899902344,297.1499938964844,293.1499938964844,0.3636268377304077,-6738.61474609375,304.1528015136719,0.9990000128746032,0.4997947514057159,0.4265853464603424,293.283203125,297.1499938964844,293.1499938964844,0.004791613202542,-1786.3590087890625,297.3999328613281,0.4691654741764068,0.050000000745058,0.234079509973526,291.0799865722656,291.1499938964844,257.840087890625,256.6097412109375,279.2760009765625,293.7471618652344,291.0854797363281,1.0,0.2613047361373901,0.6861182451248169,0.6861182451248169,1.0,1.0,-1.0856589078903198,0.4377904236316681,0.6478685140609741,0.1869509369134903,0.0,0.0,0.6471288800239563,57.78492736816406,35.0,50.01480102539063,-13003.650390625,179.36187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0097351074219,307.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.591796875,18000.0,0.0,0.0,0.3577750921249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262555360794067,0.7262628078460693,-7.2303228080272675e-06,0.0,0.0003630962164606,0.0,0.0,61.51337432861328,0.0,0.0,0.0,0.4543618857860565,4.0,0.0,1.0
578280,293.1101989746094,297.1499938964844,293.1499938964844,0.098268911242485,-2260.278076171875,304.14617919921875,0.709440290927887,0.1575177609920501,0.1431647986173629,294.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07501220703125,0.4691654741764068,0.050000000745058,0.049346700310707,293.1219787597656,297.1499938964844,293.1499938964844,0.0284002088010311,-812.2387084960938,304.1449890136719,0.536029577255249,0.0717512518167495,0.0514515936374664,293.1709899902344,297.1499938964844,293.1499938964844,0.3636268377304077,-6738.61474609375,304.1528015136719,0.9990000128746032,0.4997947514057159,0.4265853464603424,293.283203125,297.1499938964844,293.1499938964844,0.004791613202542,-1786.3590087890625,297.3999328613281,0.4691654741764068,0.050000000745058,0.234079509973526,291.0799865722656,291.1499938964844,257.840087890625,256.6097412109375,279.2760009765625,293.7471618652344,291.0854797363281,1.0,0.2613047361373901,0.6861182451248169,0.6861182451248169,1.0,1.0,-1.0856589078903198,0.4377904236316681,0.6478685140609741,0.1869509369134903,0.0,0.0,0.6471288800239563,57.78492736816406,35.0,50.01480102539063,-13003.650390625,179.36187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0097351074219,307.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.591796875,18000.0,0.0,0.0,0.3577750921249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262555360794067,0.7262628078460693,-7.2303228080272675e-06,0.0,0.0003630962164606,0.0,0.0,61.51337432861328,0.0,0.0,0.0,0.4543618857860565,4.0,0.0,1.0
578340,293.1090087890625,297.1499938964844,293.1499938964844,0.098579540848732,-2265.070068359375,304.1469421386719,0.7221574187278748,0.1587709337472915,0.1441017240285873,294.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4785036742687225,0.050000000745058,0.0491710007190704,293.1231689453125,297.1499938964844,293.1499938964844,0.0289319138973951,-814.126220703125,304.14581298828125,0.5479982495307922,0.0722132548689842,0.0517279244959354,293.1443176269531,297.1499938964844,293.1499938964844,0.3423608243465423,-6411.09765625,304.1873474121094,0.9990000128746032,0.5046378970146179,0.4065845310688019,293.2814636230469,297.1499938964844,293.1499938964844,0.0047279740683734,-1760.794921875,297.3881530761719,0.4785036742687225,0.050000000745058,0.2332460582256317,291.13720703125,291.1499938964844,257.7490234375,256.5295715332031,279.2432861328125,293.6739196777344,291.14471435546875,1.0,0.2524242997169494,0.6857585310935974,0.6857585310935974,1.0,1.0,-1.0619014501571655,0.426762193441391,0.6351392865180969,0.1837575286626815,0.0,0.0,0.6451894044876099,53.07596206665039,38.0,78.54997253417969,-12857.0341796875,163.85374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9725341796875,307.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.130859375,18000.0,0.0,0.0,0.3628252148628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308422327041626,0.73084956407547,-7.309926331799943e-06,0.0,0.0003682214883156,0.0,0.0,62.60664749145508,0.0,0.0,0.0,0.4564985632896423,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.098579540848732,-2265.070068359375,304.1469421386719,0.7221574187278748,0.1587709337472915,0.1441017240285873,294.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4785036742687225,0.050000000745058,0.0491710007190704,293.1231689453125,297.1499938964844,293.1499938964844,0.0289319138973951,-814.126220703125,304.14581298828125,0.5479982495307922,0.0722132548689842,0.0517279244959354,293.1443176269531,297.1499938964844,293.1499938964844,0.3423608243465423,-6411.09765625,304.1873474121094,0.9990000128746032,0.5046378970146179,0.4065845310688019,293.2814636230469,297.1499938964844,293.1499938964844,0.0047279740683734,-1760.794921875,297.3881530761719,0.4785036742687225,0.050000000745058,0.2332460582256317,291.13720703125,291.1499938964844,257.7490234375,256.5295715332031,279.2432861328125,293.6739196777344,291.14471435546875,1.0,0.2524242997169494,0.6857585310935974,0.6857585310935974,1.0,1.0,-1.0619014501571655,0.426762193441391,0.6351392865180969,0.1837575286626815,0.0,0.0,0.6451894044876099,53.07596206665039,38.0,78.54997253417969,-12857.0341796875,163.85374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9725341796875,307.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.130859375,18000.0,0.0,0.0,0.3628252148628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308422327041626,0.73084956407547,-7.309926331799943e-06,0.0,0.0003682214883156,0.0,0.0,62.60664749145508,0.0,0.0,0.0,0.4564985632896423,4.0,0.0,1.0
578460,293.1076354980469,297.1499938964844,293.1499938964844,0.0990033149719238,-2272.065673828125,304.147216796875,0.731886088848114,0.1600861698389053,0.1451558172702789,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.484701931476593,0.050000000745058,0.0490500107407569,293.11962890625,297.1499938964844,293.1499938964844,0.029747974127531,-822.225341796875,304.1455078125,0.5594432353973389,0.0736083462834358,0.0524468459188938,293.1111755371094,297.1499938964844,293.1499938964844,0.3261615335941314,-6164.884765625,304.2012634277344,0.9990000128746032,0.511502742767334,0.3922170102596283,293.2789611816406,297.1499938964844,293.1499938964844,0.0046713813208043,-1737.890869140625,297.3788452148437,0.484701931476593,0.050000000745058,0.2326721251010894,291.1935119628906,291.1499938964844,257.6601257324219,256.4512939453125,279.194091796875,293.5919494628906,291.1976318359375,1.0,0.2467258125543594,0.6857428550720215,0.6857428550720215,1.0,1.0,-1.0459446907043457,0.4193622767925262,0.6265824437141418,0.1818659007549286,0.0,0.0,0.6352587938308716,49.84375,41.0,67.12683868408203,-12725.4912109375,153.6440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0606994628906,307.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.326171875,18000.0,0.0,0.0,0.366512656211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159866690635681,0.7159939408302307,-7.2194802669400815e-06,0.0,0.000371963775251,0.0,0.0,60.18802261352539,0.0,0.0,0.0,0.4508119821548462,4.0,0.0,1.0
578520,293.1076354980469,297.1499938964844,293.1499938964844,0.0990033149719238,-2272.065673828125,304.147216796875,0.731886088848114,0.1600861698389053,0.1451558172702789,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.484701931476593,0.050000000745058,0.0490500107407569,293.11962890625,297.1499938964844,293.1499938964844,0.029747974127531,-822.225341796875,304.1455078125,0.5594432353973389,0.0736083462834358,0.0524468459188938,293.1111755371094,297.1499938964844,293.1499938964844,0.3261615335941314,-6164.884765625,304.2012634277344,0.9990000128746032,0.511502742767334,0.3922170102596283,293.2789611816406,297.1499938964844,293.1499938964844,0.0046713813208043,-1737.890869140625,297.3788452148437,0.484701931476593,0.050000000745058,0.2326721251010894,291.1935119628906,291.1499938964844,257.6601257324219,256.4512939453125,279.194091796875,293.5919494628906,291.1976318359375,1.0,0.2467258125543594,0.6857428550720215,0.6857428550720215,1.0,1.0,-1.0459446907043457,0.4193622767925262,0.6265824437141418,0.1818659007549286,0.0,0.0,0.6352587938308716,49.84375,41.0,67.12683868408203,-12725.4912109375,153.6440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0606994628906,307.8146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.326171875,18000.0,0.0,0.0,0.366512656211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159866690635681,0.7159939408302307,-7.2194802669400815e-06,0.0,0.000371963775251,0.0,0.0,60.18802261352539,0.0,0.0,0.0,0.4508119821548462,4.0,0.0,1.0
578580,293.10614013671875,297.1499938964844,293.1499938964844,0.0997983887791633,-2286.521484375,304.1468200683594,0.7388091683387756,0.1614641100168228,0.1463098526000976,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.4884288311004638,0.050000000745058,0.0489786081016063,293.1145935058594,297.1499938964844,293.1499938964844,0.0308279264718294,-837.4786376953125,304.14508056640625,0.5696956515312195,0.0753941386938095,0.0535945892333984,293.08355712890625,297.1499938964844,293.1499938964844,0.3163061738014221,-6017.87646484375,304.2003479003906,0.9990000128746032,0.5180990695953369,0.3834869265556335,293.2758178710937,297.1499938964844,293.1499938964844,0.0046296170912683,-1722.31201171875,297.35418701171875,0.4884288311004638,0.050000000745058,0.2323334217071533,291.21490478515625,291.1499938964844,257.5740051269531,256.37548828125,279.1459655761719,293.53204345703125,291.2159729003906,1.0,0.243377536535263,0.6857271194458008,0.6857271194458008,1.0,1.0,-1.0377347469329834,0.4154492318630218,0.6222854852676392,0.1812202632427215,0.0,0.0,0.624890923500061,47.9567756652832,44.0,32.09834671020508,-12645.462890625,148.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23614501953125,307.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.7734375,18000.0,0.0,0.0,0.3687856197357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943213939666748,0.6943284273147583,-7.044440735626267e-06,0.0,0.0003742705157492,0.0,0.0,56.494441986083984,0.0,0.0,0.0,0.4422616362571716,4.0,0.0,1.0
578640,293.10614013671875,297.1499938964844,293.1499938964844,0.0997983887791633,-2286.521484375,304.1468200683594,0.7388091683387756,0.1614641100168228,0.1463098526000976,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.4884288311004638,0.050000000745058,0.0489786081016063,293.1145935058594,297.1499938964844,293.1499938964844,0.0308279264718294,-837.4786376953125,304.14508056640625,0.5696956515312195,0.0753941386938095,0.0535945892333984,293.08355712890625,297.1499938964844,293.1499938964844,0.3163061738014221,-6017.87646484375,304.2003479003906,0.9990000128746032,0.5180990695953369,0.3834869265556335,293.2758178710937,297.1499938964844,293.1499938964844,0.0046296170912683,-1722.31201171875,297.35418701171875,0.4884288311004638,0.050000000745058,0.2323334217071533,291.21490478515625,291.1499938964844,257.5740051269531,256.37548828125,279.1459655761719,293.53204345703125,291.2159729003906,1.0,0.243377536535263,0.6857271194458008,0.6857271194458008,1.0,1.0,-1.0377347469329834,0.4154492318630218,0.6222854852676392,0.1812202632427215,0.0,0.0,0.624890923500061,47.9567756652832,44.0,32.09834671020508,-12645.462890625,148.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23614501953125,307.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18204.7734375,18000.0,0.0,0.0,0.3687856197357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943213939666748,0.6943284273147583,-7.044440735626267e-06,0.0,0.0003742705157492,0.0,0.0,56.494441986083984,0.0,0.0,0.0,0.4422616362571716,4.0,0.0,1.0
578700,293.1053466796875,297.1499938964844,293.1499938964844,0.1002917662262916,-2295.641357421875,304.146484375,0.7414039969444275,0.1621738225221634,0.1469202786684036,294.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.4895899593830108,0.050000000745058,0.0489568263292312,293.11199951171875,297.1499938964844,293.1499938964844,0.0315683148801326,-847.29931640625,304.1446533203125,0.5740966200828552,0.0763526931405067,0.0542349331080913,293.0723571777344,297.1499938964844,293.1499938964844,0.313213050365448,-5972.87158203125,304.19677734375,0.9990000128746032,0.521140992641449,0.3807847797870636,293.27410888671875,297.1499938964844,293.1499938964844,0.0046126479282975,-1716.368896484375,297.3384094238281,0.4895899593830108,0.050000000745058,0.2322301119565963,291.2174377441406,291.1499938964844,257.5321350097656,256.3386535644531,279.1232604980469,293.5098571777344,291.21746826171875,1.0,0.2424411922693252,0.6857192516326904,0.6857192516326904,1.0,1.0,-1.035841703414917,0.4144888818264007,0.6213527917861938,0.1812402456998825,0.0,0.0,0.6201203465461731,47.39078140258789,44.0,16.781475067138672,-12627.1962890625,146.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,307.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.736328125,18000.0,0.0,0.0,0.3694359958171844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837199330329895,0.6837269067764282,-6.955039680178743e-06,0.0,0.0003749305906239,0.0,0.0,54.71491241455078,0.0,0.0,0.0,0.438052773475647,4.0,0.0,1.0
578760,293.10455322265625,297.1499938964844,293.1499938964844,0.1008361130952835,-2305.757080078125,304.1461486816406,0.7434622645378113,0.1628929227590561,0.1475482583045959,294.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21630859375,0.4903393983840942,0.050000000745058,0.0489429123699665,293.1094055175781,297.1499938964844,293.1499938964844,0.032369527965784,-857.8753662109375,304.1441650390625,0.5780025124549866,0.0773415938019752,0.0549052096903324,293.06298828125,297.1499938964844,293.1499938964844,0.3111856579780578,-5944.34912109375,304.19195556640625,0.9990000128746032,0.5239692330360413,0.3790487349033355,293.2723693847656,297.1499938964844,293.1499938964844,0.0045976657420396,-1711.365966796875,297.32080078125,0.4903393983840942,0.050000000745058,0.2321641147136688,291.2157897949219,291.1499938964844,257.4911499023437,256.3026123046875,279.10137939453125,293.4921875,291.2149353027344,1.0,0.2419304251670837,0.6857119202613831,0.6857119202613831,1.0,1.0,-1.0352195501327517,0.4141009747982025,0.6211185455322266,0.1814556568861007,0.0,0.0,0.6158803105354309,47.03815841674805,47.0,3.509242057800293,-12622.625,145.81634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45654296875,307.9828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.40234375,18000.0,0.0,0.0,0.3698035478591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739104986190796,0.6739174127578735,-6.871153345855419e-06,0.0,0.0003753035853151,0.0,0.0,53.0914421081543,0.0,0.0,0.0,0.4341610968112945,4.0,0.0,1.0
578820,293.10308837890625,297.1499938964844,293.1499938964844,0.1020394116640091,-2328.199951171875,304.1454162597656,0.746103048324585,0.1643451452255249,0.1488407105207443,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.490750789642334,0.050000000745058,0.0489353127777576,293.1044006347656,297.1499938964844,293.1499938964844,0.0341125093400478,-880.72314453125,304.1431884765625,0.5844256281852722,0.0793875008821487,0.0563141405582428,293.04949951171875,297.1499938964844,293.1499938964844,0.3099075853824615,-5930.02197265625,304.1800537109375,0.9990000128746032,0.5289203524589539,0.3780987858772278,293.2689208984375,297.1499938964844,293.1499938964844,0.0045723756775259,-1703.534423828125,297.2813720703125,0.490750789642334,0.050000000745058,0.2321280539035797,291.2031555175781,291.1499938964844,257.41217041015625,256.23321533203125,279.05975341796875,293.46826171875,291.2011108398437,1.0,0.2420143187046051,0.6856972575187683,0.6856972575187683,1.0,1.0,-1.037268042564392,0.4148094356060028,0.6224585771560669,0.1823892146348953,0.0,0.0,0.6095296740531921,46.88193893432617,50.0,-16.09878921508789,-12652.89453125,146.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6832580566406,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.51171875,18000.0,0.0,0.0,0.3698528707027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581641435623169,0.6581708788871765,-6.732950623700162e-06,0.0,0.0003753536439035,0.0,0.0,50.52490615844727,0.0,0.0,0.0,0.4279055595397949,4.0,0.0,1.0
578880,293.10308837890625,297.1499938964844,293.1499938964844,0.1020394116640091,-2328.199951171875,304.1454162597656,0.746103048324585,0.1643451452255249,0.1488407105207443,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.490750789642334,0.050000000745058,0.0489353127777576,293.1044006347656,297.1499938964844,293.1499938964844,0.0341125093400478,-880.72314453125,304.1431884765625,0.5844256281852722,0.0793875008821487,0.0563141405582428,293.04949951171875,297.1499938964844,293.1499938964844,0.3099075853824615,-5930.02197265625,304.1800537109375,0.9990000128746032,0.5289203524589539,0.3780987858772278,293.2689208984375,297.1499938964844,293.1499938964844,0.0045723756775259,-1703.534423828125,297.2813720703125,0.490750789642334,0.050000000745058,0.2321280539035797,291.2031555175781,291.1499938964844,257.41217041015625,256.23321533203125,279.05975341796875,293.46826171875,291.2011108398437,1.0,0.2420143187046051,0.6856972575187683,0.6856972575187683,1.0,1.0,-1.037268042564392,0.4148094356060028,0.6224585771560669,0.1823892146348953,0.0,0.0,0.6095296740531921,46.88193893432617,50.0,-16.09878921508789,-12652.89453125,146.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6832580566406,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.51171875,18000.0,0.0,0.0,0.3698528707027435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581641435623169,0.6581708788871765,-6.732950623700162e-06,0.0,0.0003753536439035,0.0,0.0,50.52490615844727,0.0,0.0,0.0,0.4279055595397949,4.0,0.0,1.0
578940,293.1017761230469,297.1499938964844,293.1499938964844,0.1033347696065902,-2352.37158203125,304.1448059082031,0.7470141649246216,0.1657952815294265,0.1501582413911819,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4899363219738006,0.050000000745058,0.0489503368735313,293.0997009277344,297.1499938964844,293.1499938964844,0.0359924435615539,-905.1318969726562,304.142333984375,0.5892040133476257,0.0814932435750961,0.0577882006764411,293.0425720214844,297.1499938964844,293.1499938964844,0.3117214441299438,-5962.85302734375,304.1669921875,0.9990000128746032,0.532880961894989,0.379981130361557,293.2657470703125,297.1499938964844,293.1499938964844,0.0045512500219047,-1697.5716552734375,297.2384338378906,0.4899363219738006,0.050000000745058,0.2321993112564087,291.18316650390625,291.1499938964844,257.3375549316406,256.16778564453125,279.0206298828125,293.4567565917969,291.1806030273437,1.0,0.2433333247900009,0.6856826543807983,0.6856826543807983,1.0,1.0,-1.0429803133010864,0.4171737432479858,0.6258066296577454,0.1838766187429428,0.0,0.0,0.6063923239707947,47.33969879150391,53.0,-26.989408493041992,-12730.3974609375,148.39944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,308.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.57421875,18000.0,0.0,0.0,0.3692943751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488226652145386,0.6488293409347534,-6.645029316132423e-06,0.0,0.0003747868468053,0.0,0.0,49.00293731689453,0.0,0.0,0.0,0.4241494834423065,4.0,0.0,1.0
579000,293.1017761230469,297.1499938964844,293.1499938964844,0.1033347696065902,-2352.37158203125,304.1448059082031,0.7470141649246216,0.1657952815294265,0.1501582413911819,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4899363219738006,0.050000000745058,0.0489503368735313,293.0997009277344,297.1499938964844,293.1499938964844,0.0359924435615539,-905.1318969726562,304.142333984375,0.5892040133476257,0.0814932435750961,0.0577882006764411,293.0425720214844,297.1499938964844,293.1499938964844,0.3117214441299438,-5962.85302734375,304.1669921875,0.9990000128746032,0.532880961894989,0.379981130361557,293.2657470703125,297.1499938964844,293.1499938964844,0.0045512500219047,-1697.5716552734375,297.2384338378906,0.4899363219738006,0.050000000745058,0.2321993112564087,291.18316650390625,291.1499938964844,257.3375549316406,256.16778564453125,279.0206298828125,293.4567565917969,291.1806030273437,1.0,0.2433333247900009,0.6856826543807983,0.6856826543807983,1.0,1.0,-1.0429803133010864,0.4171737432479858,0.6258066296577454,0.1838766187429428,0.0,0.0,0.6063923239707947,47.33969879150391,53.0,-26.989408493041992,-12730.3974609375,148.39944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88433837890625,308.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.57421875,18000.0,0.0,0.0,0.3692943751811981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488226652145386,0.6488293409347534,-6.645029316132423e-06,0.0,0.0003747868468053,0.0,0.0,49.00293731689453,0.0,0.0,0.0,0.4241494834423065,4.0,0.0,1.0
