time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579060,293.10076904296875,297.1499938964844,293.1499938964844,0.1046649664640426,-2377.13818359375,304.1443176269531,0.7465027570724487,0.1672230213880539,0.1514774709939956,294.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.488145500421524,0.050000000745058,0.0489838756620883,293.0954895019531,297.1499938964844,293.1499938964844,0.0379544720053672,-930.4036865234376,304.1416320800781,0.5925964117050171,0.0836263746023178,0.0593002401292324,293.0414733886719,297.1499938964844,293.1499938964844,0.3160114884376526,-6032.9140625,304.1542053222656,0.9990000128746032,0.5358350872993469,0.384147435426712,293.26300048828125,297.1499938964844,293.1499938964844,0.0045324703678488,-1692.5726318359375,297.1937866210937,0.488145500421524,0.050000000745058,0.2323584109544754,291.1603698730469,291.1499938964844,257.2679138183594,256.1068725585937,278.98492431640625,293.45489501953125,291.15771484375,1.0,0.2456431984901428,0.6855120658874512,0.6855120658874512,1.0,1.0,-1.0516095161437988,0.4208262264728546,0.6307833194732666,0.1857597678899765,0.0,0.0,0.6065199971199036,48.2994384765625,56.0,-31.36086654663086,-12845.859375,152.4231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.802734375,18000.0,0.0,0.0,0.3685183823108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646253228187561,0.6462598443031311,-6.61062676954316e-06,0.0,0.000373999326257,0.0,0.0,48.52923202514648,0.0,0.0,0.0,0.4230202436447143,4.0,0.0,1.0
579120,293.10076904296875,297.1499938964844,293.1499938964844,0.1046649664640426,-2377.13818359375,304.1443176269531,0.7465027570724487,0.1672230213880539,0.1514774709939956,294.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.488145500421524,0.050000000745058,0.0489838756620883,293.0954895019531,297.1499938964844,293.1499938964844,0.0379544720053672,-930.4036865234376,304.1416320800781,0.5925964117050171,0.0836263746023178,0.0593002401292324,293.0414733886719,297.1499938964844,293.1499938964844,0.3160114884376526,-6032.9140625,304.1542053222656,0.9990000128746032,0.5358350872993469,0.384147435426712,293.26300048828125,297.1499938964844,293.1499938964844,0.0045324703678488,-1692.5726318359375,297.1937866210937,0.488145500421524,0.050000000745058,0.2323584109544754,291.1603698730469,291.1499938964844,257.2679138183594,256.1068725585937,278.98492431640625,293.45489501953125,291.15771484375,1.0,0.2456431984901428,0.6855120658874512,0.6855120658874512,1.0,1.0,-1.0516095161437988,0.4208262264728546,0.6307833194732666,0.1857597678899765,0.0,0.0,0.6065199971199036,48.2994384765625,56.0,-31.36086654663086,-12845.859375,152.4231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.802734375,18000.0,0.0,0.0,0.3685183823108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646253228187561,0.6462598443031311,-6.61062676954316e-06,0.0,0.000373999326257,0.0,0.0,48.52923202514648,0.0,0.0,0.0,0.4230202436447143,4.0,0.0,1.0
579180,293.1000671386719,297.1499938964844,293.1499938964844,0.1059946939349174,-2401.81591796875,304.1440124511719,0.7448714375495911,0.1686138957738876,0.1527810841798782,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4855864644050598,0.050000000745058,0.049032773822546,293.0917358398437,297.1499938964844,293.1499938964844,0.0399596206843853,-956.096435546875,304.1410827636719,0.5948603749275208,0.085766777396202,0.0608317255973815,293.04541015625,297.1499938964844,293.1499938964844,0.3222945928573608,-6132.392578125,304.1423645019531,0.9990000128746032,0.5377923846244812,0.390140950679779,293.2607421875,297.1499938964844,293.1499938964844,0.0045148273929953,-1687.97607421875,297.1483764648437,0.4855864644050598,0.050000000745058,0.23259037733078,291.13720703125,291.1499938964844,257.20379638671875,256.05096435546875,278.95147705078125,293.4604797363281,291.13458251953125,1.0,0.2487430125474929,0.685341477394104,0.685341477394104,1.0,1.0,-1.0625425577163696,0.4255328774452209,0.6370096206665039,0.1879734694957733,0.0,0.0,0.6097716689109802,49.67475128173828,59.0,-32.270450592041016,-12990.7333984375,157.8879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,308.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.3678965270519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502204537391663,0.6502270698547363,-6.62815591567778e-06,0.0,0.0003733681805897,0.0,0.0,49.051944732666016,0.0,0.0,0.0,0.4244316518306732,4.0,0.0,1.0
579240,293.1000671386719,297.1499938964844,293.1499938964844,0.1059946939349174,-2401.81591796875,304.1440124511719,0.7448714375495911,0.1686138957738876,0.1527810841798782,294.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4855864644050598,0.050000000745058,0.049032773822546,293.0917358398437,297.1499938964844,293.1499938964844,0.0399596206843853,-956.096435546875,304.1410827636719,0.5948603749275208,0.085766777396202,0.0608317255973815,293.04541015625,297.1499938964844,293.1499938964844,0.3222945928573608,-6132.392578125,304.1423645019531,0.9990000128746032,0.5377923846244812,0.390140950679779,293.2607421875,297.1499938964844,293.1499938964844,0.0045148273929953,-1687.97607421875,297.1483764648437,0.4855864644050598,0.050000000745058,0.23259037733078,291.13720703125,291.1499938964844,257.20379638671875,256.05096435546875,278.95147705078125,293.4604797363281,291.13458251953125,1.0,0.2487430125474929,0.685341477394104,0.685341477394104,1.0,1.0,-1.0625425577163696,0.4255328774452209,0.6370096206665039,0.1879734694957733,0.0,0.0,0.6097716689109802,49.67475128173828,59.0,-32.270450592041016,-12990.7333984375,157.8879852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,308.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.3678965270519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502204537391663,0.6502270698547363,-6.62815591567778e-06,0.0,0.0003733681805897,0.0,0.0,49.051944732666016,0.0,0.0,0.0,0.4244316518306732,4.0,0.0,1.0
579300,293.0998229980469,297.1499938964844,293.1499938964844,0.1066533401608467,-2414.00830078125,304.1438903808594,0.7437240481376648,0.169292464852333,0.1534231454133987,294.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4840685725212097,0.050000000745058,0.0490621775388717,293.0900573730469,297.1499938964844,293.1499938964844,0.0409703180193901,-969.02099609375,304.140869140625,0.5956449508666992,0.0868356227874755,0.0616009384393692,293.049072265625,297.1499938964844,293.1499938964844,0.3260617554187774,-6191.1923828125,304.13690185546875,0.9990000128746032,0.5384036898612976,0.3937006294727325,293.25982666015625,297.1499938964844,293.1499938964844,0.0045062233693897,-1685.7392578125,297.1254577636719,0.4840685725212097,0.050000000745058,0.2327298521995544,291.12579345703125,291.1499938964844,257.1739807128906,256.0250549316406,278.93560791015625,293.4655456542969,291.12322998046875,1.0,0.2505358755588531,0.6852561831474304,0.6852561831474304,1.0,1.0,-1.068711280822754,0.4282110333442688,0.6405002474784851,0.189177855849266,0.0,0.0,0.6125331521034241,50.49612045288086,59.0,-32.0344123840332,-13071.984375,161.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,308.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.41796875,18000.0,0.0,0.0,0.3677490949630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545877456665039,0.654594361782074,-6.656023288087454e-06,0.0,0.0003732185869012,0.0,0.0,49.68226623535156,0.0,0.0,0.0,0.4260708689689636,4.0,0.0,1.0
579360,293.09967041015625,297.1499938964844,293.1499938964844,0.1073050573468208,-2426.05078125,304.1438293457031,0.7423991560935974,0.1699588149785995,0.1540573090314865,294.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4824106097221374,0.050000000745058,0.0490945018827915,293.0885009765625,297.1499938964844,293.1499938964844,0.0419827513396739,-981.9620971679688,304.14068603515625,0.5962353348731995,0.0879020690917968,0.0623709596693515,293.0536804199219,297.1499938964844,293.1499938964844,0.330186128616333,-6255.064453125,304.1318054199219,0.9990000128746032,0.5387750864028931,0.3975770175457001,293.2590637207031,297.1499938964844,293.1499938964844,0.0044976891949772,-1683.50732421875,297.1024475097656,0.4824106097221374,0.050000000745058,0.2328831851482391,291.1145935058594,291.1499938964844,257.1457214355469,256.0005798339844,278.920654296875,293.4718933105469,291.11212158203125,1.0,0.2524653673171997,0.6851165294647217,0.6851165294647217,1.0,1.0,-1.0752719640731812,0.4310593008995056,0.6442126035690308,0.1904216855764389,0.0,0.0,0.6160162091255188,51.39616394042969,62.0,-31.413673400878903,-13157.9228515625,164.5895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.96875,18000.0,0.0,0.0,0.367760568857193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605007648468018,0.6605074405670166,-6.69658356855507e-06,0.0,0.0003732302284333,0.0,0.0,50.56048202514648,0.0,0.0,0.0,0.428322970867157,4.0,0.0,1.0
579420,293.0995788574219,297.1499938964844,293.1499938964844,0.1085811406373977,-2449.565185546875,304.1437683105469,0.7393313050270081,0.1712531894445419,0.1552990823984146,294.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.4787047803401947,0.050000000745058,0.0491669103503227,293.085693359375,297.1499938964844,293.1499938964844,0.0440042205154895,-1007.8131713867188,304.1404113769531,0.5969333648681641,0.0900248363614082,0.0639103800058364,293.0655517578125,297.1499938964844,293.1499938964844,0.3393464386463165,-6395.46044921875,304.1226501464844,0.9990000128746032,0.5388163924217224,0.4061256945133209,293.2578430175781,297.1499938964844,293.1499938964844,0.0044805784709751,-1678.9478759765625,297.05633544921875,0.4787047803401947,0.050000000745058,0.2332266569137573,291.0933837890625,291.1499938964844,257.0942687988281,255.9562530517578,278.89288330078125,293.4879455566406,291.09112548828125,1.0,0.2566676437854767,0.6848372220993042,0.6848372220993042,1.0,1.0,-1.0893694162368774,0.4372148811817169,0.6521545052528381,0.1930307745933532,0.0,0.0,0.6249977350234985,53.40475082397461,65.0,-29.505779266357425,-13341.3984375,172.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09149169921875,308.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.556640625,18000.0,0.0,0.0,0.3683824837207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767553687095642,0.6767622232437134,-6.815595043008216e-06,0.0,0.0003738614032045,0.0,0.0,53.0692138671875,0.0,0.0,0.0,0.434618204832077,4.0,0.0,1.0
579480,293.0995788574219,297.1499938964844,293.1499938964844,0.1085811406373977,-2449.565185546875,304.1437683105469,0.7393313050270081,0.1712531894445419,0.1552990823984146,294.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.4787047803401947,0.050000000745058,0.0491669103503227,293.085693359375,297.1499938964844,293.1499938964844,0.0440042205154895,-1007.8131713867188,304.1404113769531,0.5969333648681641,0.0900248363614082,0.0639103800058364,293.0655517578125,297.1499938964844,293.1499938964844,0.3393464386463165,-6395.46044921875,304.1226501464844,0.9990000128746032,0.5388163924217224,0.4061256945133209,293.2578430175781,297.1499938964844,293.1499938964844,0.0044805784709751,-1678.9478759765625,297.05633544921875,0.4787047803401947,0.050000000745058,0.2332266569137573,291.0933837890625,291.1499938964844,257.0942687988281,255.9562530517578,278.89288330078125,293.4879455566406,291.09112548828125,1.0,0.2566676437854767,0.6848372220993042,0.6848372220993042,1.0,1.0,-1.0893694162368774,0.4372148811817169,0.6521545052528381,0.1930307745933532,0.0,0.0,0.6249977350234985,53.40475082397461,65.0,-29.505779266357425,-13341.3984375,172.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09149169921875,308.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.556640625,18000.0,0.0,0.0,0.3683824837207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767553687095642,0.6767622232437134,-6.815595043008216e-06,0.0,0.0003738614032045,0.0,0.0,53.0692138671875,0.0,0.0,0.0,0.434618204832077,4.0,0.0,1.0
579540,293.0997619628906,297.1499938964844,293.1499938964844,0.1098170578479766,-2472.259033203125,304.1437683105469,0.7358622550964355,0.172495424747467,0.1565027087926864,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.4744811654090881,0.050000000745058,0.0492482669651508,293.0833435058594,297.1499938964844,293.1499938964844,0.0460124760866165,-1033.5570068359375,304.1402587890625,0.5971274375915527,0.0921311527490615,0.0654454305768013,293.08038330078125,297.1499938964844,293.1499938964844,0.3495106697082519,-6549.34716796875,304.1148376464844,0.9990000128746032,0.5379507541656494,0.4155206680297851,293.2571105957031,297.1499938964844,293.1499938964844,0.0044632358476519,-1674.197509765625,297.0101013183594,0.4744811654090881,0.050000000745058,0.2336125820875167,291.07373046875,291.1499938964844,257.04998779296875,255.9185028076172,278.8679504394531,293.5079040527344,291.0717163085937,1.0,0.2612351775169372,0.6845579147338867,0.6845579147338867,1.0,1.0,-1.104493498802185,0.443863570690155,0.6606299877166748,0.1957578957080841,0.0,0.0,0.6364956498146057,55.65303802490234,68.0,-27.24700164794922,-13536.68359375,181.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,308.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17783.263671875,18000.0,0.0,0.0,0.3699598610401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986541152000427,0.6986611485481262,-6.98576650393079e-06,0.0,0.0003754622302949,0.0,0.0,56.62858581542969,0.0,0.0,0.0,0.4432642757892608,4.0,0.0,1.0
579600,293.0997619628906,297.1499938964844,293.1499938964844,0.1098170578479766,-2472.259033203125,304.1437683105469,0.7358622550964355,0.172495424747467,0.1565027087926864,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.4744811654090881,0.050000000745058,0.0492482669651508,293.0833435058594,297.1499938964844,293.1499938964844,0.0460124760866165,-1033.5570068359375,304.1402587890625,0.5971274375915527,0.0921311527490615,0.0654454305768013,293.08038330078125,297.1499938964844,293.1499938964844,0.3495106697082519,-6549.34716796875,304.1148376464844,0.9990000128746032,0.5379507541656494,0.4155206680297851,293.2571105957031,297.1499938964844,293.1499938964844,0.0044632358476519,-1674.197509765625,297.0101013183594,0.4744811654090881,0.050000000745058,0.2336125820875167,291.07373046875,291.1499938964844,257.04998779296875,255.9185028076172,278.8679504394531,293.5079040527344,291.0717163085937,1.0,0.2612351775169372,0.6845579147338867,0.6845579147338867,1.0,1.0,-1.104493498802185,0.443863570690155,0.6606299877166748,0.1957578957080841,0.0,0.0,0.6364956498146057,55.65303802490234,68.0,-27.24700164794922,-13536.68359375,181.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,308.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17783.263671875,18000.0,0.0,0.0,0.3699598610401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986541152000427,0.6986611485481262,-6.98576650393079e-06,0.0,0.0003754622302949,0.0,0.0,56.62858581542969,0.0,0.0,0.0,0.4432642757892608,4.0,0.0,1.0
579660,293.0997314453125,297.1499938964844,293.1499938964844,0.1110496744513511,-2494.817626953125,304.143798828125,0.7322176098823547,0.1737738847732544,0.1577144563198089,294.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.4696944057941437,0.050000000745058,0.0493369549512863,293.0809326171875,297.1499938964844,293.1499938964844,0.0480462610721588,-1059.7353515625,304.1401062011719,0.5970967411994934,0.094311237335205,0.0670120045542717,293.09722900390625,297.1499938964844,293.1499938964844,0.3604387640953064,-6712.94189453125,304.1083984375,0.9990000128746032,0.536305844783783,0.4255252778530121,293.2562866210937,297.1499938964844,293.1499938964844,0.0044469004496932,-1669.681396484375,296.9651794433594,0.4696944057941437,0.050000000745058,0.2340332716703415,291.0557861328125,291.1499938964844,257.0113830566406,255.8857879638672,278.8445129394531,293.5310974121094,291.0539245605469,1.0,0.2660739421844482,0.6841859817504883,0.6841859817504883,1.0,1.0,-1.1204475164413452,0.4509491622447967,0.6694983839988708,0.1983811855316162,0.0,0.0,0.650273859500885,58.09420394897461,71.0,-25.118059158325195,-13741.732421875,190.5816802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,308.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17728.02734375,18000.0,0.0,0.0,0.3726192414760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258704304695129,0.7258776426315308,-7.20870684745023e-06,0.0,0.0003781611740123,0.0,0.0,61.32378005981445,0.0,0.0,0.0,0.4542191922664642,4.0,0.0,1.0
579720,293.0997314453125,297.1499938964844,293.1499938964844,0.1110496744513511,-2494.817626953125,304.143798828125,0.7322176098823547,0.1737738847732544,0.1577144563198089,294.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.4696944057941437,0.050000000745058,0.0493369549512863,293.0809326171875,297.1499938964844,293.1499938964844,0.0480462610721588,-1059.7353515625,304.1401062011719,0.5970967411994934,0.094311237335205,0.0670120045542717,293.09722900390625,297.1499938964844,293.1499938964844,0.3604387640953064,-6712.94189453125,304.1083984375,0.9990000128746032,0.536305844783783,0.4255252778530121,293.2562866210937,297.1499938964844,293.1499938964844,0.0044469004496932,-1669.681396484375,296.9651794433594,0.4696944057941437,0.050000000745058,0.2340332716703415,291.0557861328125,291.1499938964844,257.0113830566406,255.8857879638672,278.8445129394531,293.5310974121094,291.0539245605469,1.0,0.2660739421844482,0.6841859817504883,0.6841859817504883,1.0,1.0,-1.1204475164413452,0.4509491622447967,0.6694983839988708,0.1983811855316162,0.0,0.0,0.650273859500885,58.09420394897461,71.0,-25.118059158325195,-13741.732421875,190.5816802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,308.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17728.02734375,18000.0,0.0,0.0,0.3726192414760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258704304695129,0.7258776426315308,-7.20870684745023e-06,0.0,0.0003781611740123,0.0,0.0,61.32378005981445,0.0,0.0,0.0,0.4542191922664642,4.0,0.0,1.0
579780,293.0993347167969,297.1499938964844,293.1499938964844,0.1123469620943069,-2518.496337890625,304.1437072753906,0.7286083698272705,0.1751233637332916,0.1590025275945663,294.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.4642497897148132,0.050000000745058,0.0494314767420291,293.0781555175781,297.1499938964844,293.1499938964844,0.05018225684762,-1087.390625,304.1398620605469,0.5971623659133911,0.096619963645935,0.0686714947223663,293.1153869628906,297.1499938964844,293.1499938964844,0.3719522356986999,-6883.501953125,304.10308837890625,0.9990000128746032,0.5339639186859131,0.4359354376792907,293.2550048828125,297.1499938964844,293.1499938964844,0.0044320928864181,-1665.6474609375,296.922119140625,0.4642497897148132,0.050000000745058,0.2344816476106643,291.0384826660156,291.1499938964844,256.9763488769531,255.8561553955078,278.81988525390625,293.5579833984375,291.0367126464844,1.0,0.271110326051712,0.6838141083717346,0.6838141083717346,1.0,1.0,-1.1371318101882937,0.4584963619709015,0.6786354184150696,0.2007606476545334,0.0,0.0,0.6663041114807129,60.686161041259766,74.0,-23.96294403076172,-13957.107421875,200.86582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,308.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.0078125,18000.0,0.0,0.0,0.3764268159866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582806348800659,0.7582880854606628,-7.487908987968694e-06,0.0,0.0003820253477897,0.0,0.0,67.30599975585938,0.0,0.0,0.0,0.4675257802009582,4.0,0.0,1.0
579840,293.0993347167969,297.1499938964844,293.1499938964844,0.1123469620943069,-2518.496337890625,304.1437072753906,0.7286083698272705,0.1751233637332916,0.1590025275945663,294.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.4642497897148132,0.050000000745058,0.0494314767420291,293.0781555175781,297.1499938964844,293.1499938964844,0.05018225684762,-1087.390625,304.1398620605469,0.5971623659133911,0.096619963645935,0.0686714947223663,293.1153869628906,297.1499938964844,293.1499938964844,0.3719522356986999,-6883.501953125,304.10308837890625,0.9990000128746032,0.5339639186859131,0.4359354376792907,293.2550048828125,297.1499938964844,293.1499938964844,0.0044320928864181,-1665.6474609375,296.922119140625,0.4642497897148132,0.050000000745058,0.2344816476106643,291.0384826660156,291.1499938964844,256.9763488769531,255.8561553955078,278.81988525390625,293.5579833984375,291.0367126464844,1.0,0.271110326051712,0.6838141083717346,0.6838141083717346,1.0,1.0,-1.1371318101882937,0.4584963619709015,0.6786354184150696,0.2007606476545334,0.0,0.0,0.6663041114807129,60.686161041259766,74.0,-23.96294403076172,-13957.107421875,200.86582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,308.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17671.0078125,18000.0,0.0,0.0,0.3764268159866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582806348800659,0.7582880854606628,-7.487908987968694e-06,0.0,0.0003820253477897,0.0,0.0,67.30599975585938,0.0,0.0,0.0,0.4675257802009582,4.0,0.0,1.0
579900,293.09912109375,297.1499938964844,293.1499938964844,0.1130087375640869,-2530.547119140625,304.1436462402344,0.726826012134552,0.1758115887641906,0.1596628576517105,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.461284190416336,0.050000000745058,0.0494804754853248,293.0755310058594,297.1499938964844,293.1499938964844,0.0513542667031288,-1102.648681640625,304.1395568847656,0.5974413156509399,0.0980445444583892,0.0695928260684013,293.1257019042969,297.1499938964844,293.1499938964844,0.3778659105300903,-6970.4345703125,304.10089111328125,0.9990000128746032,0.5323775410652161,0.4412349462509155,293.2542419433594,297.1499938964844,293.1499938964844,0.0044251699000597,-1663.773681640625,296.9012451171875,0.461284190416336,0.050000000745058,0.234714075922966,291.0301513671875,291.1499938964844,256.9600830078125,255.8424224853516,278.8072509765625,293.5726013183594,291.0284729003906,1.0,0.2736845910549164,0.6836281418800354,0.6836281418800354,1.0,1.0,-1.145728588104248,0.4624292850494385,0.6832992434501648,0.201871633529663,0.0,0.0,0.675129771232605,62.02732467651367,74.0,-23.323686599731445,-14068.83203125,206.2753753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4931030273437,308.1594543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17641.982421875,18000.0,0.0,0.0,0.3787673115730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764319777488708,0.7764396071434021,-7.650506631762255e-06,0.0,0.0003844006569124,0.0,0.0,70.84722900390625,0.0,0.0,0.0,0.4750886261463165,4.0,0.0,1.0
579960,293.0988464355469,297.1499938964844,293.1499938964844,0.1136765927076339,-2542.690185546875,304.1435852050781,0.7250868082046509,0.1765061765909195,0.1603299528360366,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4583787620067596,0.050000000745058,0.0495299659669399,293.0710144042969,297.1499938964844,293.1499938964844,0.0528294332325458,-1121.9476318359375,304.1387634277344,0.5985335111618042,0.0998742133378982,0.0707715228199958,293.1376342773437,297.1499938964844,293.1499938964844,0.3838124573230743,-7057.38525390625,304.0989990234375,0.9990000128746032,0.5303450226783752,0.4465238749980926,293.2533874511719,297.1499938964844,293.1499938964844,0.0044185048900544,-1661.9781494140625,296.8807678222656,0.4583787620067596,0.050000000745058,0.234948843717575,291.0220031738281,291.1499938964844,256.94464111328125,255.82937622070312,278.794677734375,293.58819580078125,291.02032470703125,1.0,0.2762917578220367,0.6834028363227844,0.6834028363227844,1.0,1.0,-1.1546331644058228,0.4665175378322601,0.6881155967712402,0.2029533982276916,0.0,0.0,0.6844807267189026,63.38376235961914,77.0,-22.895322799682617,-14183.9619140625,211.88612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3735656738281,308.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17613.099609375,18000.0,0.0,0.0,0.3813961744308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958230972290039,0.7958309054374695,-7.829111382307019e-06,0.0,0.0003870686341542,0.0,0.0,74.78643798828125,0.0,0.0,0.0,0.4832512140274048,4.0,0.0,1.0
580020,293.0982971191406,297.1499938964844,293.1499938964844,0.1150271371006965,-2567.1884765625,304.1434631347656,0.7217151522636414,0.1779133975505828,0.1616820991039276,294.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.4528113305568695,0.050000000745058,0.0496305227279663,293.0590515136719,297.1499938964844,293.1499938964844,0.0565119311213493,-1170.576171875,304.1363525390625,0.6025466322898865,0.1042958125472068,0.0737642049789428,293.1646423339844,297.1499938964844,293.1499938964844,0.3957971930503845,-7231.330078125,304.0960693359375,0.9990000128746032,0.5251869559288025,0.4570817351341247,293.25146484375,297.1499938964844,293.1499938964844,0.0044061471708118,-1658.68408203125,296.8412170410156,0.4528113305568695,0.050000000745058,0.2354258298873901,291.0062255859375,291.1499938964844,256.91607666015625,255.80523681640625,278.7731628417969,293.6277160644531,291.0047302246094,1.0,0.281589925289154,0.6829521656036377,0.6829521656036377,1.0,1.0,-1.173213243484497,0.4751027524471283,0.6981105208396912,0.2050839215517044,0.0,0.0,0.7047217488288879,66.14439392089844,65.0,-21.532690048217773,-14422.322265625,223.6875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1236877441406,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17555.62890625,18000.0,0.0,0.0,0.3874993324279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382441997528076,0.8382524251937866,-8.237052497861441e-06,0.0,0.0003932625695597,0.0,0.0,83.98341369628906,0.0,0.0,0.0,0.501380205154419,4.0,0.0,1.0
580080,293.0982971191406,297.1499938964844,293.1499938964844,0.1150271371006965,-2567.1884765625,304.1434631347656,0.7217151522636414,0.1779133975505828,0.1616820991039276,294.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.4528113305568695,0.050000000745058,0.0496305227279663,293.0590515136719,297.1499938964844,293.1499938964844,0.0565119311213493,-1170.576171875,304.1363525390625,0.6025466322898865,0.1042958125472068,0.0737642049789428,293.1646423339844,297.1499938964844,293.1499938964844,0.3957971930503845,-7231.330078125,304.0960693359375,0.9990000128746032,0.5251869559288025,0.4570817351341247,293.25146484375,297.1499938964844,293.1499938964844,0.0044061471708118,-1658.68408203125,296.8412170410156,0.4528113305568695,0.050000000745058,0.2354258298873901,291.0062255859375,291.1499938964844,256.91607666015625,255.80523681640625,278.7731628417969,293.6277160644531,291.0047302246094,1.0,0.281589925289154,0.6829521656036377,0.6829521656036377,1.0,1.0,-1.173213243484497,0.4751027524471283,0.6981105208396912,0.2050839215517044,0.0,0.0,0.7047217488288879,66.14439392089844,65.0,-21.532690048217773,-14422.322265625,223.6875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1236877441406,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17555.62890625,18000.0,0.0,0.0,0.3874993324279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382441997528076,0.8382524251937866,-8.237052497861441e-06,0.0,0.0003932625695597,0.0,0.0,83.98341369628906,0.0,0.0,0.0,0.501380205154419,4.0,0.0,1.0
580140,293.09747314453125,297.1499938964844,293.1499938964844,0.1161036044359207,-2586.270751953125,304.1438903808594,0.7242454290390015,0.179393395781517,0.1629742532968521,294.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.4535787403583526,0.050000000745058,0.0496161356568336,293.04669189453125,297.1499938964844,293.1499938964844,0.0604417510330677,-1222.9947509765625,304.1343994140625,0.6129355430603027,0.1091136038303375,0.0771235227584838,293.1856689453125,297.1499938964844,293.1499938964844,0.3953137993812561,-7214.47265625,304.115478515625,0.9990000128746032,0.5205152034759521,0.4555906951427459,293.2489624023437,297.1499938964844,293.1499938964844,0.0043837577104568,-1650.337158203125,296.81524658203125,0.4535787403583526,0.050000000745058,0.2353575825691223,291.01092529296875,291.1499938964844,256.8903503417969,255.7835388183593,278.8387756347656,293.65972900390625,291.0164489746094,1.0,0.28105229139328,0.6735596656799316,0.6735596656799316,1.0,1.0,-1.176916480064392,0.4744832813739776,0.702433168888092,0.2022800296545028,0.0,0.0,0.7236332893371582,65.80708312988281,53.0,24.98582649230957,-14513.3583984375,224.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88946533203125,307.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17545.62109375,18000.0,0.0,0.0,0.3944352269172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829183578491211,0.8829270601272583,-8.70171334099723e-06,0.0,0.000400301621994,0.0,0.0,94.64434051513672,0.0,0.0,0.0,0.520774245262146,4.0,0.0,1.0
580200,293.09747314453125,297.1499938964844,293.1499938964844,0.1161036044359207,-2586.270751953125,304.1438903808594,0.7242454290390015,0.179393395781517,0.1629742532968521,294.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.4535787403583526,0.050000000745058,0.0496161356568336,293.04669189453125,297.1499938964844,293.1499938964844,0.0604417510330677,-1222.9947509765625,304.1343994140625,0.6129355430603027,0.1091136038303375,0.0771235227584838,293.1856689453125,297.1499938964844,293.1499938964844,0.3953137993812561,-7214.47265625,304.115478515625,0.9990000128746032,0.5205152034759521,0.4555906951427459,293.2489624023437,297.1499938964844,293.1499938964844,0.0043837577104568,-1650.337158203125,296.81524658203125,0.4535787403583526,0.050000000745058,0.2353575825691223,291.01092529296875,291.1499938964844,256.8903503417969,255.7835388183593,278.8387756347656,293.65972900390625,291.0164489746094,1.0,0.28105229139328,0.6735596656799316,0.6735596656799316,1.0,1.0,-1.176916480064392,0.4744832813739776,0.702433168888092,0.2022800296545028,0.0,0.0,0.7236332893371582,65.80708312988281,53.0,24.98582649230957,-14513.3583984375,224.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88946533203125,307.9573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17545.62109375,18000.0,0.0,0.0,0.3944352269172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829183578491211,0.8829270601272583,-8.70171334099723e-06,0.0,0.000400301621994,0.0,0.0,94.64434051513672,0.0,0.0,0.0,0.520774245262146,4.0,0.0,1.0
580260,293.0963134765625,297.1499938964844,293.1499938964844,0.1164332330226898,-2590.66845703125,304.1453857421875,0.7318422198295593,0.1809548735618591,0.1642528176307678,294.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4598077237606048,0.050000000745058,0.0495052859187126,293.0416259765625,297.1499938964844,293.1499938964844,0.0631673634052276,-1258.942626953125,304.1351318359375,0.6252186894416809,0.1127782091498375,0.0798812434077262,293.1848449707031,297.1499938964844,293.1499938964844,0.3818720281124115,-7004.009765625,304.1495666503906,0.9990000128746032,0.5197283029556274,0.4439042508602142,293.24609375,297.1499938964844,293.1499938964844,0.0043394868262112,-1629.7608642578125,296.8333740234375,0.4598077237606048,0.050000000745058,0.234831765294075,291.09063720703125,291.1499938964844,256.8672180175781,255.7640686035156,278.9571533203125,293.6453857421875,291.0999450683594,1.0,0.2761591374874115,0.6606907844543457,0.6606907844543457,1.0,1.0,-1.166974425315857,0.4661775529384613,0.700796902179718,0.1954962909221649,0.0,0.0,0.7265999913215637,62.85018157958984,41.0,95.16105651855467,-14425.25390625,214.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7538452148437,307.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53125,18000.0,0.0,0.0,0.4011485576629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061352014541626,0.9061442017555236,-9.014528586703818e-06,0.0,0.0004071147704962,0.0,0.0,101.0697021484375,0.0,0.0,0.0,0.5311179161071777,4.0,0.0,1.0
580320,293.0963134765625,297.1499938964844,293.1499938964844,0.1164332330226898,-2590.66845703125,304.1453857421875,0.7318422198295593,0.1809548735618591,0.1642528176307678,294.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.4598077237606048,0.050000000745058,0.0495052859187126,293.0416259765625,297.1499938964844,293.1499938964844,0.0631673634052276,-1258.942626953125,304.1351318359375,0.6252186894416809,0.1127782091498375,0.0798812434077262,293.1848449707031,297.1499938964844,293.1499938964844,0.3818720281124115,-7004.009765625,304.1495666503906,0.9990000128746032,0.5197283029556274,0.4439042508602142,293.24609375,297.1499938964844,293.1499938964844,0.0043394868262112,-1629.7608642578125,296.8333740234375,0.4598077237606048,0.050000000745058,0.234831765294075,291.09063720703125,291.1499938964844,256.8672180175781,255.7640686035156,278.9571533203125,293.6453857421875,291.0999450683594,1.0,0.2761591374874115,0.6606907844543457,0.6606907844543457,1.0,1.0,-1.166974425315857,0.4661775529384613,0.700796902179718,0.1954962909221649,0.0,0.0,0.7265999913215637,62.85018157958984,41.0,95.16105651855467,-14425.25390625,214.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7538452148437,307.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53125,18000.0,0.0,0.0,0.4011485576629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9061352014541626,0.9061442017555236,-9.014528586703818e-06,0.0,0.0004071147704962,0.0,0.0,101.0697021484375,0.0,0.0,0.0,0.5311179161071777,4.0,0.0,1.0
580380,293.094970703125,297.1499938964844,293.1499938964844,0.1166640818119049,-2593.23095703125,304.1465148925781,0.7438244223594666,0.1825866103172302,0.1655326336622238,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.470156192779541,0.050000000745058,0.0493284612894058,293.04718017578125,297.1499938964844,293.1499938964844,0.0642457902431488,-1272.482421875,304.13836669921875,0.6374634504318237,0.1144152954220771,0.081275388598442,293.15936279296875,297.1499938964844,293.1499938964844,0.3601885139942169,-6672.15673828125,304.1858215332031,0.9990000128746032,0.5239595770835876,0.4245928823947906,293.2428894042969,297.1499938964844,293.1499938964844,0.0042875665239989,-1606.0452880859375,296.8589172363281,0.470156192779541,0.050000000745058,0.2339929789304733,291.1797180175781,291.1499938964844,256.8464660644531,255.74661254882807,279.02691650390625,293.5826110839844,291.1893310546875,1.0,0.2677658200263977,0.6521750688552856,0.6521750688552856,1.0,1.0,-1.1457895040512085,0.454108864068985,0.6916806697845459,0.1879318654537201,0.0,0.0,0.7167080044746399,58.080177307128906,44.0,118.88761138916016,-14212.4892578125,198.60728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7679138183594,307.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.74609375,18000.0,0.0,0.0,0.4066171050071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986490964889526,0.8986580967903137,-9.00196118891472e-06,0.0,0.0004126646963413,0.0,0.0,99.69125366210938,0.0,0.0,0.0,0.5281282067298889,4.0,0.0,1.0
580440,293.094970703125,297.1499938964844,293.1499938964844,0.1166640818119049,-2593.23095703125,304.1465148925781,0.7438244223594666,0.1825866103172302,0.1655326336622238,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.470156192779541,0.050000000745058,0.0493284612894058,293.04718017578125,297.1499938964844,293.1499938964844,0.0642457902431488,-1272.482421875,304.13836669921875,0.6374634504318237,0.1144152954220771,0.081275388598442,293.15936279296875,297.1499938964844,293.1499938964844,0.3601885139942169,-6672.15673828125,304.1858215332031,0.9990000128746032,0.5239595770835876,0.4245928823947906,293.2428894042969,297.1499938964844,293.1499938964844,0.0042875665239989,-1606.0452880859375,296.8589172363281,0.470156192779541,0.050000000745058,0.2339929789304733,291.1797180175781,291.1499938964844,256.8464660644531,255.74661254882807,279.02691650390625,293.5826110839844,291.1893310546875,1.0,0.2677658200263977,0.6521750688552856,0.6521750688552856,1.0,1.0,-1.1457895040512085,0.454108864068985,0.6916806697845459,0.1879318654537201,0.0,0.0,0.7167080044746399,58.080177307128906,44.0,118.88761138916016,-14212.4892578125,198.60728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7679138183594,307.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.74609375,18000.0,0.0,0.0,0.4066171050071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986490964889526,0.8986580967903137,-9.00196118891472e-06,0.0,0.0004126646963413,0.0,0.0,99.69125366210938,0.0,0.0,0.0,0.5281282067298889,4.0,0.0,1.0
580500,293.09429931640625,297.1499938964844,293.1499938964844,0.1168149784207344,-2595.196044921875,304.1468811035156,0.7490342855453491,0.1834152340888977,0.1662118732929229,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2141418457031,0.473769336938858,0.050000000745058,0.0492615886032581,293.0533142089844,297.1499938964844,293.1499938964844,0.0641882643103599,-1271.09716796875,304.1405944824219,0.641552209854126,0.1145173907279968,0.0814464464783668,293.1393737792969,297.1499938964844,293.1499938964844,0.3512107133865356,-6536.4169921875,304.19549560546875,0.9990000128746032,0.527763307094574,0.417054533958435,293.2412109375,297.1499938964844,293.1499938964844,0.0042639733292162,-1595.1221923828125,296.87213134765625,0.473769336938858,0.050000000745058,0.2336757630109787,291.2236633300781,291.1499938964844,256.8369140625,255.73858642578125,279.0480651855469,293.5448608398437,291.2322082519531,1.0,0.2648312449455261,0.6486898064613342,0.6486898064613342,1.0,1.0,-1.1372957229614258,0.4492999315261841,0.6879957318305969,0.184610053896904,0.0,0.0,0.7073770761489868,56.26520919799805,44.0,116.97073364257812,-14111.7001953125,192.37310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83502197265625,308.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.98828125,18000.0,0.0,0.0,0.408648818731308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843862414360046,0.8843951225280762,-8.880828318069689e-06,0.0,0.0004147265863139,0.0,0.0,96.32090759277344,0.0,0.0,0.0,0.522020697593689,4.0,0.0,1.0
580560,293.0936584472656,297.1499938964844,293.1499938964844,0.1170805171132087,-2599.4091796875,304.14697265625,0.7533185482025146,0.1842473447322845,0.1669096499681472,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.476341962814331,0.050000000745058,0.0492125339806079,293.0590209960937,297.1499938964844,293.1499938964844,0.0639964267611503,-1268.0062255859375,304.14263916015625,0.6443673372268677,0.1146174222230911,0.0814452245831489,293.11962890625,297.1499938964844,293.1499938964844,0.3443664014339447,-6433.85107421875,304.1996154785156,0.9990000128746032,0.5317786335945129,0.4114374220371246,293.2394104003906,297.1499938964844,293.1499938964844,0.0042437077499926,-1586.00439453125,296.88055419921875,0.476341962814331,0.050000000745058,0.2334430813789367,291.25799560546875,291.1499938964844,256.82781982421875,255.73097229003903,279.0649719238281,293.5145568847656,291.2640686035156,1.0,0.262519359588623,0.6457239985466003,0.6457239985466003,1.0,1.0,-1.1310501098632812,0.4456619620323181,0.6853881478309631,0.1817913949489593,0.0,0.0,0.6966797113418579,54.92963409423828,47.0,100.47305297851562,-14018.4921875,187.8382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344482421875,308.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18387.06640625,18000.0,0.0,0.0,0.4101890027523041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643202781677246,0.8643289804458618,-8.694678399479017e-06,0.0,0.00041628969484,0.0,0.0,91.57528686523438,0.0,0.0,0.0,0.5134644508361816,4.0,0.0,1.0
580620,293.09234619140625,297.1499938964844,293.1499938964844,0.1179689392447471,-2614.7900390625,304.146484375,0.7601182460784912,0.1859401762485504,0.1683556288480758,294.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919921875,0.4797545671463012,0.050000000745058,0.0491462685167789,293.0607604980469,297.1499938964844,293.1499938964844,0.0648504644632339,-1279.260498046875,304.1435546875,0.6508390307426453,0.1165536493062973,0.0823852121829986,293.0894470214844,297.1499938964844,293.1499938964844,0.3349908888339996,-6295.70849609375,304.19842529296875,0.9990000128746032,0.5386890172958374,0.4037251770496368,293.23541259765625,297.1499938964844,293.1499938964844,0.0042140507139265,-1573.499755859375,296.8814697265625,0.4797545671463012,0.050000000745058,0.2331287413835525,291.2945556640625,291.1499938964844,256.81103515625,255.71690368652344,279.0885009765625,293.470703125,291.2962951660156,1.0,0.2595744132995605,0.6408519148826599,0.6408519148826599,1.0,1.0,-1.124197006225586,0.4412630498409271,0.6829339861869812,0.1773223578929901,0.0,0.0,0.6745119690895081,53.13299560546875,50.0,52.07468795776367,-13868.32421875,182.2797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2086181640625,308.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18490.623046875,18000.0,0.0,0.0,0.4117870330810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165332674980164,0.8165414929389954,-8.23033678898355e-06,0.0,0.0004179114766884,0.0,0.0,80.69281005859375,0.0,0.0,0.0,0.4931748807430267,4.0,0.0,1.0
580680,293.09234619140625,297.1499938964844,293.1499938964844,0.1179689392447471,-2614.7900390625,304.146484375,0.7601182460784912,0.1859401762485504,0.1683556288480758,294.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919921875,0.4797545671463012,0.050000000745058,0.0491462685167789,293.0607604980469,297.1499938964844,293.1499938964844,0.0648504644632339,-1279.260498046875,304.1435546875,0.6508390307426453,0.1165536493062973,0.0823852121829986,293.0894470214844,297.1499938964844,293.1499938964844,0.3349908888339996,-6295.70849609375,304.19842529296875,0.9990000128746032,0.5386890172958374,0.4037251770496368,293.23541259765625,297.1499938964844,293.1499938964844,0.0042140507139265,-1573.499755859375,296.8814697265625,0.4797545671463012,0.050000000745058,0.2331287413835525,291.2945556640625,291.1499938964844,256.81103515625,255.71690368652344,279.0885009765625,293.470703125,291.2962951660156,1.0,0.2595744132995605,0.6408519148826599,0.6408519148826599,1.0,1.0,-1.124197006225586,0.4412630498409271,0.6829339861869812,0.1773223578929901,0.0,0.0,0.6745119690895081,53.13299560546875,50.0,52.07468795776367,-13868.32421875,182.2797088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2086181640625,308.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18490.623046875,18000.0,0.0,0.0,0.4117870330810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165332674980164,0.8165414929389954,-8.23033678898355e-06,0.0,0.0004179114766884,0.0,0.0,80.69281005859375,0.0,0.0,0.0,0.4931748807430267,4.0,0.0,1.0
580740,293.0909729003906,297.1499938964844,293.1499938964844,0.1192882508039474,-2638.450927734375,304.1454467773437,0.7647230625152588,0.1876805573701858,0.1698761731386184,294.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.4813675284385681,0.050000000745058,0.0491147227585315,293.0583801269531,297.1499938964844,293.1499938964844,0.0668906643986702,-1307.35791015625,304.14227294921875,0.6576626300811768,0.1192946210503578,0.0841950327157974,293.0692138671875,297.1499938964844,293.1499938964844,0.3305639028549194,-6233.90185546875,304.18951416015625,0.9990000128746032,0.5443459153175354,0.4000019431114197,293.2308654785156,297.1499938964844,293.1499938964844,0.0041967509314417,-1567.4637451171875,296.86474609375,0.4813675284385681,0.050000000745058,0.2329791039228439,291.2948303222656,291.1499938964844,256.7958679199219,255.70420837402344,279.103515625,293.4461669921875,291.2932434082031,1.0,0.2584960162639618,0.6370086073875427,0.6370086073875427,1.0,1.0,-1.1235055923461914,0.4399219453334808,0.6835836172103882,0.1741667240858078,0.0,0.0,0.6548500061035156,52.29111862182617,53.0,4.540347576141357,-13775.7783203125,180.46115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5420227050781,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18459.57421875,18000.0,0.0,0.0,0.4115597009658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695630192756653,0.7695708274841309,-7.770919182803482e-06,0.0,0.0004176807997282,0.0,0.0,70.76354217529297,0.0,0.0,0.0,0.4734523594379425,4.0,0.0,1.0
580800,293.0909729003906,297.1499938964844,293.1499938964844,0.1192882508039474,-2638.450927734375,304.1454467773437,0.7647230625152588,0.1876805573701858,0.1698761731386184,294.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958984375,0.4813675284385681,0.050000000745058,0.0491147227585315,293.0583801269531,297.1499938964844,293.1499938964844,0.0668906643986702,-1307.35791015625,304.14227294921875,0.6576626300811768,0.1192946210503578,0.0841950327157974,293.0692138671875,297.1499938964844,293.1499938964844,0.3305639028549194,-6233.90185546875,304.18951416015625,0.9990000128746032,0.5443459153175354,0.4000019431114197,293.2308654785156,297.1499938964844,293.1499938964844,0.0041967509314417,-1567.4637451171875,296.86474609375,0.4813675284385681,0.050000000745058,0.2329791039228439,291.2948303222656,291.1499938964844,256.7958679199219,255.70420837402344,279.103515625,293.4461669921875,291.2932434082031,1.0,0.2584960162639618,0.6370086073875427,0.6370086073875427,1.0,1.0,-1.1235055923461914,0.4399219453334808,0.6835836172103882,0.1741667240858078,0.0,0.0,0.6548500061035156,52.29111862182617,53.0,4.540347576141357,-13775.7783203125,180.46115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5420227050781,308.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18459.57421875,18000.0,0.0,0.0,0.4115597009658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695630192756653,0.7695708274841309,-7.770919182803482e-06,0.0,0.0004176807997282,0.0,0.0,70.76354217529297,0.0,0.0,0.0,0.4734523594379425,4.0,0.0,1.0
