time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580860,293.089599609375,297.1499938964844,293.1499938964844,0.1209013536572456,-2667.637939453125,304.144287109375,0.7673296332359314,0.1894520074129104,0.1714565306901931,294.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.4815300405025482,0.050000000745058,0.0491115376353263,293.0555114746094,297.1499938964844,293.1499938964844,0.0692849308252334,-1340.8355712890625,304.140869140625,0.663212776184082,0.1221958622336387,0.0862023010849952,293.0569152832031,297.1499938964844,293.1499938964844,0.3301486372947693,-6233.33203125,304.177001953125,0.9990000128746032,0.548902153968811,0.3996247053146362,293.2261047363281,297.1499938964844,293.1499938964844,0.0041883732192218,-1565.8819580078125,296.83709716796875,0.4815300405025482,0.050000000745058,0.2329639941453933,291.27203369140625,291.1499938964844,256.7820739746094,255.6926727294922,279.1138916015625,293.4371643066406,291.2688293457031,1.0,0.2589039504528045,0.6339449882507324,0.6339449882507324,1.0,1.0,-1.1273350715637207,0.440789133310318,0.6865459680557251,0.1721174418926239,0.0,0.0,0.6399298906326294,52.225433349609375,56.0,-27.500459671020508,-13746.232421875,181.5034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18358.361328125,18000.0,0.0,0.0,0.4098505973815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731636106967926,0.7316434979438782,-7.4022868830070365e-06,0.0,0.0004159462405368,0.0,0.0,63.31803894042969,0.0,0.0,0.0,0.4576953649520874,4.0,0.0,1.0
580920,293.089599609375,297.1499938964844,293.1499938964844,0.1209013536572456,-2667.637939453125,304.144287109375,0.7673296332359314,0.1894520074129104,0.1714565306901931,294.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.4815300405025482,0.050000000745058,0.0491115376353263,293.0555114746094,297.1499938964844,293.1499938964844,0.0692849308252334,-1340.8355712890625,304.140869140625,0.663212776184082,0.1221958622336387,0.0862023010849952,293.0569152832031,297.1499938964844,293.1499938964844,0.3301486372947693,-6233.33203125,304.177001953125,0.9990000128746032,0.548902153968811,0.3996247053146362,293.2261047363281,297.1499938964844,293.1499938964844,0.0041883732192218,-1565.8819580078125,296.83709716796875,0.4815300405025482,0.050000000745058,0.2329639941453933,291.27203369140625,291.1499938964844,256.7820739746094,255.6926727294922,279.1138916015625,293.4371643066406,291.2688293457031,1.0,0.2589039504528045,0.6339449882507324,0.6339449882507324,1.0,1.0,-1.1273350715637207,0.440789133310318,0.6865459680557251,0.1721174418926239,0.0,0.0,0.6399298906326294,52.225433349609375,56.0,-27.500459671020508,-13746.232421875,181.5034942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,308.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18358.361328125,18000.0,0.0,0.0,0.4098505973815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731636106967926,0.7316434979438782,-7.4022868830070365e-06,0.0,0.0004159462405368,0.0,0.0,63.31803894042969,0.0,0.0,0.0,0.4576953649520874,4.0,0.0,1.0
580980,293.0884094238281,297.1499938964844,293.1499938964844,0.1226536855101585,-2699.32421875,304.1432800292969,0.7682467103004456,0.1912281811237335,0.1730687022209167,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.48052778840065,0.050000000745058,0.0491311363875865,293.0528564453125,297.1499938964844,293.1499938964844,0.0717887803912162,-1376.217041015625,304.1397399902344,0.6673275828361511,0.1251255869865417,0.088261179625988,293.0513916015625,297.1499938964844,293.1499938964844,0.3327998220920563,-6278.83154296875,304.16357421875,0.9990000128746032,0.5523919463157654,0.4019451141357422,293.221435546875,297.1499938964844,293.1499938964844,0.0041852416470646,-1566.68359375,296.805419921875,0.48052778840065,0.050000000745058,0.2330569624900818,291.2396850585937,291.1499938964844,256.7693786621094,255.68209838867188,279.1216735839844,293.43994140625,291.2360534667969,1.0,0.2604947388172149,0.6315155625343323,0.6315155625343323,1.0,1.0,-1.1346601247787476,0.4433268308639526,0.6913332939147949,0.1711111664772033,0.0,0.0,0.6300871968269348,52.78548431396485,59.0,-42.5486946105957,-13775.5078125,184.83262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.970703125,18000.0,0.0,0.0,0.4071332216262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052079439163208,0.7052150964736938,-7.145599738578312e-06,0.0,0.0004131884779781,0.0,0.0,58.41720962524414,0.0,0.0,0.0,0.4467878639698028,4.0,0.0,1.0
581040,293.0884094238281,297.1499938964844,293.1499938964844,0.1226536855101585,-2699.32421875,304.1432800292969,0.7682467103004456,0.1912281811237335,0.1730687022209167,294.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.48052778840065,0.050000000745058,0.0491311363875865,293.0528564453125,297.1499938964844,293.1499938964844,0.0717887803912162,-1376.217041015625,304.1397399902344,0.6673275828361511,0.1251255869865417,0.088261179625988,293.0513916015625,297.1499938964844,293.1499938964844,0.3327998220920563,-6278.83154296875,304.16357421875,0.9990000128746032,0.5523919463157654,0.4019451141357422,293.221435546875,297.1499938964844,293.1499938964844,0.0041852416470646,-1566.68359375,296.805419921875,0.48052778840065,0.050000000745058,0.2330569624900818,291.2396850585937,291.1499938964844,256.7693786621094,255.68209838867188,279.1216735839844,293.43994140625,291.2360534667969,1.0,0.2604947388172149,0.6315155625343323,0.6315155625343323,1.0,1.0,-1.1346601247787476,0.4433268308639526,0.6913332939147949,0.1711111664772033,0.0,0.0,0.6300871968269348,52.78548431396485,59.0,-42.5486946105957,-13775.5078125,184.83262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.970703125,18000.0,0.0,0.0,0.4071332216262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052079439163208,0.7052150964736938,-7.145599738578312e-06,0.0,0.0004131884779781,0.0,0.0,58.41720962524414,0.0,0.0,0.0,0.4467878639698028,4.0,0.0,1.0
581100,293.087890625,297.1499938964844,293.1499938964844,0.1235474050045013,-2715.43798828125,304.14288330078125,0.7681730389595032,0.1921105235815048,0.173878401517868,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265014648437,0.4796602725982666,0.050000000745058,0.0491480864584445,293.0516967773437,297.1499938964844,293.1499938964844,0.0730489194393158,-1394.1348876953125,304.1393127441406,0.6688911318778992,0.1265863925218582,0.0892956629395484,293.05084228515625,297.1499938964844,293.1499938964844,0.3350414633750915,-6315.115234375,304.15704345703125,0.9990000128746032,0.5537457466125488,0.40394127368927,293.2191772460937,297.1499938964844,293.1499938964844,0.0041847876273095,-1567.521240234375,296.7894287109375,0.4796602725982666,0.050000000745058,0.2331373691558838,291.22271728515625,291.1499938964844,256.7633972167969,255.6770935058593,279.125,293.4448547363281,291.2190856933594,1.0,0.2616558074951172,0.6305159330368042,0.6305159330368042,1.0,1.0,-1.1393858194351196,0.4450965225696563,0.6942892670631409,0.1709978729486465,0.0,0.0,0.6269437074661255,53.26301193237305,59.0,-45.31922912597656,-13808.5166015625,187.2238006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,308.5956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18188.87109375,18000.0,0.0,0.0,0.4055576920509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961508989334106,0.6961579322814941,-7.05629236108507e-06,0.0,0.0004115895135328,0.0,0.0,56.78242492675781,0.0,0.0,0.0,0.4430504441261291,4.0,0.0,1.0
581160,293.0874328613281,297.1499938964844,293.1499938964844,0.1244410127401351,-2731.50927734375,304.1425476074219,0.7677983045578003,0.192985862493515,0.1746866703033447,294.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.4785786867141723,0.050000000745058,0.0491691753268241,293.0506286621094,297.1499938964844,293.1499938964844,0.0743044838309288,-1412.050537109375,304.13897705078125,0.670160174369812,0.1280396878719329,0.0903290137648582,293.0516662597656,297.1499938964844,293.1499938964844,0.3377937972545624,-6358.82861328125,304.1507568359375,0.9990000128746032,0.5548456311225891,0.4064108431339264,293.217041015625,297.1499938964844,293.1499938964844,0.0041847731918096,-1568.4976806640625,296.7737121582031,0.4785786867141723,0.050000000745058,0.2332374006509781,291.2059936523437,291.1499938964844,256.757568359375,255.6722412109375,279.1280822753906,293.4517822265625,291.2025146484375,1.0,0.2630240321159363,0.6296528577804565,0.6296528577804565,1.0,1.0,-1.144705295562744,0.4471442103385925,0.6975610852241516,0.1711449772119522,0.0,0.0,0.6248875260353088,53.85534286499024,62.0,-46.035247802734375,-13851.380859375,190.0415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481811523437,308.6501770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.74609375,18000.0,0.0,0.0,0.4039242565631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896249651908875,0.689631998538971,-6.990040219534421e-06,0.0,0.0004099317884538,0.0,0.0,55.60942077636719,0.0,0.0,0.0,0.4403440654277801,4.0,0.0,1.0
581220,293.0867614746094,297.1499938964844,293.1499938964844,0.1262099891901016,-2763.201171875,304.14208984375,0.7662964463233948,0.1947083473205566,0.1762904971837997,294.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4758378863334656,0.050000000745058,0.0492221787571907,293.04888916015625,297.1499938964844,293.1499938964844,0.0767864286899566,-1447.6298828125,304.1385192871094,0.67192542552948,0.1309132575988769,0.092383287847042,293.0567626953125,297.1499938964844,293.1499938964844,0.3445987403392792,-6464.8720703125,304.13922119140625,0.9990000128746032,0.5563080310821533,0.4125522673130035,293.2130432128906,297.1499938964844,293.1499938964844,0.0041855741292238,-1570.644287109375,296.7435913085937,0.4758378863334656,0.050000000745058,0.2334888130426406,291.17437744140625,291.1499938964844,256.74639892578125,255.66290283203125,279.1337585449219,293.47076416015625,291.1712341308594,1.0,0.266287237405777,0.628320038318634,0.628320038318634,1.0,1.0,-1.1568320989608765,0.4519371092319488,0.7048949599266052,0.1722095906734466,0.0,0.0,0.6237789392471313,55.341827392578125,65.0,-44.08490753173828,-13960.322265625,196.8143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,308.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8671875,18000.0,0.0,0.0,0.4007255434989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834349036216736,0.6834418177604675,-6.918327926541679e-06,0.0,0.000406685488997,0.0,0.0,54.45499420166016,0.0,0.0,0.0,0.4376997053623199,4.0,0.0,1.0
581280,293.0867614746094,297.1499938964844,293.1499938964844,0.1262099891901016,-2763.201171875,304.14208984375,0.7662964463233948,0.1947083473205566,0.1762904971837997,294.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4758378863334656,0.050000000745058,0.0492221787571907,293.04888916015625,297.1499938964844,293.1499938964844,0.0767864286899566,-1447.6298828125,304.1385192871094,0.67192542552948,0.1309132575988769,0.092383287847042,293.0567626953125,297.1499938964844,293.1499938964844,0.3445987403392792,-6464.8720703125,304.13922119140625,0.9990000128746032,0.5563080310821533,0.4125522673130035,293.2130432128906,297.1499938964844,293.1499938964844,0.0041855741292238,-1570.644287109375,296.7435913085937,0.4758378863334656,0.050000000745058,0.2334888130426406,291.17437744140625,291.1499938964844,256.74639892578125,255.66290283203125,279.1337585449219,293.47076416015625,291.1712341308594,1.0,0.266287237405777,0.628320038318634,0.628320038318634,1.0,1.0,-1.1568320989608765,0.4519371092319488,0.7048949599266052,0.1722095906734466,0.0,0.0,0.6237789392471313,55.341827392578125,65.0,-44.08490753173828,-13960.322265625,196.8143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,308.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8671875,18000.0,0.0,0.0,0.4007255434989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834349036216736,0.6834418177604675,-6.918327926541679e-06,0.0,0.000406685488997,0.0,0.0,54.45499420166016,0.0,0.0,0.0,0.4376997053623199,4.0,0.0,1.0
581340,293.0863952636719,297.1499938964844,293.1499938964844,0.1279403567314148,-2794.047607421875,304.141845703125,0.7640136480331421,0.1963859796524047,0.1778673976659774,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4723864793777466,0.050000000745058,0.0492874309420585,293.0476379394531,297.1499938964844,293.1499938964844,0.0792158246040344,-1482.64208984375,304.1383056640625,0.6728322505950928,0.1337309926748275,0.0944098234176635,293.0658874511719,297.1499938964844,293.1499938964844,0.3528320491313934,-6590.91650390625,304.1291198730469,0.9990000128746032,0.5568309426307678,0.4199900329113006,293.20947265625,297.1499938964844,293.1499938964844,0.0041870605200529,-1572.882568359375,296.7151184082031,0.4723864793777466,0.050000000745058,0.2337983399629593,291.1455078125,291.1499938964844,256.7355651855469,255.6538848876953,279.138916015625,293.4955444335937,291.1426696777344,1.0,0.2701188325881958,0.6274738311767578,0.6274738311767578,1.0,1.0,-1.1705340147018433,0.4574803113937378,0.7130536437034607,0.1742310374975204,0.0,0.0,0.6263384222984314,57.17116165161133,68.0,-40.49953079223633,-14092.314453125,204.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,308.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.458984375,18000.0,0.0,0.0,0.3979738354682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854478716850281,0.685454785823822,-6.917554856045172e-06,0.0,0.0004038928600493,0.0,0.0,54.67919921875,0.0,0.0,0.0,0.4383450150489807,4.0,0.0,1.0
581400,293.0863952636719,297.1499938964844,293.1499938964844,0.1279403567314148,-2794.047607421875,304.141845703125,0.7640136480331421,0.1963859796524047,0.1778673976659774,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4723864793777466,0.050000000745058,0.0492874309420585,293.0476379394531,297.1499938964844,293.1499938964844,0.0792158246040344,-1482.64208984375,304.1383056640625,0.6728322505950928,0.1337309926748275,0.0944098234176635,293.0658874511719,297.1499938964844,293.1499938964844,0.3528320491313934,-6590.91650390625,304.1291198730469,0.9990000128746032,0.5568309426307678,0.4199900329113006,293.20947265625,297.1499938964844,293.1499938964844,0.0041870605200529,-1572.882568359375,296.7151184082031,0.4723864793777466,0.050000000745058,0.2337983399629593,291.1455078125,291.1499938964844,256.7355651855469,255.6538848876953,279.138916015625,293.4955444335937,291.1426696777344,1.0,0.2701188325881958,0.6274738311767578,0.6274738311767578,1.0,1.0,-1.1705340147018433,0.4574803113937378,0.7130536437034607,0.1742310374975204,0.0,0.0,0.6263384222984314,57.17116165161133,68.0,-40.49953079223633,-14092.314453125,204.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,308.77197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.458984375,18000.0,0.0,0.0,0.3979738354682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854478716850281,0.685454785823822,-6.917554856045172e-06,0.0,0.0004038928600493,0.0,0.0,54.67919921875,0.0,0.0,0.0,0.4383450150489807,4.0,0.0,1.0
581460,293.0863037109375,297.1499938964844,293.1499938964844,0.1296262443065643,-2823.965576171875,304.1417541503906,0.7611804008483887,0.1980149149894714,0.1794106513261795,294.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4682357311248779,0.050000000745058,0.0493627600371837,293.0468444824219,297.1499938964844,293.1499938964844,0.0815859735012054,-1516.9517822265625,304.13824462890625,0.6730687618255615,0.136484608054161,0.096400037407875,293.07818603515625,297.1499938964844,293.1499938964844,0.3621965646743774,-6732.30078125,304.1205139160156,0.9990000128746032,0.5564711093902588,0.4284161031246185,293.206298828125,297.1499938964844,293.1499938964844,0.0041890037246048,-1575.144775390625,296.6881408691406,0.4682357311248779,0.050000000745058,0.2341556847095489,291.119140625,291.1499938964844,256.7248840332031,255.6449432373047,279.1432800292969,293.525390625,291.1165771484375,1.0,0.2743819952011108,0.6270298957824707,0.6270298957824707,1.0,1.0,-1.1854078769683838,0.4636105298995971,0.7217974066734314,0.1770029217004776,0.0,0.0,0.6322412490844727,59.2814826965332,71.0,-36.93575286865234,-14240.8701171875,214.12716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,308.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17901.94140625,18000.0,0.0,0.0,0.3960303068161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948426365852356,0.6948496103286743,-6.980352736718487e-06,0.0,0.0004019204061478,0.0,0.0,56.15148162841797,0.0,0.0,0.0,0.441963255405426,4.0,0.0,1.0
581520,293.0863037109375,297.1499938964844,293.1499938964844,0.1296262443065643,-2823.965576171875,304.1417541503906,0.7611804008483887,0.1980149149894714,0.1794106513261795,294.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4682357311248779,0.050000000745058,0.0493627600371837,293.0468444824219,297.1499938964844,293.1499938964844,0.0815859735012054,-1516.9517822265625,304.13824462890625,0.6730687618255615,0.136484608054161,0.096400037407875,293.07818603515625,297.1499938964844,293.1499938964844,0.3621965646743774,-6732.30078125,304.1205139160156,0.9990000128746032,0.5564711093902588,0.4284161031246185,293.206298828125,297.1499938964844,293.1499938964844,0.0041890037246048,-1575.144775390625,296.6881408691406,0.4682357311248779,0.050000000745058,0.2341556847095489,291.119140625,291.1499938964844,256.7248840332031,255.6449432373047,279.1432800292969,293.525390625,291.1165771484375,1.0,0.2743819952011108,0.6270298957824707,0.6270298957824707,1.0,1.0,-1.1854078769683838,0.4636105298995971,0.7217974066734314,0.1770029217004776,0.0,0.0,0.6322412490844727,59.2814826965332,71.0,-36.93575286865234,-14240.8701171875,214.12716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,308.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17901.94140625,18000.0,0.0,0.0,0.3960303068161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948426365852356,0.6948496103286743,-6.980352736718487e-06,0.0,0.0004019204061478,0.0,0.0,56.15148162841797,0.0,0.0,0.0,0.441963255405426,4.0,0.0,1.0
581580,293.0864562988281,297.1499938964844,293.1499938964844,0.1312672346830368,-2852.968994140625,304.14178466796875,0.7579841613769531,0.19959557056427,0.1809181123971939,294.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4633323848247528,0.050000000745058,0.0494464226067066,293.04638671875,297.1499938964844,293.1499938964844,0.0838993862271308,-1550.5579833984375,304.1383056640625,0.6728043556213379,0.1391874998807907,0.0983530730009079,293.09307861328125,297.1499938964844,293.1499938964844,0.372452825307846,-6885.30126953125,304.11328125,0.9990000128746032,0.5552756786346436,0.4375833868980407,293.2035217285156,297.1499938964844,293.1499938964844,0.0041913404129445,-1577.427734375,296.6624755859375,0.4633323848247528,0.050000000745058,0.2345525324344635,291.0949401855469,291.1499938964844,256.7140808105469,255.6358642578125,279.14666748046875,293.55987548828125,291.0926513671875,1.0,0.2789655923843384,0.6268733739852905,0.6268733739852905,1.0,1.0,-1.201141595840454,0.4702073633670807,0.7309342622756958,0.1802349388599395,0.0,0.0,0.6412236094474792,61.62068557739258,74.0,-33.76697540283203,-14402.091796875,224.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,308.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.05078125,18000.0,0.0,0.0,0.3951716721057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711076557636261,0.7110836505889893,-7.103821644705022e-06,0.0,0.0004010490083601,0.0,0.0,58.84877014160156,0.0,0.0,0.0,0.4483864307403564,4.0,0.0,1.0
581640,293.0864562988281,297.1499938964844,293.1499938964844,0.1312672346830368,-2852.968994140625,304.14178466796875,0.7579841613769531,0.19959557056427,0.1809181123971939,294.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4633323848247528,0.050000000745058,0.0494464226067066,293.04638671875,297.1499938964844,293.1499938964844,0.0838993862271308,-1550.5579833984375,304.1383056640625,0.6728043556213379,0.1391874998807907,0.0983530730009079,293.09307861328125,297.1499938964844,293.1499938964844,0.372452825307846,-6885.30126953125,304.11328125,0.9990000128746032,0.5552756786346436,0.4375833868980407,293.2035217285156,297.1499938964844,293.1499938964844,0.0041913404129445,-1577.427734375,296.6624755859375,0.4633323848247528,0.050000000745058,0.2345525324344635,291.0949401855469,291.1499938964844,256.7140808105469,255.6358642578125,279.14666748046875,293.55987548828125,291.0926513671875,1.0,0.2789655923843384,0.6268733739852905,0.6268733739852905,1.0,1.0,-1.201141595840454,0.4702073633670807,0.7309342622756958,0.1802349388599395,0.0,0.0,0.6412236094474792,61.62068557739258,74.0,-33.76697540283203,-14402.091796875,224.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,308.7216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.05078125,18000.0,0.0,0.0,0.3951716721057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711076557636261,0.7110836505889893,-7.103821644705022e-06,0.0,0.0004010490083601,0.0,0.0,58.84877014160156,0.0,0.0,0.0,0.4483864307403564,4.0,0.0,1.0
581700,293.0866394042969,297.1499938964844,293.1499938964844,0.1320707648992538,-2867.130126953125,304.1418151855469,0.7563127279281616,0.2003684639930725,0.1816582679748535,294.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4606618285179138,0.050000000745058,0.0494906529784202,293.0448608398437,297.1499938964844,293.1499938964844,0.0851272791624069,-1568.4423828125,304.1382141113281,0.6727502346038818,0.1408000141382217,0.0994025468826294,293.10223388671875,297.1499938964844,293.1499938964844,0.3778248429298401,-6964.76220703125,304.1101989746094,0.9990000128746032,0.5541986227035522,0.4423536360263824,293.2022399902344,297.1499938964844,293.1499938964844,0.0041926391422748,-1578.5736083984375,296.650146484375,0.4606618285179138,0.050000000745058,0.234762355685234,291.0836181640625,291.1499938964844,256.70855712890625,255.6312255859375,279.1479187011719,293.5783386230469,291.0813903808594,1.0,0.2813506126403808,0.626866340637207,0.626866340637207,1.0,1.0,-1.2093201875686646,0.473667562007904,0.7356526851654053,0.1819884926080703,0.0,0.0,0.6467924118041992,62.85750198364258,74.0,-32.354251861572266,-14487.087890625,229.7366638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48504638671875,308.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.44921875,18000.0,0.0,0.0,0.395212858915329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216290235519409,0.721636176109314,-7.188255494838813e-06,0.0,0.0004010908014606,0.0,0.0,60.67072677612305,0.0,0.0,0.0,0.4526214897632599,4.0,0.0,1.0
581760,293.0868225097656,297.1499938964844,293.1499938964844,0.1328648626804351,-2881.102783203125,304.141845703125,0.7546411752700806,0.2011309564113617,0.1823893189430236,294.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.4580297172069549,0.050000000745058,0.0495357662439346,293.04168701171875,297.1499938964844,293.1499938964844,0.0866006091237068,-1589.943603515625,304.1376647949219,0.6732237935066223,0.142756387591362,0.1006849184632301,293.1130676269531,297.1499938964844,293.1499938964844,0.383282870054245,-7045.041015625,304.1075439453125,0.9990000128746032,0.5526772141456604,0.4471664428710937,293.2009582519531,297.1499938964844,293.1499938964844,0.004194043111056,-1579.7401123046875,296.6380920410156,0.4580297172069549,0.050000000745058,0.2349763512611389,291.0726013183594,291.1499938964844,256.7029113769531,255.62646484375,279.1490783691406,293.5979309082031,291.0704650878906,1.0,0.283789187669754,0.6269055604934692,0.6269055604934692,1.0,1.0,-1.2178246974945068,0.4772851169109344,0.7405396103858948,0.1838564574718475,0.0,0.0,0.6530597805976868,64.12259674072266,77.0,-31.30527114868164,-14575.6435546875,235.40103149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,308.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17769.955078125,18000.0,0.0,0.0,0.3955914080142975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337468266487122,0.7337540984153748,-7.288001143024303e-06,0.0,0.0004014749720226,0.0,0.0,62.823036193847656,0.0,0.0,0.0,0.4575308263301849,4.0,0.0,1.0
581820,293.0873413085937,297.1499938964844,293.1499938964844,0.1344308406114578,-2908.5947265625,304.1419677734375,0.7513105273246765,0.2026311755180359,0.1838294416666031,294.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.4528964757919311,0.050000000745058,0.0496286191046237,293.0326538085937,297.1499938964844,293.1499938964844,0.0901288837194442,-1641.5179443359375,304.1358947753906,0.6753362417221069,0.1473266780376434,0.1037965565919876,293.1382751464844,297.1499938964844,293.1499938964844,0.3944419622421264,-7207.90185546875,304.1031188964844,0.9990000128746032,0.5485140085220337,0.4569129049777984,293.198486328125,297.1499938964844,293.1499938964844,0.0041974666528403,-1582.2506103515625,296.6150207519531,0.4528964757919311,0.050000000745058,0.2354167997837066,291.0513000488281,291.1499938964844,256.6911315917969,255.6165008544922,279.1519470214844,293.6445007324219,291.04931640625,1.0,0.2888010740280151,0.6272349953651428,0.6272349953651428,1.0,1.0,-1.235627055168152,0.4849714338779449,0.7506555914878845,0.1879454851150512,0.0,0.0,0.667659342288971,66.73490905761719,80.0,-29.44655418395996,-14762.4677734375,247.398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,308.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.625,18000.0,0.0,0.0,0.3974093198776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626864314079285,0.7626939415931702,-7.535977601946797e-06,0.0,0.0004033199511468,0.0,0.0,68.21504974365234,0.0,0.0,0.0,0.469422698020935,4.0,0.0,1.0
581880,293.0873413085937,297.1499938964844,293.1499938964844,0.1344308406114578,-2908.5947265625,304.1419677734375,0.7513105273246765,0.2026311755180359,0.1838294416666031,294.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.4528964757919311,0.050000000745058,0.0496286191046237,293.0326538085937,297.1499938964844,293.1499938964844,0.0901288837194442,-1641.5179443359375,304.1358947753906,0.6753362417221069,0.1473266780376434,0.1037965565919876,293.1382751464844,297.1499938964844,293.1499938964844,0.3944419622421264,-7207.90185546875,304.1031188964844,0.9990000128746032,0.5485140085220337,0.4569129049777984,293.198486328125,297.1499938964844,293.1499938964844,0.0041974666528403,-1582.2506103515625,296.6150207519531,0.4528964757919311,0.050000000745058,0.2354167997837066,291.0513000488281,291.1499938964844,256.6911315917969,255.6165008544922,279.1519470214844,293.6445007324219,291.04931640625,1.0,0.2888010740280151,0.6272349953651428,0.6272349953651428,1.0,1.0,-1.235627055168152,0.4849714338779449,0.7506555914878845,0.1879454851150512,0.0,0.0,0.667659342288971,66.73490905761719,80.0,-29.44655418395996,-14762.4677734375,247.398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571960449219,308.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.625,18000.0,0.0,0.0,0.3974093198776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626864314079285,0.7626939415931702,-7.535977601946797e-06,0.0,0.0004033199511468,0.0,0.0,68.21504974365234,0.0,0.0,0.0,0.469422698020935,4.0,0.0,1.0
581940,293.0878601074219,297.1499938964844,293.1499938964844,0.135965034365654,-2935.4365234375,304.14208984375,0.7480213046073914,0.2041091620922088,0.1852497458457946,294.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4479567408561706,0.050000000745058,0.0497248508036136,293.0214538574219,297.1499938964844,293.1499938964844,0.0941938161849975,-1700.91845703125,304.1338195800781,0.6784083247184753,0.1525623053312301,0.1074104160070419,293.1667175292969,297.1499938964844,293.1499938964844,0.4058590829372406,-7372.92041015625,304.0997314453125,0.9990000128746032,0.5430494546890259,0.4668000936508178,293.19586181640625,297.1499938964844,293.1499938964844,0.0042019099928438,-1585.02001953125,296.5941772460937,0.4479567408561706,0.050000000745058,0.235873281955719,291.0318298339844,291.1499938964844,256.6784973144531,255.6057586669922,279.1557922363281,293.70379638671875,291.03009033203125,1.0,0.2939513027667999,0.628002941608429,0.628002941608429,1.0,1.0,-1.2542009353637695,0.4931975305080414,0.7610034346580505,0.1924844086170196,0.0,0.0,0.6847411394119263,69.44988250732422,68.0,-26.95008850097656,-14959.732421875,260.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,308.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17638.9609375,18000.0,0.0,0.0,0.4006727635860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975733280181885,0.797581136226654,-7.851895134081133e-06,0.0,0.0004066319088451,0.0,0.0,75.1964340209961,0.0,0.0,0.0,0.4840354323387146,4.0,0.0,1.0
582000,293.0878601074219,297.1499938964844,293.1499938964844,0.135965034365654,-2935.4365234375,304.14208984375,0.7480213046073914,0.2041091620922088,0.1852497458457946,294.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.4479567408561706,0.050000000745058,0.0497248508036136,293.0214538574219,297.1499938964844,293.1499938964844,0.0941938161849975,-1700.91845703125,304.1338195800781,0.6784083247184753,0.1525623053312301,0.1074104160070419,293.1667175292969,297.1499938964844,293.1499938964844,0.4058590829372406,-7372.92041015625,304.0997314453125,0.9990000128746032,0.5430494546890259,0.4668000936508178,293.19586181640625,297.1499938964844,293.1499938964844,0.0042019099928438,-1585.02001953125,296.5941772460937,0.4479567408561706,0.050000000745058,0.235873281955719,291.0318298339844,291.1499938964844,256.6784973144531,255.6057586669922,279.1557922363281,293.70379638671875,291.03009033203125,1.0,0.2939513027667999,0.628002941608429,0.628002941608429,1.0,1.0,-1.2542009353637695,0.4931975305080414,0.7610034346580505,0.1924844086170196,0.0,0.0,0.6847411394119263,69.44988250732422,68.0,-26.95008850097656,-14959.732421875,260.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,308.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17638.9609375,18000.0,0.0,0.0,0.4006727635860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975733280181885,0.797581136226654,-7.851895134081133e-06,0.0,0.0004066319088451,0.0,0.0,75.1964340209961,0.0,0.0,0.0,0.4840354323387146,4.0,0.0,1.0
582060,293.0881042480469,297.1499938964844,293.1499938964844,0.1372291892766952,-2957.201171875,304.14263916015625,0.7507613301277161,0.205633744597435,0.1865807622671127,293.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.4489300847053528,0.050000000745058,0.0497052259743213,293.0108642578125,297.1499938964844,293.1499938964844,0.0983593687415123,-1761.3466796875,304.13232421875,0.6879151463508606,0.1579788625240326,0.111218012869358,293.1886901855469,297.1499938964844,293.1499938964844,0.4051644802093506,-7353.48828125,304.1182556152344,0.9990000128746032,0.5381320118904114,0.4648082852363586,293.1927490234375,297.1499938964844,293.1499938964844,0.0041969064623117,-1583.3665771484375,296.58453369140625,0.4489300847053528,0.050000000745058,0.235780194401741,291.0278625488281,291.1499938964844,256.66473388671875,255.5940399169922,279.1599426269531,293.7538757324219,291.029541015625,1.0,0.2933151423931122,0.6292685866355896,0.6292685866355896,1.0,1.0,-1.2578527927398682,0.49530029296875,0.7625525593757629,0.19402776658535,0.0,0.0,0.7017238140106201,69.01203918457031,56.0,0.2272486686706543,-15056.134765625,260.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.596923828125,308.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.482421875,18000.0,0.0,0.0,0.4051752984523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360380530357361,0.8360462784767151,-8.227254511439241e-06,0.0,0.0004112014139536,0.0,0.0,83.5759506225586,0.0,0.0,0.0,0.5004231333732605,4.0,0.0,1.0
582120,293.0881042480469,297.1499938964844,293.1499938964844,0.1372291892766952,-2957.201171875,304.14263916015625,0.7507613301277161,0.205633744597435,0.1865807622671127,293.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.4489300847053528,0.050000000745058,0.0497052259743213,293.0108642578125,297.1499938964844,293.1499938964844,0.0983593687415123,-1761.3466796875,304.13232421875,0.6879151463508606,0.1579788625240326,0.111218012869358,293.1886901855469,297.1499938964844,293.1499938964844,0.4051644802093506,-7353.48828125,304.1182556152344,0.9990000128746032,0.5381320118904114,0.4648082852363586,293.1927490234375,297.1499938964844,293.1499938964844,0.0041969064623117,-1583.3665771484375,296.58453369140625,0.4489300847053528,0.050000000745058,0.235780194401741,291.0278625488281,291.1499938964844,256.66473388671875,255.5940399169922,279.1599426269531,293.7538757324219,291.029541015625,1.0,0.2933151423931122,0.6292685866355896,0.6292685866355896,1.0,1.0,-1.2578527927398682,0.49530029296875,0.7625525593757629,0.19402776658535,0.0,0.0,0.7017238140106201,69.01203918457031,56.0,0.2272486686706543,-15056.134765625,260.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.596923828125,308.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17611.482421875,18000.0,0.0,0.0,0.4051752984523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8360380530357361,0.8360462784767151,-8.227254511439241e-06,0.0,0.0004112014139536,0.0,0.0,83.5759506225586,0.0,0.0,0.0,0.5004231333732605,4.0,0.0,1.0
582180,293.0879821777344,297.1499938964844,293.1499938964844,0.1380861699581146,-2971.311279296875,304.1436767578125,0.7588704824447632,0.2072243988513946,0.1878829449415207,293.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.455023854970932,0.050000000745058,0.0495891310274601,293.00830078125,297.1499938964844,293.1499938964844,0.1014829948544502,-1805.8236083984373,304.1330871582031,0.7010772228240967,0.1620401889085769,0.1142783984541893,293.1884765625,297.1499938964844,293.1499938964844,0.3930139243602752,-7164.42724609375,304.1492614746094,0.9990000128746032,0.5371457934379578,0.4528113603591919,293.1893005371094,297.1499938964844,293.1499938964844,0.004178765695542,-1575.10302734375,296.59588623046875,0.455023854970932,0.050000000745058,0.2352294921875,291.0566101074219,291.1499938964844,256.6496276855469,255.5811004638672,279.155517578125,293.7523498535156,291.0604858398437,1.0,0.2883847653865814,0.6296635270118713,0.6296635270118713,1.0,1.0,-1.2478939294815063,0.4912393391132355,0.7566545605659485,0.1920689642429351,0.0,0.0,0.7124927043914795,65.92499542236328,59.0,35.7679557800293,-15030.529296875,250.2895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3648376464844,308.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17706.822265625,18000.0,0.0,0.0,0.4101997911930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8661710619926453,0.8661796450614929,-8.560289643355645e-06,0.0,0.0004163006378803,0.0,0.0,90.8170166015625,0.0,0.0,0.0,0.5135695338249207,4.0,0.0,1.0
582240,293.0879821777344,297.1499938964844,293.1499938964844,0.1380861699581146,-2971.311279296875,304.1436767578125,0.7588704824447632,0.2072243988513946,0.1878829449415207,293.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.455023854970932,0.050000000745058,0.0495891310274601,293.00830078125,297.1499938964844,293.1499938964844,0.1014829948544502,-1805.8236083984373,304.1330871582031,0.7010772228240967,0.1620401889085769,0.1142783984541893,293.1884765625,297.1499938964844,293.1499938964844,0.3930139243602752,-7164.42724609375,304.1492614746094,0.9990000128746032,0.5371457934379578,0.4528113603591919,293.1893005371094,297.1499938964844,293.1499938964844,0.004178765695542,-1575.10302734375,296.59588623046875,0.455023854970932,0.050000000745058,0.2352294921875,291.0566101074219,291.1499938964844,256.6496276855469,255.5811004638672,279.155517578125,293.7523498535156,291.0604858398437,1.0,0.2883847653865814,0.6296635270118713,0.6296635270118713,1.0,1.0,-1.2478939294815063,0.4912393391132355,0.7566545605659485,0.1920689642429351,0.0,0.0,0.7124927043914795,65.92499542236328,59.0,35.7679557800293,-15030.529296875,250.2895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3648376464844,308.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17706.822265625,18000.0,0.0,0.0,0.4101997911930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8661710619926453,0.8661796450614929,-8.560289643355645e-06,0.0,0.0004163006378803,0.0,0.0,90.8170166015625,0.0,0.0,0.0,0.5135695338249207,4.0,0.0,1.0
582300,293.08795166015625,297.1499938964844,293.1499938964844,0.1384685784578323,-2977.490234375,304.1441345214844,0.7622343897819519,0.2080205678939819,0.1885612607002258,293.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.4573728740215301,0.050000000745058,0.0495470762252807,293.0109558105469,297.1499938964844,293.1499938964844,0.1024701744318008,-1819.5767822265625,304.1343688964844,0.7057628631591797,0.1633188277482986,0.1153169199824333,293.18084716796875,297.1499938964844,293.1499938964844,0.3879950940608978,-7088.0869140625,304.15838623046875,0.9990000128746032,0.5381573438644409,0.448384553194046,293.1876220703125,297.1499938964844,293.1499938964844,0.0041695684194564,-1570.619140625,296.6053161621094,0.4573728740215301,0.050000000745058,0.2350299954414367,291.0770568847656,291.1499938964844,256.6414794921875,255.5741271972656,279.1498718261719,293.7342834472656,291.0807189941406,1.0,0.2869393825531006,0.6292324662208557,0.6292324662208557,1.0,1.0,-1.2443461418151855,0.4895516037940979,0.7547945380210876,0.1910654008388519,0.0,0.0,0.7153095602989197,64.80622100830078,59.0,44.41926574707031,-15016.767578125,246.5855865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.281982421875,308.1836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17777.408203125,18000.0,0.0,0.0,0.4126849174499511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8760784864425659,0.8760871887207031,-8.681071449245792e-06,0.0,0.00041882271762,0.0,0.0,93.3643035888672,0.0,0.0,0.0,0.5179720520973206,4.0,0.0,1.0
582360,293.08795166015625,297.1499938964844,293.1499938964844,0.1389137953519821,-2984.864013671875,304.1443786621094,0.7647428512573242,0.2088066041469574,0.1892449408769607,293.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.4588923156261444,0.050000000745058,0.0495205856859684,293.0149841308594,297.1499938964844,293.1499938964844,0.1031973585486412,-1829.62548828125,304.1358947753906,0.7089499831199646,0.1642875522375106,0.1160753890872001,293.1723022460937,297.1499938964844,293.1499938964844,0.3846513032913208,-7037.83642578125,304.16290283203125,0.9990000128746032,0.539445161819458,0.4455743134021759,293.1860656738281,297.1499938964844,293.1499938964844,0.0041621755808591,-1567.0904541015625,296.6120910644531,0.4588923156261444,0.050000000745058,0.234904333949089,291.0927734375,291.1499938964844,256.63287353515625,255.56675720214844,279.14532470703125,293.71630859375,291.0953369140625,1.0,0.2859711349010467,0.6286512613296509,0.6286512613296509,1.0,1.0,-1.2425203323364258,0.4885071218013763,0.7540132403373718,0.1904086768627166,0.0,0.0,0.7175147533416748,64.1085205078125,62.0,41.731441497802734,-15009.283203125,244.42881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2189636230469,308.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.283203125,18000.0,0.0,0.0,0.4151178300380707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830434679985046,0.8830522894859314,-8.768787665758282e-06,0.0,0.0004212918283883,0.0,0.0,95.20172882080078,0.0,0.0,0.0,0.5211274027824402,4.0,0.0,1.0
582420,293.0880432128906,297.1499938964844,293.1499938964844,0.1399195939302444,-3001.78759765625,304.1445617675781,0.7681082487106323,0.2103562653064727,0.1906173825263977,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.460336834192276,0.050000000745058,0.0494958944618701,293.0235595703125,297.1499938964844,293.1499938964844,0.1043742969632148,-1845.87353515625,304.1386108398437,0.7128543853759766,0.1659668833017349,0.1172680929303169,293.1569519042969,297.1499938964844,293.1499938964844,0.3810924291610718,-6985.83544921875,304.164306640625,0.9990000128746032,0.5420015454292297,0.4429395198822021,293.18310546875,297.1499938964844,293.1499938964844,0.004152578767389,-1562.46337890625,296.6199951171875,0.460336834192276,0.050000000745058,0.2347872108221054,291.1138610839844,291.1499938964844,256.61431884765625,255.5507659912109,279.1403503417969,293.6900329589844,291.11553955078125,1.0,0.2852903604507446,0.6273952722549438,0.6273952722549438,1.0,1.0,-1.2422646284103394,0.4878045916557312,0.7544600367546082,0.1898179501295089,0.0,0.0,0.7208245396614075,63.48037338256836,65.0,30.83874893188477,-15020.6337890625,243.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14410400390625,308.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.431640625,18000.0,0.0,0.0,0.4197607636451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929318189620972,0.8929407000541687,-8.889936907507945e-06,0.0,0.0004260038258507,0.0,0.0,97.81803894042967,0.0,0.0,0.0,0.5255802273750305,4.0,0.0,1.0
582480,293.0880432128906,297.1499938964844,293.1499938964844,0.1399195939302444,-3001.78759765625,304.1445617675781,0.7681082487106323,0.2103562653064727,0.1906173825263977,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.460336834192276,0.050000000745058,0.0494958944618701,293.0235595703125,297.1499938964844,293.1499938964844,0.1043742969632148,-1845.87353515625,304.1386108398437,0.7128543853759766,0.1659668833017349,0.1172680929303169,293.1569519042969,297.1499938964844,293.1499938964844,0.3810924291610718,-6985.83544921875,304.164306640625,0.9990000128746032,0.5420015454292297,0.4429395198822021,293.18310546875,297.1499938964844,293.1499938964844,0.004152578767389,-1562.46337890625,296.6199951171875,0.460336834192276,0.050000000745058,0.2347872108221054,291.1138610839844,291.1499938964844,256.61431884765625,255.5507659912109,279.1403503417969,293.6900329589844,291.11553955078125,1.0,0.2852903604507446,0.6273952722549438,0.6273952722549438,1.0,1.0,-1.2422646284103394,0.4878045916557312,0.7544600367546082,0.1898179501295089,0.0,0.0,0.7208245396614075,63.48037338256836,65.0,30.83874893188477,-15020.6337890625,243.00689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14410400390625,308.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.431640625,18000.0,0.0,0.0,0.4197607636451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8929318189620972,0.8929407000541687,-8.889936907507945e-06,0.0,0.0004260038258507,0.0,0.0,97.81803894042967,0.0,0.0,0.0,0.5255802273750305,4.0,0.0,1.0
582540,293.0882568359375,297.1499938964844,293.1499938964844,0.1410224139690399,-3020.515625,304.14453125,0.7696871757507324,0.2118812799453735,0.191993772983551,293.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4600748419761657,0.050000000745058,0.0495003163814544,293.02978515625,297.1499938964844,293.1499938964844,0.1057038009166717,-1864.466064453125,304.14013671875,0.7151612639427185,0.1679029464721679,0.1185510233044624,293.1473083496094,297.1499938964844,293.1499938964844,0.3808343708515167,-6984.12255859375,304.1598815917969,0.9990000128746032,0.543789803981781,0.4434145092964172,293.18023681640625,297.1499938964844,293.1499938964844,0.004147573839873,-1559.952880859375,296.6239318847656,0.4600748419761657,0.050000000745058,0.2348081767559051,291.1268615722656,291.1499938964844,256.5936279296875,255.53292846679688,279.139404296875,293.6802062988281,291.1277770996094,1.0,0.285977840423584,0.6262684464454651,0.6262684464454651,1.0,1.0,-1.2460558414459229,0.4888656437397003,0.7571901679039001,0.1902008652687072,0.0,0.0,0.7229571342468262,63.65027618408203,68.0,19.406435012817383,-15066.05859375,244.7770233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1213684082031,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.255859375,18000.0,0.0,0.0,0.4240702688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8991425037384033,0.8991514444351196,-8.96585152077023e-06,0.0,0.0004303774039726,0.0,0.0,99.4806671142578,0.0,0.0,0.0,0.5283731818199158,4.0,0.0,1.0
582600,293.0882568359375,297.1499938964844,293.1499938964844,0.1410224139690399,-3020.515625,304.14453125,0.7696871757507324,0.2118812799453735,0.191993772983551,293.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.4600748419761657,0.050000000745058,0.0495003163814544,293.02978515625,297.1499938964844,293.1499938964844,0.1057038009166717,-1864.466064453125,304.14013671875,0.7151612639427185,0.1679029464721679,0.1185510233044624,293.1473083496094,297.1499938964844,293.1499938964844,0.3808343708515167,-6984.12255859375,304.1598815917969,0.9990000128746032,0.543789803981781,0.4434145092964172,293.18023681640625,297.1499938964844,293.1499938964844,0.004147573839873,-1559.952880859375,296.6239318847656,0.4600748419761657,0.050000000745058,0.2348081767559051,291.1268615722656,291.1499938964844,256.5936279296875,255.53292846679688,279.139404296875,293.6802062988281,291.1277770996094,1.0,0.285977840423584,0.6262684464454651,0.6262684464454651,1.0,1.0,-1.2460558414459229,0.4888656437397003,0.7571901679039001,0.1902008652687072,0.0,0.0,0.7229571342468262,63.65027618408203,68.0,19.406435012817383,-15066.05859375,244.7770233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1213684082031,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.255859375,18000.0,0.0,0.0,0.4240702688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8991425037384033,0.8991514444351196,-8.96585152077023e-06,0.0,0.0004303774039726,0.0,0.0,99.4806671142578,0.0,0.0,0.0,0.5283731818199158,4.0,0.0,1.0
