time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582660,293.08856201171875,297.1499938964844,293.1499938964844,0.1422177851200103,-3040.940673828125,304.14434814453125,0.7698907256126404,0.2133870124816894,0.1933726519346237,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4585258662700653,0.050000000745058,0.0495268628001213,293.03253173828125,297.1499938964844,293.1499938964844,0.1074876487255096,-1889.660888671875,304.14044189453125,0.7168862819671631,0.1703863590955734,0.1201994344592094,293.14471435546875,297.1499938964844,293.1499938964844,0.3832248747348785,-7021.95947265625,304.1525573730469,0.9990000128746032,0.5443969368934631,0.4462476670742035,293.17742919921875,297.1499938964844,293.1499938964844,0.0041465819813311,-1559.311767578125,296.6244201660156,0.4585258662700653,0.050000000745058,0.2349341064691543,291.1324157714844,291.1499938964844,256.5705871582031,255.5130310058593,279.1404724121094,293.68524169921875,291.1326599121094,1.0,0.2877458333969116,0.6253599524497986,0.6253599524497986,1.0,1.0,-1.2532720565795898,0.4914733171463012,0.7617987394332886,0.1914605349302292,0.0,0.0,0.7248551249504089,64.43250274658203,71.0,8.904169082641602,-15143.4453125,249.14686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1325378417969,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.197265625,18000.0,0.0,0.0,0.4280582964420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037313461303712,0.903740406036377,-9.019242497743107e-06,0.0,0.0004344247572589,0.0,0.0,100.6973648071289,0.0,0.0,0.0,0.5304300785064697,4.0,0.0,1.0
582720,293.08856201171875,297.1499938964844,293.1499938964844,0.1422177851200103,-3040.940673828125,304.14434814453125,0.7698907256126404,0.2133870124816894,0.1933726519346237,293.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4585258662700653,0.050000000745058,0.0495268628001213,293.03253173828125,297.1499938964844,293.1499938964844,0.1074876487255096,-1889.660888671875,304.14044189453125,0.7168862819671631,0.1703863590955734,0.1201994344592094,293.14471435546875,297.1499938964844,293.1499938964844,0.3832248747348785,-7021.95947265625,304.1525573730469,0.9990000128746032,0.5443969368934631,0.4462476670742035,293.17742919921875,297.1499938964844,293.1499938964844,0.0041465819813311,-1559.311767578125,296.6244201660156,0.4585258662700653,0.050000000745058,0.2349341064691543,291.1324157714844,291.1499938964844,256.5705871582031,255.5130310058593,279.1404724121094,293.68524169921875,291.1326599121094,1.0,0.2877458333969116,0.6253599524497986,0.6253599524497986,1.0,1.0,-1.2532720565795898,0.4914733171463012,0.7617987394332886,0.1914605349302292,0.0,0.0,0.7248551249504089,64.43250274658203,71.0,8.904169082641602,-15143.4453125,249.14686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1325378417969,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.197265625,18000.0,0.0,0.0,0.4280582964420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037313461303712,0.903740406036377,-9.019242497743107e-06,0.0,0.0004344247572589,0.0,0.0,100.6973648071289,0.0,0.0,0.0,0.5304300785064697,4.0,0.0,1.0
582780,293.0888977050781,297.1499938964844,293.1499938964844,0.1434897482395172,-3062.74462890625,304.1441345214844,0.7690638303756714,0.2148765921592712,0.1947527080774307,293.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.456045001745224,0.050000000745058,0.0495705790817737,293.031982421875,297.1499938964844,293.1499938964844,0.1097910106182098,-1922.260986328125,304.1397705078125,0.7184467911720276,0.1734640151262283,0.1222733631730079,293.14892578125,297.1499938964844,293.1499938964844,0.3877200484275818,-7090.56591796875,304.14422607421875,0.9990000128746032,0.5436941385269165,0.4508732557296753,293.1745910644531,297.1499938964844,293.1499938964844,0.0041490299627184,-1560.2462158203125,296.6224975585937,0.456045001745224,0.050000000745058,0.2351414859294891,291.1319885253906,291.1499938964844,256.5449523925781,255.49082946777344,279.1422424316406,293.7025451660156,291.1317138671875,1.0,0.2903573513031006,0.6246716380119324,0.6246716380119324,1.0,1.0,-1.2632707357406616,0.4953632056713104,0.7679075002670288,0.1934540718793869,0.0,0.0,0.7272343039512634,65.69259643554688,74.0,0.3581873774528503,-15249.34765625,255.64862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1605834960937,308.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.52734375,18000.0,0.0,0.0,0.4317936301231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085637331008912,0.908572793006897,-9.071367458091116e-06,0.0,0.0004382156184874,0.0,0.0,101.9541473388672,0.0,0.0,0.0,0.5325757265090942,4.0,0.0,1.0
582840,293.0888977050781,297.1499938964844,293.1499938964844,0.1434897482395172,-3062.74462890625,304.1441345214844,0.7690638303756714,0.2148765921592712,0.1947527080774307,293.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.456045001745224,0.050000000745058,0.0495705790817737,293.031982421875,297.1499938964844,293.1499938964844,0.1097910106182098,-1922.260986328125,304.1397705078125,0.7184467911720276,0.1734640151262283,0.1222733631730079,293.14892578125,297.1499938964844,293.1499938964844,0.3877200484275818,-7090.56591796875,304.14422607421875,0.9990000128746032,0.5436941385269165,0.4508732557296753,293.1745910644531,297.1499938964844,293.1499938964844,0.0041490299627184,-1560.2462158203125,296.6224975585937,0.456045001745224,0.050000000745058,0.2351414859294891,291.1319885253906,291.1499938964844,256.5449523925781,255.49082946777344,279.1422424316406,293.7025451660156,291.1317138671875,1.0,0.2903573513031006,0.6246716380119324,0.6246716380119324,1.0,1.0,-1.2632707357406616,0.4953632056713104,0.7679075002670288,0.1934540718793869,0.0,0.0,0.7272343039512634,65.69259643554688,74.0,0.3581873774528503,-15249.34765625,255.64862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1605834960937,308.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.52734375,18000.0,0.0,0.0,0.4317936301231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9085637331008912,0.908572793006897,-9.071367458091116e-06,0.0,0.0004382156184874,0.0,0.0,101.9541473388672,0.0,0.0,0.0,0.5325757265090942,4.0,0.0,1.0
582900,293.08905029296875,297.1499938964844,293.1499938964844,0.1441487222909927,-3074.052978515625,304.1439819335937,0.7683511972427368,0.215615913271904,0.1954426914453506,293.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4545458555221557,0.050000000745058,0.0495977401733398,293.0306701660156,297.1499938964844,293.1499938964844,0.1111341267824173,-1941.2451171875,304.1391906738281,0.7192260026931763,0.1752185970544815,0.1234669461846351,293.1533203125,297.1499938964844,293.1499938964844,0.3906196653842926,-7134.21728515625,304.1400146484375,0.9990000128746032,0.5428439378738403,0.4537235796451568,293.17315673828125,297.1499938964844,293.1499938964844,0.0041513880714774,-1561.219970703125,296.6209411621094,0.4545458555221557,0.050000000745058,0.2352703362703323,291.1300048828125,291.1499938964844,256.5310974121094,255.4788055419922,279.14324951171875,293.7153625488281,291.12957763671875,1.0,0.2919206321239471,0.6244086623191833,0.6244086623191833,1.0,1.0,-1.2691398859024048,0.4977171719074249,0.7714226841926575,0.194686472415924,0.0,0.0,0.7287629246711731,66.4708251953125,74.0,-3.0925536155700684,-15311.6904296875,259.5883178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1764831542969,308.1617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.849609375,18000.0,0.0,0.0,0.4335969686508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115020036697388,0.9115111231803894,-9.102105650526935e-06,0.0,0.0004400457837618,0.0,0.0,102.71492004394533,0.0,0.0,0.0,0.5338748097419739,4.0,0.0,1.0
582960,293.0892333984375,297.1499938964844,293.1499938964844,0.1448200047016143,-3085.573974609375,304.14385986328125,0.767480731010437,0.216352105140686,0.1961324512958526,293.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4529174268245697,0.050000000745058,0.0496279224753379,293.0287475585937,297.1499938964844,293.1499938964844,0.1125988140702247,-1961.908935546875,304.13848876953125,0.7200238704681396,0.1771096885204315,0.1247595623135566,293.1590881347656,297.1499938964844,293.1499938964844,0.3938868939876556,-7183.0458984375,304.1358947753906,0.9990000128746032,0.541667103767395,0.4568693041801452,293.1717224121094,297.1499938964844,293.1499938964844,0.0041544334962964,-1562.4915771484375,296.6191711425781,0.4529174268245697,0.050000000745058,0.2354134917259216,291.1271057128906,291.1499938964844,256.5164794921875,255.4661407470703,279.1442565917969,293.7308044433594,291.12652587890625,1.0,0.29362753033638,0.6241996884346008,0.6241996884346008,1.0,1.0,-1.275503158569336,0.5003088116645813,0.7751943469047546,0.1960567682981491,0.0,0.0,0.7305759787559509,67.33344268798828,77.0,-6.015501022338867,-15379.52734375,263.9350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.191650390625,308.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.453125,18000.0,0.0,0.0,0.4353764951229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149554967880248,0.9149646162986756,-9.13805706659332e-06,0.0,0.0004418518219608,0.0,0.0,103.61190032958984,0.0,0.0,0.0,0.535400390625,4.0,0.0,1.0
583020,293.089599609375,297.1499938964844,293.1499938964844,0.1461932063102722,-3109.135009765625,304.14361572265625,0.7653684020042419,0.2178179174661636,0.1975124627351761,293.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4493770003318786,0.050000000745058,0.0496961139142513,293.0232849121094,297.1499938964844,293.1499938964844,0.1158778518438339,-2007.9945068359373,304.1368408203125,0.7217143774032593,0.1812806129455566,0.1276278644800186,293.17437744140625,297.1499938964844,293.1499938964844,0.4013636410236358,-7293.72314453125,304.128173828125,0.9990000128746032,0.5383467078208923,0.4638989865779876,293.168701171875,297.1499938964844,293.1499938964844,0.004162480123341,-1565.8558349609375,296.6154479980469,0.4493770003318786,0.050000000745058,0.2357369810342788,291.1192321777344,291.1499938964844,256.48492431640625,255.438705444336,279.1463623046875,293.76934814453125,291.118408203125,1.0,0.2974062860012054,0.623943567276001,0.623943567276001,1.0,1.0,-1.2895103693008425,0.5061234831809998,0.7833868265151978,0.1991658061742782,0.0,0.0,0.7351850867271423,69.278564453125,65.0,-10.448419570922852,-15529.7099609375,273.7326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2152099609375,308.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17901.515625,18000.0,0.0,0.0,0.4389233589172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92377370595932,0.9237829446792604,-9.23042716749478e-06,0.0,0.0004454514128156,0.0,0.0,105.92809295654295,0.0,0.0,0.0,0.5393002033233643,4.0,0.0,1.0
583080,293.089599609375,297.1499938964844,293.1499938964844,0.1461932063102722,-3109.135009765625,304.14361572265625,0.7653684020042419,0.2178179174661636,0.1975124627351761,293.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4493770003318786,0.050000000745058,0.0496961139142513,293.0232849121094,297.1499938964844,293.1499938964844,0.1158778518438339,-2007.9945068359373,304.1368408203125,0.7217143774032593,0.1812806129455566,0.1276278644800186,293.17437744140625,297.1499938964844,293.1499938964844,0.4013636410236358,-7293.72314453125,304.128173828125,0.9990000128746032,0.5383467078208923,0.4638989865779876,293.168701171875,297.1499938964844,293.1499938964844,0.004162480123341,-1565.8558349609375,296.6154479980469,0.4493770003318786,0.050000000745058,0.2357369810342788,291.1192321777344,291.1499938964844,256.48492431640625,255.438705444336,279.1463623046875,293.76934814453125,291.118408203125,1.0,0.2974062860012054,0.623943567276001,0.623943567276001,1.0,1.0,-1.2895103693008425,0.5061234831809998,0.7833868265151978,0.1991658061742782,0.0,0.0,0.7351850867271423,69.278564453125,65.0,-10.448419570922852,-15529.7099609375,273.7326965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2152099609375,308.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17901.515625,18000.0,0.0,0.0,0.4389233589172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92377370595932,0.9237829446792604,-9.23042716749478e-06,0.0,0.0004454514128156,0.0,0.0,105.92809295654295,0.0,0.0,0.0,0.5393002033233643,4.0,0.0,1.0
583140,293.08966064453125,297.1499938964844,293.1499938964844,0.1473421603441238,-3128.532470703125,304.14385986328125,0.7694029808044434,0.2193368524312973,0.1988166868686676,293.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4514865279197693,0.050000000745058,0.0496549569070339,293.0179748535156,297.1499938964844,293.1499938964844,0.1192141473293304,-2054.377197265625,304.1357116699219,0.7290089726448059,0.185574322938919,0.1306366473436355,293.1850891113281,297.1499938964844,293.1499938964844,0.3976002633571625,-7232.724609375,304.142333984375,0.9990000128746032,0.5355258584022522,0.4596774876117706,293.165283203125,297.1499938964844,293.1499938964844,0.0041623753495514,-1565.508056640625,296.6204833984375,0.4514865279197693,0.050000000745058,0.235541746020317,291.1228332519531,291.1499938964844,256.45001220703125,255.4083404541016,279.1488342285156,293.7974548339844,291.125,1.0,0.2956912219524383,0.6240057349205017,0.6240057349205017,1.0,1.0,-1.2893462181091309,0.506051778793335,0.7832944989204407,0.1992814093828201,0.0,0.0,0.7389638423919678,68.23748779296875,53.0,11.010560989379885,-15584.5146484375,271.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2404479980469,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.744140625,18000.0,0.0,0.0,0.4423679113388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339167475700378,0.9339260458946228,-9.344900718133433e-06,0.0,0.000448947190307,0.0,0.0,108.69953155517578,0.0,0.0,0.0,0.5437526106834412,4.0,0.0,1.0
583200,293.08966064453125,297.1499938964844,293.1499938964844,0.1473421603441238,-3128.532470703125,304.14385986328125,0.7694029808044434,0.2193368524312973,0.1988166868686676,293.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.4514865279197693,0.050000000745058,0.0496549569070339,293.0179748535156,297.1499938964844,293.1499938964844,0.1192141473293304,-2054.377197265625,304.1357116699219,0.7290089726448059,0.185574322938919,0.1306366473436355,293.1850891113281,297.1499938964844,293.1499938964844,0.3976002633571625,-7232.724609375,304.142333984375,0.9990000128746032,0.5355258584022522,0.4596774876117706,293.165283203125,297.1499938964844,293.1499938964844,0.0041623753495514,-1565.508056640625,296.6204833984375,0.4514865279197693,0.050000000745058,0.235541746020317,291.1228332519531,291.1499938964844,256.45001220703125,255.4083404541016,279.1488342285156,293.7974548339844,291.125,1.0,0.2956912219524383,0.6240057349205017,0.6240057349205017,1.0,1.0,-1.2893462181091309,0.506051778793335,0.7832944989204407,0.1992814093828201,0.0,0.0,0.7389638423919678,68.23748779296875,53.0,11.010560989379885,-15584.5146484375,271.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2404479980469,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.744140625,18000.0,0.0,0.0,0.4423679113388061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9339167475700378,0.9339260458946228,-9.344900718133433e-06,0.0,0.000448947190307,0.0,0.0,108.69953155517578,0.0,0.0,0.0,0.5437526106834412,4.0,0.0,1.0
583260,293.0893859863281,297.1499938964844,293.1499938964844,0.1480754911899566,-3140.237548828125,304.1446838378906,0.7790701985359192,0.2209187299013137,0.2000969797372818,293.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4587289690971374,0.050000000745058,0.0495231412351131,293.0195007324219,297.1499938964844,293.1499938964844,0.1214914470911026,-2085.251953125,304.1367492675781,0.7399289011955261,0.1886321008205413,0.1329535543918609,293.1749267578125,297.1499938964844,293.1499938964844,0.3830539584159851,-7010.8671875,304.1693115234375,0.9990000128746032,0.536643385887146,0.4458722174167633,293.1617431640625,297.1499938964844,293.1499938964844,0.0041496017947793,-1558.826416015625,296.64508056640625,0.4587289690971374,0.050000000745058,0.2349164485931396,291.15753173828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1439819335937,293.7778015136719,291.1618347167969,1.0,0.2898997664451599,0.6232171058654785,0.6232171058654785,1.0,1.0,-1.2761890888214111,0.5000747442245483,0.7761143445968628,0.1959691345691681,0.0,0.0,0.7358893752098083,64.6971664428711,56.0,44.36287307739258,-15526.169921875,258.47662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.309326171875,308.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.630859375,18000.0,0.0,0.0,0.4451997280120849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344123601913452,0.934421718120575,-9.377409696753602e-06,0.0,0.000451821135357,0.0,0.0,109.06400299072266,0.0,0.0,0.0,0.5440057516098022,4.0,0.0,1.0
583320,293.0893859863281,297.1499938964844,293.1499938964844,0.1480754911899566,-3140.237548828125,304.1446838378906,0.7790701985359192,0.2209187299013137,0.2000969797372818,293.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4587289690971374,0.050000000745058,0.0495231412351131,293.0195007324219,297.1499938964844,293.1499938964844,0.1214914470911026,-2085.251953125,304.1367492675781,0.7399289011955261,0.1886321008205413,0.1329535543918609,293.1749267578125,297.1499938964844,293.1499938964844,0.3830539584159851,-7010.8671875,304.1693115234375,0.9990000128746032,0.536643385887146,0.4458722174167633,293.1617431640625,297.1499938964844,293.1499938964844,0.0041496017947793,-1558.826416015625,296.64508056640625,0.4587289690971374,0.050000000745058,0.2349164485931396,291.15753173828125,291.1499938964844,256.4114074707031,255.3748016357422,279.1439819335937,293.7778015136719,291.1618347167969,1.0,0.2898997664451599,0.6232171058654785,0.6232171058654785,1.0,1.0,-1.2761890888214111,0.5000747442245483,0.7761143445968628,0.1959691345691681,0.0,0.0,0.7358893752098083,64.6971664428711,56.0,44.36287307739258,-15526.169921875,258.47662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.309326171875,308.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.630859375,18000.0,0.0,0.0,0.4451997280120849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344123601913452,0.934421718120575,-9.377409696753602e-06,0.0,0.000451821135357,0.0,0.0,109.06400299072266,0.0,0.0,0.0,0.5440057516098022,4.0,0.0,1.0
583380,293.0892333984375,297.1499938964844,293.1499938964844,0.1487989723682403,-3151.763671875,304.1452331542969,0.7861080169677734,0.2224878519773483,0.2014355808496475,293.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.4635488092899322,0.050000000745058,0.0494423434138298,293.0287475585937,297.1499938964844,293.1499938964844,0.1224777698516845,-2097.996826171875,304.1395263671875,0.7466097474098206,0.1900747269392013,0.1341449618339538,293.1498413085937,297.1499938964844,293.1499938964844,0.3728317320346832,-6858.6015625,304.17938232421875,0.9990000128746032,0.5410916209220886,0.4371924102306366,293.1585998535156,297.1499938964844,293.1499938964844,0.0041384710930287,-1552.552490234375,296.6729736328125,0.4635488092899322,0.050000000745058,0.2345331907272339,291.1976928710937,291.1499938964844,256.36920166015625,255.33819580078125,279.1344909667969,293.7293395996094,291.2003173828125,1.0,0.2867929637432098,0.6211538314819336,0.6211538314819336,1.0,1.0,-1.2682437896728516,0.495720624923706,0.7725231647491455,0.1931004524230957,0.0,0.0,0.7266095876693726,62.52699661254883,59.0,46.49369812011719,-15469.88671875,250.73062133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4386901855469,308.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18169.78125,18000.0,0.0,0.0,0.4470257461071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920013427734375,0.9200226664543152,-9.248993592336774e-06,0.0,0.0004536742926575,0.0,0.0,105.42002868652344,0.0,0.0,0.0,0.5377659201622009,4.0,0.0,1.0
583440,293.0892333984375,297.1499938964844,293.1499938964844,0.1487989723682403,-3151.763671875,304.1452331542969,0.7861080169677734,0.2224878519773483,0.2014355808496475,293.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.4635488092899322,0.050000000745058,0.0494423434138298,293.0287475585937,297.1499938964844,293.1499938964844,0.1224777698516845,-2097.996826171875,304.1395263671875,0.7466097474098206,0.1900747269392013,0.1341449618339538,293.1498413085937,297.1499938964844,293.1499938964844,0.3728317320346832,-6858.6015625,304.17938232421875,0.9990000128746032,0.5410916209220886,0.4371924102306366,293.1585998535156,297.1499938964844,293.1499938964844,0.0041384710930287,-1552.552490234375,296.6729736328125,0.4635488092899322,0.050000000745058,0.2345331907272339,291.1976928710937,291.1499938964844,256.36920166015625,255.33819580078125,279.1344909667969,293.7293395996094,291.2003173828125,1.0,0.2867929637432098,0.6211538314819336,0.6211538314819336,1.0,1.0,-1.2682437896728516,0.495720624923706,0.7725231647491455,0.1931004524230957,0.0,0.0,0.7266095876693726,62.52699661254883,59.0,46.49369812011719,-15469.88671875,250.73062133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4386901855469,308.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18169.78125,18000.0,0.0,0.0,0.4470257461071014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920013427734375,0.9200226664543152,-9.248993592336774e-06,0.0,0.0004536742926575,0.0,0.0,105.42002868652344,0.0,0.0,0.0,0.5377659201622009,4.0,0.0,1.0
583500,293.0892028808594,297.1499938964844,293.1499938964844,0.1492766141891479,-3159.6796875,304.1452331542969,0.7884723544120789,0.2232623100280761,0.2021113336086273,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.4648506343364715,0.050000000745058,0.0494206398725509,293.03399658203125,297.1499938964844,293.1499938964844,0.1227944940328598,-2102.054931640625,304.140869140625,0.7485326528549194,0.1905742138624191,0.1345038563013076,293.1376037597656,297.1499938964844,293.1499938964844,0.3698793947696686,-6815.81494140625,304.17938232421875,0.9990000128746032,0.5434988141059875,0.4348319470882416,293.1571044921875,297.1499938964844,293.1499938964844,0.0041362093761563,-1551.112548828125,296.6819763183594,0.4648506343364715,0.050000000745058,0.2344302386045456,291.208984375,291.1499938964844,256.3468322753906,255.3188018798828,279.13189697265625,293.7098999023437,291.2106628417969,1.0,0.2859699428081512,0.6200451850891113,0.6200451850891113,1.0,1.0,-1.266501545906067,0.4944365322589874,0.7720650434494019,0.1921357810497284,0.0,0.0,0.7215225696563721,61.95017623901367,59.0,37.20954513549805,-15449.43359375,248.8263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.518798828125,308.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18207.66015625,18000.0,0.0,0.0,0.4475666880607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096916913986206,0.909700870513916,-9.142877388512716e-06,0.0,0.0004542233073152,0.0,0.0,102.7381591796875,0.0,0.0,0.0,0.5332679152488708,4.0,0.0,1.0
583560,293.0892028808594,297.1499938964844,293.1499938964844,0.1498139351606369,-3168.690673828125,304.1451110839844,0.7902514338493347,0.2240340709686279,0.2027919739484787,293.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.465603768825531,0.050000000745058,0.0494078882038593,293.0387878417969,297.1499938964844,293.1499938964844,0.1231377646327018,-2106.5654296875,304.1418762207031,0.749916672706604,0.1911052614450454,0.1348501443862915,293.126708984375,297.1499938964844,293.1499938964844,0.3680044114589691,-6789.50537109375,304.17742919921875,0.9990000128746032,0.5457959175109863,0.4334388673305511,293.1556396484375,297.1499938964844,293.1499938964844,0.0041357432492077,-1550.56494140625,296.68865966796875,0.465603768825531,0.050000000745058,0.2343697398900985,291.2158508300781,291.1499938964844,256.3236389160156,255.29872131347656,279.1305236816406,293.69537353515625,291.2167663574219,1.0,0.2855646312236786,0.6189664006233215,0.6189664006233215,1.0,1.0,-1.2659730911254885,0.4936766624450683,0.7722964286804199,0.1914522647857666,0.0,0.0,0.7164177298545837,61.61843490600586,62.0,26.587520599365234,-15435.9140625,247.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6053161621094,308.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18227.294921875,18000.0,0.0,0.0,0.4478757083415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89864182472229,0.8986508846282959,-9.025977306009736e-06,0.0,0.0004545369010884,0.0,0.0,99.88566589355467,0.0,0.0,0.0,0.5284363627433777,4.0,0.0,1.0
583620,293.08917236328125,297.1499938964844,293.1499938964844,0.1510611921548843,-3189.847900390625,304.1446533203125,0.7923447489738464,0.225576713681221,0.2041707336902618,293.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.4658201038837433,0.050000000745058,0.0494041815400123,293.045654296875,297.1499938964844,293.1499938964844,0.1241607889533042,-2120.478515625,304.1428527832031,0.7517319917678833,0.1925208419561386,0.1357429325580597,293.11041259765625,297.1499938964844,293.1499938964844,0.3670100271701813,-6778.599609375,304.1698608398437,0.9990000128746032,0.5497093200683594,0.4330348074436188,293.1526184082031,297.1499938964844,293.1499938964844,0.0041396343149244,-1551.882568359375,296.69598388671875,0.4658201038837433,0.050000000745058,0.234352171421051,291.21759033203125,291.1499938964844,256.2749938964844,255.25662231445312,279.1302490234375,293.6799011230469,291.217041015625,1.0,0.2858161628246307,0.6169571280479431,0.6169571280479431,1.0,1.0,-1.268187403678894,0.4936028122901916,0.7745846509933472,0.1908736228942871,0.0,0.0,0.7071214318275452,61.55695343017578,65.0,4.692909717559815,-15431.9453125,248.61895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,308.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18225.544921875,18000.0,0.0,0.0,0.4478903114795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767072558403015,0.8767160773277283,-8.789110324869398e-06,0.0,0.0004545517440419,0.0,0.0,94.32498931884766,0.0,0.0,0.0,0.5188546180725098,4.0,0.0,1.0
583680,293.08917236328125,297.1499938964844,293.1499938964844,0.1510611921548843,-3189.847900390625,304.1446533203125,0.7923447489738464,0.225576713681221,0.2041707336902618,293.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179870605469,0.4658201038837433,0.050000000745058,0.0494041815400123,293.045654296875,297.1499938964844,293.1499938964844,0.1241607889533042,-2120.478515625,304.1428527832031,0.7517319917678833,0.1925208419561386,0.1357429325580597,293.11041259765625,297.1499938964844,293.1499938964844,0.3670100271701813,-6778.599609375,304.1698608398437,0.9990000128746032,0.5497093200683594,0.4330348074436188,293.1526184082031,297.1499938964844,293.1499938964844,0.0041396343149244,-1551.882568359375,296.69598388671875,0.4658201038837433,0.050000000745058,0.234352171421051,291.21759033203125,291.1499938964844,256.2749938964844,255.25662231445312,279.1302490234375,293.6799011230469,291.217041015625,1.0,0.2858161628246307,0.6169571280479431,0.6169571280479431,1.0,1.0,-1.268187403678894,0.4936028122901916,0.7745846509933472,0.1908736228942871,0.0,0.0,0.7071214318275452,61.55695343017578,65.0,4.692909717559815,-15431.9453125,248.61895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,308.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18225.544921875,18000.0,0.0,0.0,0.4478903114795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767072558403015,0.8767160773277283,-8.789110324869398e-06,0.0,0.0004545517440419,0.0,0.0,94.32498931884766,0.0,0.0,0.0,0.5188546180725098,4.0,0.0,1.0
583740,293.0891418457031,297.1499938964844,293.1499938964844,0.152509406208992,-3214.603759765625,304.1440124511719,0.7928626537322998,0.2271238267421722,0.2055744230747223,293.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.4646589756011963,0.050000000745058,0.0494238212704658,293.0486145019531,297.1499938964844,293.1499938964844,0.1257939785718917,-2143.040283203125,304.1424865722656,0.7528812289237976,0.1945584863424301,0.1370642632246017,293.10205078125,297.1499938964844,293.1499938964844,0.3690654933452606,-6813.2353515625,304.1597900390625,0.9990000128746032,0.5524251461029053,0.4351827502250671,293.14947509765625,297.1499938964844,293.1499938964844,0.0041492450982332,-1555.9986572265625,296.69708251953125,0.4646589756011963,0.050000000745058,0.2344453334808349,291.2060546875,291.1499938964844,256.2235717773437,255.21212768554688,279.1312255859375,293.678466796875,291.2044677734375,1.0,0.2872375845909118,0.6151270270347595,0.6151270270347595,1.0,1.0,-1.2741706371307373,0.4951986670494079,0.7789719104766846,0.1912015378475189,0.0,0.0,0.7003114223480225,62.144187927246094,68.0,-13.623976707458496,-15463.3828125,252.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,308.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18180.052734375,18000.0,0.0,0.0,0.4472978711128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585678339004517,0.8585764169692993,-8.587679076299537e-06,0.0,0.0004539504880085,0.0,0.0,89.82396697998047,0.0,0.0,0.0,0.5109326839447021,4.0,0.0,1.0
583800,293.0891418457031,297.1499938964844,293.1499938964844,0.152509406208992,-3214.603759765625,304.1440124511719,0.7928626537322998,0.2271238267421722,0.2055744230747223,293.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.4646589756011963,0.050000000745058,0.0494238212704658,293.0486145019531,297.1499938964844,293.1499938964844,0.1257939785718917,-2143.040283203125,304.1424865722656,0.7528812289237976,0.1945584863424301,0.1370642632246017,293.10205078125,297.1499938964844,293.1499938964844,0.3690654933452606,-6813.2353515625,304.1597900390625,0.9990000128746032,0.5524251461029053,0.4351827502250671,293.14947509765625,297.1499938964844,293.1499938964844,0.0041492450982332,-1555.9986572265625,296.69708251953125,0.4646589756011963,0.050000000745058,0.2344453334808349,291.2060546875,291.1499938964844,256.2235717773437,255.21212768554688,279.1312255859375,293.678466796875,291.2044677734375,1.0,0.2872375845909118,0.6151270270347595,0.6151270270347595,1.0,1.0,-1.2741706371307373,0.4951986670494079,0.7789719104766846,0.1912015378475189,0.0,0.0,0.7003114223480225,62.144187927246094,68.0,-13.623976707458496,-15463.3828125,252.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,308.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18180.052734375,18000.0,0.0,0.0,0.4472978711128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585678339004517,0.8585764169692993,-8.587679076299537e-06,0.0,0.0004539504880085,0.0,0.0,89.82396697998047,0.0,0.0,0.0,0.5109326839447021,4.0,0.0,1.0
583860,293.089111328125,297.1499938964844,293.1499938964844,0.1540939956903457,-3241.738037109375,304.14337158203125,0.7921816110610962,0.2286740243434906,0.2069988697767257,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4623643755912781,0.050000000745058,0.0494617186486721,293.04815673828125,297.1499938964844,293.1499938964844,0.1280228197574615,-2173.867919921875,304.1412658691406,0.7537139654159546,0.1972095668315887,0.1388339400291443,293.1011962890625,297.1499938964844,293.1499938964844,0.3734968602657318,-6882.65087890625,304.1491394042969,0.9990000128746032,0.55382239818573,0.4392965734004974,293.146240234375,297.1499938964844,293.1499938964844,0.0041632396169006,-1562.14794921875,296.69482421875,0.4623643755912781,0.050000000745058,0.2346251010894775,291.18621826171875,291.1499938964844,256.16961669921875,255.1654815673828,279.13238525390625,293.68682861328125,291.18408203125,1.0,0.289578378200531,0.6134253740310669,0.6134253740310669,1.0,1.0,-1.283202886581421,0.4981370866298675,0.7850658297538757,0.192245677113533,0.0,0.0,0.6967526078224182,63.240989685058594,71.0,-25.691091537475582,-15531.1005859375,258.03375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,308.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0546875,18000.0,0.0,0.0,0.4463967680931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8469222187995911,0.8469306826591492,-8.451239409623668e-06,0.0,0.0004530359874479,0.0,0.0,86.94709014892578,0.0,0.0,0.0,0.5058190226554871,4.0,0.0,1.0
583920,293.089111328125,297.1499938964844,293.1499938964844,0.1540939956903457,-3241.738037109375,304.14337158203125,0.7921816110610962,0.2286740243434906,0.2069988697767257,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4623643755912781,0.050000000745058,0.0494617186486721,293.04815673828125,297.1499938964844,293.1499938964844,0.1280228197574615,-2173.867919921875,304.1412658691406,0.7537139654159546,0.1972095668315887,0.1388339400291443,293.1011962890625,297.1499938964844,293.1499938964844,0.3734968602657318,-6882.65087890625,304.1491394042969,0.9990000128746032,0.55382239818573,0.4392965734004974,293.146240234375,297.1499938964844,293.1499938964844,0.0041632396169006,-1562.14794921875,296.69482421875,0.4623643755912781,0.050000000745058,0.2346251010894775,291.18621826171875,291.1499938964844,256.16961669921875,255.1654815673828,279.13238525390625,293.68682861328125,291.18408203125,1.0,0.289578378200531,0.6134253740310669,0.6134253740310669,1.0,1.0,-1.283202886581421,0.4981370866298675,0.7850658297538757,0.192245677113533,0.0,0.0,0.6967526078224182,63.240989685058594,71.0,-25.691091537475582,-15531.1005859375,258.03375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,308.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0546875,18000.0,0.0,0.0,0.4463967680931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8469222187995911,0.8469306826591492,-8.451239409623668e-06,0.0,0.0004530359874479,0.0,0.0,86.94709014892578,0.0,0.0,0.0,0.5058190226554871,4.0,0.0,1.0
583980,293.0890808105469,297.1499938964844,293.1499938964844,0.1557526141405105,-3270.09814453125,304.142822265625,0.7905946373939514,0.2302217334508896,0.2084362655878067,293.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4592367708683014,0.050000000745058,0.0495142862200737,293.0450744628906,297.1499938964844,293.1499938964844,0.130770057439804,-2211.723876953125,304.1395874023437,0.7543972134590149,0.2004130631685257,0.1410112082958221,293.1070556640625,297.1499938964844,293.1499938964844,0.3797709345817566,-6978.39404296875,304.1390075683594,0.9990000128746032,0.5538856387138367,0.4449393451213836,293.1429138183594,297.1499938964844,293.1499938964844,0.0041804369539022,-1569.6600341796875,296.691650390625,0.4592367708683014,0.050000000745058,0.2348744571208953,291.1625061035156,291.1499938964844,256.1134338378906,255.1168975830078,279.13348388671875,293.7030944824219,291.16021728515625,1.0,0.2926435768604278,0.6118294596672058,0.6118294596672058,1.0,1.0,-1.294676661491394,0.5021532773971558,0.7925233244895935,0.1938564479351043,0.0,0.0,0.6966509819030762,64.74797058105469,74.0,-31.81060218811035,-15631.544921875,265.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,308.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.251953125,18000.0,0.0,0.0,0.4455074369907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428496718406677,0.842858076095581,-8.391629307880066e-06,0.0,0.0004521333903539,0.0,0.0,85.86286163330078,0.0,0.0,0.0,0.5039678812026978,4.0,0.0,1.0
584040,293.0890808105469,297.1499938964844,293.1499938964844,0.1557526141405105,-3270.09814453125,304.142822265625,0.7905946373939514,0.2302217334508896,0.2084362655878067,293.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4592367708683014,0.050000000745058,0.0495142862200737,293.0450744628906,297.1499938964844,293.1499938964844,0.130770057439804,-2211.723876953125,304.1395874023437,0.7543972134590149,0.2004130631685257,0.1410112082958221,293.1070556640625,297.1499938964844,293.1499938964844,0.3797709345817566,-6978.39404296875,304.1390075683594,0.9990000128746032,0.5538856387138367,0.4449393451213836,293.1429138183594,297.1499938964844,293.1499938964844,0.0041804369539022,-1569.6600341796875,296.691650390625,0.4592367708683014,0.050000000745058,0.2348744571208953,291.1625061035156,291.1499938964844,256.1134338378906,255.1168975830078,279.13348388671875,293.7030944824219,291.16021728515625,1.0,0.2926435768604278,0.6118294596672058,0.6118294596672058,1.0,1.0,-1.294676661491394,0.5021532773971558,0.7925233244895935,0.1938564479351043,0.0,0.0,0.6966509819030762,64.74797058105469,74.0,-31.81060218811035,-15631.544921875,265.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,308.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.251953125,18000.0,0.0,0.0,0.4455074369907379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428496718406677,0.842858076095581,-8.391629307880066e-06,0.0,0.0004521333903539,0.0,0.0,85.86286163330078,0.0,0.0,0.0,0.5039678812026978,4.0,0.0,1.0
584100,293.0890808105469,297.1499938964844,293.1499938964844,0.1565950065851211,-3284.470703125,304.1426086425781,0.7895389199256897,0.2309930622577667,0.2091574221849441,293.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4574586153030395,0.050000000745058,0.0495451651513576,293.042724609375,297.1499938964844,293.1499938964844,0.1323160231113433,-2232.939453125,304.138671875,0.7547202110290527,0.2022039741277694,0.1422388255596161,293.1121826171875,297.1499938964844,293.1499938964844,0.3834626376628876,-7033.99853515625,304.1343078613281,0.9990000128746032,0.5534247756004333,0.4482210576534271,293.1412658691406,297.1499938964844,293.1499938964844,0.0041899546049535,-1573.77197265625,296.6902770996094,0.4574586153030395,0.050000000745058,0.2350209355354309,291.1501770019531,291.1499938964844,256.0845947265625,255.0919647216797,279.134033203125,293.7140197753906,291.1478881835937,1.0,0.2943969666957855,0.6110732555389404,0.6110732555389404,1.0,1.0,-1.301167607307434,0.5044999122619629,0.7966676950454712,0.1948394626379013,0.0,0.0,0.6978776454925537,65.63018035888672,74.0,-33.17737579345703,-15692.2294921875,270.3682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,308.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.4451653957366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437060713768005,0.8437144756317139,-8.39141557662515e-06,0.0,0.0004517862980719,0.0,0.0,85.99274444580078,0.0,0.0,0.0,0.5042898058891296,4.0,0.0,1.0
584160,293.089111328125,297.1499938964844,293.1499938964844,0.1574409306049347,-3298.87890625,304.14239501953125,0.7883448004722595,0.2317623347043991,0.2098792940378189,293.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4555760324001312,0.050000000745058,0.0495786964893341,293.0399169921875,297.1499938964844,293.1499938964844,0.1339678019285202,-2255.53564453125,304.1377258300781,0.7550475597381592,0.2041128426790237,0.1435526758432388,293.1185913085937,297.1499938964844,293.1499938964844,0.3874631524085998,-7093.8115234375,304.1299133300781,0.9990000128746032,0.5526424050331116,0.451757401227951,293.1395874023437,297.1499938964844,293.1499938964844,0.004199989605695,-1578.06884765625,296.689208984375,0.4555760324001312,0.050000000745058,0.235179990530014,291.13787841796875,291.1499938964844,256.0552978515625,255.066635131836,279.1346435546875,293.726806640625,291.1356201171875,1.0,0.2962740659713745,0.6103488802909851,0.6103488802909851,1.0,1.0,-1.3080869913101196,0.5070438981056213,0.8010430932044983,0.1959269344806671,0.0,0.0,0.6999281644821167,66.5866928100586,77.0,-33.75324630737305,-15758.8369140625,275.2768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.7695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.4449406266212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8464490175247192,0.8464574217796326,-8.410712325712666e-06,0.0,0.000451558153145,0.0,0.0,86.56291961669922,0.0,0.0,0.0,0.5054285526275635,4.0,0.0,1.0
584220,293.0891418457031,297.1499938964844,293.1499938964844,0.1591358035802841,-3327.669189453125,304.1421203613281,0.7856396436691284,0.2332983016967773,0.21132493019104,293.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4515979290008545,0.050000000745058,0.0496525987982749,293.0332336425781,297.1499938964844,293.1499938964844,0.1375646889209747,-2304.49169921875,304.1358337402344,0.7557535767555237,0.2082540392875671,0.1464190781116485,293.1348876953125,297.1499938964844,293.1499938964844,0.3962343037128448,-7223.673828125,304.1220092773437,0.9990000128746032,0.5501424670219421,0.4594550132751465,293.1361999511719,297.1499938964844,293.1499938964844,0.0042214933782815,-1587.145263671875,296.6884460449219,0.4515979290008545,0.050000000745058,0.2355305552482605,291.11376953125,291.1499938964844,255.99549865722656,255.0149078369141,279.1359558105469,293.75811767578125,291.11163330078125,1.0,0.3003368079662323,0.6090088486671448,0.6090088486671448,1.0,1.0,-1.3230119943618774,0.5126506090164185,0.8103614449501038,0.1983813196420669,0.0,0.0,0.7063843011856079,68.69170379638672,80.0,-33.39434051513672,-15906.833984375,286.1081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,308.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.623046875,18000.0,0.0,0.0,0.4449662268161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573388457298279,0.8573473691940308,-8.506252015649807e-06,0.0,0.0004515841719694,0.0,0.0,88.99691772460938,0.0,0.0,0.0,0.5100634694099426,4.0,0.0,1.0
584280,293.0891418457031,297.1499938964844,293.1499938964844,0.1591358035802841,-3327.669189453125,304.1421203613281,0.7856396436691284,0.2332983016967773,0.21132493019104,293.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4515979290008545,0.050000000745058,0.0496525987982749,293.0332336425781,297.1499938964844,293.1499938964844,0.1375646889209747,-2304.49169921875,304.1358337402344,0.7557535767555237,0.2082540392875671,0.1464190781116485,293.1348876953125,297.1499938964844,293.1499938964844,0.3962343037128448,-7223.673828125,304.1220092773437,0.9990000128746032,0.5501424670219421,0.4594550132751465,293.1361999511719,297.1499938964844,293.1499938964844,0.0042214933782815,-1587.145263671875,296.6884460449219,0.4515979290008545,0.050000000745058,0.2355305552482605,291.11376953125,291.1499938964844,255.99549865722656,255.0149078369141,279.1359558105469,293.75811767578125,291.11163330078125,1.0,0.3003368079662323,0.6090088486671448,0.6090088486671448,1.0,1.0,-1.3230119943618774,0.5126506090164185,0.8103614449501038,0.1983813196420669,0.0,0.0,0.7063843011856079,68.69170379638672,80.0,-33.39434051513672,-15906.833984375,286.1081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,308.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.623046875,18000.0,0.0,0.0,0.4449662268161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573388457298279,0.8573473691940308,-8.506252015649807e-06,0.0,0.0004515841719694,0.0,0.0,88.99691772460938,0.0,0.0,0.0,0.5100634694099426,4.0,0.0,1.0
584340,293.0843811035156,297.1499938964844,293.1499938964844,0.1613127589225769,-3364.58056640625,304.1410522460937,0.7833295464515686,0.2357872426509857,0.2133096158504486,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4474794268608093,0.050000000745058,0.0497339144349098,293.0307006835937,297.1499938964844,293.1499938964844,0.1410228312015533,-2351.178955078125,304.1348571777344,0.7558521032333374,0.2117424309253692,0.1491314470767974,293.1551513671875,297.1499938964844,293.1499938964844,0.4058141410350799,-7363.869140625,304.11541748046875,0.9990000128746032,0.5464262366294861,0.4677787721157074,293.1326599121094,297.1499938964844,293.1499938964844,0.0042448234744369,-1596.8197021484375,296.6898803710937,0.4474794268608093,0.050000000745058,0.2359162867069244,291.0906677246094,291.1499938964844,255.934310913086,254.96197509765625,279.1354675292969,293.7908935546875,291.088623046875,1.0,0.3047318756580353,0.6075974702835083,0.6075974702835083,1.0,1.0,-1.3392021656036377,0.5187838077545166,0.8204182982444763,0.2010808289051056,0.0,0.0,0.7158588171005249,71.00741577148438,68.0,-32.42759704589844,-16072.576171875,298.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,308.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.3671875,18000.0,0.0,0.0,0.4457994699478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750944137573242,0.8751031160354614,-8.676704055687878e-06,0.0,0.0004524297837633,0.0,0.0,93.17000579833984,0.0,0.0,0.0,0.5177340507507324,4.0,0.0,1.0
584400,293.0843811035156,297.1499938964844,293.1499938964844,0.1613127589225769,-3364.58056640625,304.1410522460937,0.7833295464515686,0.2357872426509857,0.2133096158504486,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4474794268608093,0.050000000745058,0.0497339144349098,293.0307006835937,297.1499938964844,293.1499938964844,0.1410228312015533,-2351.178955078125,304.1348571777344,0.7558521032333374,0.2117424309253692,0.1491314470767974,293.1551513671875,297.1499938964844,293.1499938964844,0.4058141410350799,-7363.869140625,304.11541748046875,0.9990000128746032,0.5464262366294861,0.4677787721157074,293.1326599121094,297.1499938964844,293.1499938964844,0.0042448234744369,-1596.8197021484375,296.6898803710937,0.4474794268608093,0.050000000745058,0.2359162867069244,291.0906677246094,291.1499938964844,255.934310913086,254.96197509765625,279.1354675292969,293.7908935546875,291.088623046875,1.0,0.3047318756580353,0.6075974702835083,0.6075974702835083,1.0,1.0,-1.3392021656036377,0.5187838077545166,0.8204182982444763,0.2010808289051056,0.0,0.0,0.7158588171005249,71.00741577148438,68.0,-32.42759704589844,-16072.576171875,298.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,308.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.3671875,18000.0,0.0,0.0,0.4457994699478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750944137573242,0.8751031160354614,-8.676704055687878e-06,0.0,0.0004524297837633,0.0,0.0,93.17000579833984,0.0,0.0,0.0,0.5177340507507324,4.0,0.0,1.0
