time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584460,293.0817565917969,297.1499938964844,293.1499938964844,0.1635094135999679,-3401.358642578125,304.1404724121094,0.7878531813621521,0.2379981279373169,0.2155065685510635,293.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4489732682704925,0.050000000745058,0.0497037395834922,293.0328674316406,297.1499938964844,293.1499938964844,0.1433859914541244,-2382.59765625,304.1360168457031,0.7605922818183899,0.214330792427063,0.151010125875473,293.1698303222656,297.1499938964844,293.1499938964844,0.4039343297481537,-7329.3330078125,304.13067626953125,0.9990000128746032,0.5432843565940857,0.4647146463394165,293.1291198730469,297.1499938964844,293.1499938964844,0.0042582629248499,-1602.0787353515625,296.699951171875,0.4489732682704925,0.050000000745058,0.2357731312513351,291.0804748535156,291.1499938964844,255.8719940185547,254.9080352783203,279.1286315917969,293.7566833496094,291.0815124511719,1.0,0.303493320941925,0.6050738096237183,0.6050738096237183,1.0,1.0,-1.3402191400527954,0.5177675485610962,0.8224515914916992,0.1997567117214203,0.0,0.0,0.7262242436408997,70.258056640625,56.0,-8.137262344360352,-16141.037109375,296.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,308.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.755859375,18000.0,0.0,0.0,0.4474254548549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979697823524475,0.8979787230491638,-8.913591045711655e-06,0.0,0.0004540799709502,0.0,0.0,98.8567886352539,0.0,0.0,0.0,0.5276879072189331,4.0,0.0,1.0
584520,293.0817565917969,297.1499938964844,293.1499938964844,0.1635094135999679,-3401.358642578125,304.1404724121094,0.7878531813621521,0.2379981279373169,0.2155065685510635,293.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.4489732682704925,0.050000000745058,0.0497037395834922,293.0328674316406,297.1499938964844,293.1499938964844,0.1433859914541244,-2382.59765625,304.1360168457031,0.7605922818183899,0.214330792427063,0.151010125875473,293.1698303222656,297.1499938964844,293.1499938964844,0.4039343297481537,-7329.3330078125,304.13067626953125,0.9990000128746032,0.5432843565940857,0.4647146463394165,293.1291198730469,297.1499938964844,293.1499938964844,0.0042582629248499,-1602.0787353515625,296.699951171875,0.4489732682704925,0.050000000745058,0.2357731312513351,291.0804748535156,291.1499938964844,255.8719940185547,254.9080352783203,279.1286315917969,293.7566833496094,291.0815124511719,1.0,0.303493320941925,0.6050738096237183,0.6050738096237183,1.0,1.0,-1.3402191400527954,0.5177675485610962,0.8224515914916992,0.1997567117214203,0.0,0.0,0.7262242436408997,70.258056640625,56.0,-8.137262344360352,-16141.037109375,296.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,308.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.755859375,18000.0,0.0,0.0,0.4474254548549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979697823524475,0.8979787230491638,-8.913591045711655e-06,0.0,0.0004540799709502,0.0,0.0,98.8567886352539,0.0,0.0,0.0,0.5276879072189331,4.0,0.0,1.0
584580,293.0824279785156,297.1499938964844,293.1499938964844,0.1644499450922012,-3416.14697265625,304.1421203613281,0.7971920371055603,0.2395883351564407,0.2168910056352615,293.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4554936289787292,0.050000000745058,0.0495800077915191,293.0351867675781,297.1499938964844,293.1499938964844,0.1450149267911911,-2403.585205078125,304.1379699707031,0.7704712152481079,0.2168276607990265,0.1526520252227783,293.1630249023437,297.1499938964844,293.1499938964844,0.3908005058765411,-7127.47119140625,304.1592102050781,0.9990000128746032,0.5441088676452637,0.4519123435020447,293.1260070800781,297.1499938964844,293.1499938964844,0.0042567769996821,-1599.787841796875,296.7314758300781,0.4554936289787292,0.050000000745058,0.2351862043142318,291.1076965332031,291.1499938964844,255.8088531494141,254.8533630371093,279.13525390625,293.75030517578125,291.1114807128906,1.0,0.2980761528015136,0.6038298010826111,0.6038298010826111,1.0,1.0,-1.3276361227035522,0.5117258429527283,0.815910279750824,0.1960335075855255,0.0,0.0,0.730378270149231,66.91815948486328,59.0,33.280616760253906,-16078.8427734375,284.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,308.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.9921875,18000.0,0.0,0.0,0.4492878317832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137877821922302,0.9137969017028807,-9.10892958927434e-06,0.0,0.0004559700319077,0.0,0.0,103.16751861572266,0.0,0.0,0.0,0.5346920490264893,4.0,0.0,1.0
584640,293.0824279785156,297.1499938964844,293.1499938964844,0.1644499450922012,-3416.14697265625,304.1421203613281,0.7971920371055603,0.2395883351564407,0.2168910056352615,293.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4554936289787292,0.050000000745058,0.0495800077915191,293.0351867675781,297.1499938964844,293.1499938964844,0.1450149267911911,-2403.585205078125,304.1379699707031,0.7704712152481079,0.2168276607990265,0.1526520252227783,293.1630249023437,297.1499938964844,293.1499938964844,0.3908005058765411,-7127.47119140625,304.1592102050781,0.9990000128746032,0.5441088676452637,0.4519123435020447,293.1260070800781,297.1499938964844,293.1499938964844,0.0042567769996821,-1599.787841796875,296.7314758300781,0.4554936289787292,0.050000000745058,0.2351862043142318,291.1076965332031,291.1499938964844,255.8088531494141,254.8533630371093,279.13525390625,293.75030517578125,291.1114807128906,1.0,0.2980761528015136,0.6038298010826111,0.6038298010826111,1.0,1.0,-1.3276361227035522,0.5117258429527283,0.815910279750824,0.1960335075855255,0.0,0.0,0.730378270149231,66.91815948486328,59.0,33.280616760253906,-16078.8427734375,284.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88690185546875,308.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.9921875,18000.0,0.0,0.0,0.4492878317832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9137877821922302,0.9137969017028807,-9.10892958927434e-06,0.0,0.0004559700319077,0.0,0.0,103.16751861572266,0.0,0.0,0.0,0.5346920490264893,4.0,0.0,1.0
584700,293.0830078125,297.1499938964844,293.1499938964844,0.1647669970989227,-3420.877685546875,304.1429748535156,0.8009583950042725,0.2403334379196167,0.2175271660089492,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4580879211425781,0.050000000745058,0.0495339483022689,293.0359802246094,297.1499938964844,293.1499938964844,0.1457812041044235,-2413.361572265625,304.1387634277344,0.7747541666030884,0.218125119805336,0.1535108089447021,293.1521301269531,297.1499938964844,293.1499938964844,0.3852446377277374,-7043.77978515625,304.16754150390625,0.9990000128746032,0.5460842847824097,0.4470517039299011,293.1242370605469,297.1499938964844,293.1499938964844,0.004256104119122,-1598.2806396484375,296.7523498535156,0.4580879211425781,0.050000000745058,0.2349677234888076,291.1287841796875,291.1499938964844,255.77706909179688,254.8258209228516,279.1387939453125,293.7618713378906,291.1322021484375,1.0,0.2964330613613128,0.6035419702529907,0.6035419702529907,1.0,1.0,-1.323272943496704,0.509759783744812,0.8135131001472473,0.1947518289089203,0.0,0.0,0.7296770811080933,65.67794036865234,59.0,43.24460220336914,-16044.4130859375,279.4319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,308.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17934.345703125,18000.0,0.0,0.0,0.4501204490661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161524176597596,0.9161615967750548,-9.152699931291863e-06,0.0,0.000456815061625,0.0,0.0,103.94198608398438,0.0,0.0,0.0,0.5358003973960876,4.0,0.0,1.0
584760,293.0835876464844,297.1499938964844,293.1499938964844,0.1651782840490341,-3427.35595703125,304.1434936523437,0.8037710785865784,0.2410651743412017,0.2181591093540191,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4598686397075653,0.050000000745058,0.0495032630860805,293.0365600585937,297.1499938964844,293.1499938964844,0.1466723531484604,-2424.922607421875,304.13916015625,0.7782151699066162,0.2194525897502899,0.154403269290924,293.1402587890625,297.1499938964844,293.1499938964844,0.3814176321029663,-6986.92333984375,304.1712341308594,0.9990000128746032,0.5483862161636353,0.4437844753265381,293.12237548828125,297.1499938964844,293.1499938964844,0.0042576198466122,-1597.9884033203125,296.7699890136719,0.4598686397075653,0.050000000745058,0.2348221689462661,291.1431884765625,291.1499938964844,255.7451629638672,254.7981719970703,279.1374816894531,293.759765625,291.14501953125,1.0,0.2952959537506103,0.6028262972831726,0.6028262972831726,1.0,1.0,-1.3209679126739502,0.5084165334701538,0.8125513792037964,0.1937345266342163,0.0,0.0,0.7286397218704224,64.86124420166016,62.0,37.77815628051758,-16018.587890625,276.65289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,308.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.4508774578571319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155658483505248,0.9155750274658204,-9.159689398074988e-06,0.0,0.0004575833154376,0.0,0.0,103.89771270751952,0.0,0.0,0.0,0.5356460213661194,4.0,0.0,1.0
584820,293.0865478515625,297.1499938964844,293.1499938964844,0.1660835146903991,-3442.027587890625,304.1441650390625,0.8072595596313477,0.2421589642763137,0.2192478030920028,293.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4617651700973511,0.050000000745058,0.0494713634252548,293.0375061035156,297.1499938964844,293.1499938964844,0.1487357765436172,-2452.023193359375,304.1393127441406,0.7834354639053345,0.2221345901489257,0.1562457382678985,293.1182556152344,297.1499938964844,293.1499938964844,0.3772809505462646,-6927.513671875,304.1708374023437,0.9990000128746032,0.553102433681488,0.4403631389141083,293.1188049316406,297.1499938964844,293.1499938964844,0.004267896991223,-1601.00830078125,296.7955322265625,0.4617651700973511,0.050000000745058,0.2346708476543426,291.1537780761719,291.1499938964844,255.68121337890625,254.74270629882807,279.131103515625,293.7304992675781,291.1540832519531,1.0,0.2943485081195831,0.6006080508232117,0.6006080508232117,1.0,1.0,-1.3201574087142944,0.5068301558494568,0.8133273124694824,0.1920666098594665,0.0,0.0,0.7272394895553589,64.03529357910156,65.0,17.467260360717773,-15999.7529296875,274.4691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,308.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.619140625,18000.0,0.0,0.0,0.4521850347518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127517342567444,0.912760853767395,-9.135798791248815e-06,0.0,0.0004589103336911,0.0,0.0,103.2101058959961,0.0,0.0,0.0,0.5344948172569275,4.0,0.0,1.0
584880,293.0865478515625,297.1499938964844,293.1499938964844,0.1660835146903991,-3442.027587890625,304.1441650390625,0.8072595596313477,0.2421589642763137,0.2192478030920028,293.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4617651700973511,0.050000000745058,0.0494713634252548,293.0375061035156,297.1499938964844,293.1499938964844,0.1487357765436172,-2452.023193359375,304.1393127441406,0.7834354639053345,0.2221345901489257,0.1562457382678985,293.1182556152344,297.1499938964844,293.1499938964844,0.3772809505462646,-6927.513671875,304.1708374023437,0.9990000128746032,0.553102433681488,0.4403631389141083,293.1188049316406,297.1499938964844,293.1499938964844,0.004267896991223,-1601.00830078125,296.7955322265625,0.4617651700973511,0.050000000745058,0.2346708476543426,291.1537780761719,291.1499938964844,255.68121337890625,254.74270629882807,279.131103515625,293.7304992675781,291.1540832519531,1.0,0.2943485081195831,0.6006080508232117,0.6006080508232117,1.0,1.0,-1.3201574087142944,0.5068301558494568,0.8133273124694824,0.1920666098594665,0.0,0.0,0.7272394895553589,64.03529357910156,65.0,17.467260360717773,-15999.7529296875,274.4691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,308.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.619140625,18000.0,0.0,0.0,0.4521850347518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127517342567444,0.912760853767395,-9.135798791248815e-06,0.0,0.0004589103336911,0.0,0.0,103.2101058959961,0.0,0.0,0.0,0.5344948172569275,4.0,0.0,1.0
584940,293.08953857421875,297.1499938964844,293.1499938964844,0.1668800711631775,-3455.089599609375,304.1447448730469,0.8082535862922668,0.2431524395942688,0.2200579345226287,293.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.461761325597763,0.050000000745058,0.0494714081287384,293.0390319824219,297.1499938964844,293.1499938964844,0.1509147882461547,-2480.728515625,304.1392517089844,0.7865446209907532,0.2246797382831573,0.1580667793750763,293.1025085449219,297.1499938964844,293.1499938964844,0.3768676817417145,-6924.5947265625,304.1644897460937,0.9990000128746032,0.5571161508560181,0.4403698146343231,293.115234375,297.1499938964844,293.1499938964844,0.0042844144627451,-1606.8736572265625,296.8159484863281,0.461761325597763,0.050000000745058,0.2346710711717605,291.1533508300781,291.1499938964844,255.6172637939453,254.68722534179688,279.1292419433594,293.7125549316406,291.1529541015625,1.0,0.294832170009613,0.5984095931053162,0.5984095931053162,1.0,1.0,-1.3233224153518677,0.5068852305412292,0.8164371848106384,0.1912752538919448,0.0,0.0,0.7267443537712097,64.08235168457031,68.0,2.3341481685638428,-16019.4052734375,275.86383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,308.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05859375,18000.0,0.0,0.0,0.4533055424690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108458161354064,0.9108549356460572,-9.11253118829336e-06,0.0,0.0004600475076586,0.0,0.0,102.68748474121094,0.0,0.0,0.0,0.5336575508117676,4.0,0.0,1.0
585000,293.08953857421875,297.1499938964844,293.1499938964844,0.1668800711631775,-3455.089599609375,304.1447448730469,0.8082535862922668,0.2431524395942688,0.2200579345226287,293.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.461761325597763,0.050000000745058,0.0494714081287384,293.0390319824219,297.1499938964844,293.1499938964844,0.1509147882461547,-2480.728515625,304.1392517089844,0.7865446209907532,0.2246797382831573,0.1580667793750763,293.1025085449219,297.1499938964844,293.1499938964844,0.3768676817417145,-6924.5947265625,304.1644897460937,0.9990000128746032,0.5571161508560181,0.4403698146343231,293.115234375,297.1499938964844,293.1499938964844,0.0042844144627451,-1606.8736572265625,296.8159484863281,0.461761325597763,0.050000000745058,0.2346710711717605,291.1533508300781,291.1499938964844,255.6172637939453,254.68722534179688,279.1292419433594,293.7125549316406,291.1529541015625,1.0,0.294832170009613,0.5984095931053162,0.5984095931053162,1.0,1.0,-1.3233224153518677,0.5068852305412292,0.8164371848106384,0.1912752538919448,0.0,0.0,0.7267443537712097,64.08235168457031,68.0,2.3341481685638428,-16019.4052734375,275.86383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,308.6451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.05859375,18000.0,0.0,0.0,0.4533055424690246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108458161354064,0.9108549356460572,-9.11253118829336e-06,0.0,0.0004600475076586,0.0,0.0,102.68748474121094,0.0,0.0,0.0,0.5336575508117676,4.0,0.0,1.0
585060,293.0896911621094,297.1499938964844,293.1499938964844,0.1682032346725464,-3477.1689453125,304.144287109375,0.8082997798919678,0.2446487098932266,0.221340149641037,293.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4603776335716247,0.050000000745058,0.0494945719838142,293.041015625,297.1499938964844,293.1499938964844,0.1530332863330841,-2508.625244140625,304.1393127441406,0.7878780961036682,0.2270862013101577,0.1597482413053512,293.0945129394531,297.1499938964844,293.1499938964844,0.3792465627193451,-6963.1806640625,304.1556701660156,0.9990000128746032,0.5599583983421326,0.4428598880767822,293.1116943359375,297.1499938964844,293.1499938964844,0.0043053720146417,-1614.72998046875,296.8335876464844,0.4603776335716247,0.050000000745058,0.2347809374332428,291.14581298828125,291.1499938964844,255.55360412597656,254.63194274902344,279.1295166015625,293.7073669433594,291.1448669433594,1.0,0.2964351177215576,0.5963670015335083,0.5963670015335083,1.0,1.0,-1.3300272226333618,0.5084916353225708,0.821535587310791,0.1913578957319259,0.0,0.0,0.7277455925941467,64.77226257324219,71.0,-8.795747756958008,-16074.8505859375,280.16851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,308.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.626953125,18000.0,0.0,0.0,0.4543758332729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113747477531432,0.911383867263794,-9.111954568652436e-06,0.0,0.0004611337208189,0.0,0.0,102.77425384521484,0.0,0.0,0.0,0.5338793992996216,4.0,0.0,1.0
585120,293.0896911621094,297.1499938964844,293.1499938964844,0.1682032346725464,-3477.1689453125,304.144287109375,0.8082997798919678,0.2446487098932266,0.221340149641037,293.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4603776335716247,0.050000000745058,0.0494945719838142,293.041015625,297.1499938964844,293.1499938964844,0.1530332863330841,-2508.625244140625,304.1393127441406,0.7878780961036682,0.2270862013101577,0.1597482413053512,293.0945129394531,297.1499938964844,293.1499938964844,0.3792465627193451,-6963.1806640625,304.1556701660156,0.9990000128746032,0.5599583983421326,0.4428598880767822,293.1116943359375,297.1499938964844,293.1499938964844,0.0043053720146417,-1614.72998046875,296.8335876464844,0.4603776335716247,0.050000000745058,0.2347809374332428,291.14581298828125,291.1499938964844,255.55360412597656,254.63194274902344,279.1295166015625,293.7073669433594,291.1448669433594,1.0,0.2964351177215576,0.5963670015335083,0.5963670015335083,1.0,1.0,-1.3300272226333618,0.5084916353225708,0.821535587310791,0.1913578957319259,0.0,0.0,0.7277455925941467,64.77226257324219,71.0,-8.795747756958008,-16074.8505859375,280.16851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595275878906,308.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.626953125,18000.0,0.0,0.0,0.4543758332729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113747477531432,0.911383867263794,-9.111954568652436e-06,0.0,0.0004611337208189,0.0,0.0,102.77425384521484,0.0,0.0,0.0,0.5338793992996216,4.0,0.0,1.0
585180,293.0894470214844,297.1499938964844,293.1499938964844,0.1697777062654495,-3503.48681640625,304.1435546875,0.8073993921279907,0.2462260872125625,0.222802922129631,293.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4579677283763885,0.050000000745058,0.0495359562337398,293.042236328125,297.1499938964844,293.1499938964844,0.1553578078746795,-2539.251708984375,304.13897705078125,0.7882114052772522,0.2296020686626434,0.1615393906831741,293.0939636230469,297.1499938964844,293.1499938964844,0.3838679492473602,-7034.47021484375,304.1460876464844,0.9990000128746032,0.5614905953407288,0.4472731947898865,293.1081848144531,297.1499938964844,293.1499938964844,0.0043299994431436,-1624.202880859375,296.8493347167969,0.4579677283763885,0.050000000745058,0.2349772453308105,291.1328430175781,291.1499938964844,255.4905242919922,254.5771026611328,279.1274108886719,293.69586181640625,291.1314697265625,1.0,0.2989102005958557,0.5940460562705994,0.5940460562705994,1.0,1.0,-1.339515209197998,0.5110771656036377,0.8284380435943604,0.1918932348489761,0.0,0.0,0.7308437824249268,65.96977996826172,74.0,-17.0673770904541,-16163.7841796875,286.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,308.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.513671875,18000.0,0.0,0.0,0.4555619955062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158706068992616,0.9158797860145568,-9.151864105660934e-06,0.0,0.0004623375134542,0.0,0.0,103.88590240478516,0.0,0.0,0.0,0.5358428955078125,4.0,0.0,1.0
585240,293.0894470214844,297.1499938964844,293.1499938964844,0.1697777062654495,-3503.48681640625,304.1435546875,0.8073993921279907,0.2462260872125625,0.222802922129631,293.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4579677283763885,0.050000000745058,0.0495359562337398,293.042236328125,297.1499938964844,293.1499938964844,0.1553578078746795,-2539.251708984375,304.13897705078125,0.7882114052772522,0.2296020686626434,0.1615393906831741,293.0939636230469,297.1499938964844,293.1499938964844,0.3838679492473602,-7034.47021484375,304.1460876464844,0.9990000128746032,0.5614905953407288,0.4472731947898865,293.1081848144531,297.1499938964844,293.1499938964844,0.0043299994431436,-1624.202880859375,296.8493347167969,0.4579677283763885,0.050000000745058,0.2349772453308105,291.1328430175781,291.1499938964844,255.4905242919922,254.5771026611328,279.1274108886719,293.69586181640625,291.1314697265625,1.0,0.2989102005958557,0.5940460562705994,0.5940460562705994,1.0,1.0,-1.339515209197998,0.5110771656036377,0.8284380435943604,0.1918932348489761,0.0,0.0,0.7308437824249268,65.96977996826172,74.0,-17.0673770904541,-16163.7841796875,286.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,308.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.513671875,18000.0,0.0,0.0,0.4555619955062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158706068992616,0.9158797860145568,-9.151864105660934e-06,0.0,0.0004623375134542,0.0,0.0,103.88590240478516,0.0,0.0,0.0,0.5358428955078125,4.0,0.0,1.0
585300,293.0898742675781,297.1499938964844,293.1499938964844,0.1705362647771835,-3516.146240234375,304.14337158203125,0.8064958453178406,0.2469124048948288,0.2234758883714676,293.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4564444422721863,0.050000000745058,0.0495628267526626,293.0431823730469,297.1499938964844,293.1499938964844,0.1565006524324417,-2554.281005859375,304.138916015625,0.7879320383071899,0.2307799309492111,0.1623978912830352,293.09625244140625,297.1499938964844,293.1499938964844,0.386924147605896,-7080.8310546875,304.1412353515625,0.9990000128746032,0.5617479085922241,0.4501154124736786,293.1064453125,297.1499938964844,293.1499938964844,0.0043435804545879,-1629.46875,296.8568115234375,0.4564444422721863,0.050000000745058,0.2351047098636627,291.1249389648437,291.1499938964844,255.4592742919922,254.5499420166016,279.1261291503906,293.68603515625,291.1235046386719,1.0,0.3004070818424225,0.5927553772926331,0.5927553772926331,1.0,1.0,-1.3449501991271973,0.5125584006309509,0.8323917984962463,0.1922210901975631,0.0,0.0,0.7333082556724548,66.7369155883789,74.0,-19.631511688232425,-16218.1962890625,290.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473815917969,308.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.634765625,18000.0,0.0,0.0,0.4562530219554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9199920892715454,0.9200012683868408,-9.191732715407852e-06,0.0,0.0004630387993529,0.0,0.0,104.93875122070312,0.0,0.0,0.0,0.5376517176628113,4.0,0.0,1.0
585360,293.0904846191406,297.1499938964844,293.1499938964844,0.1712521910667419,-3528.071533203125,304.14324951171875,0.8053115010261536,0.247554525732994,0.2240984737873077,293.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4547531008720398,0.050000000745058,0.0495933443307876,293.0442810058594,297.1499938964844,293.1499938964844,0.1576130837202072,-2568.882080078125,304.138916015625,0.7873899340629578,0.231916457414627,0.1632265150547027,293.1002197265625,297.1499938964844,293.1499938964844,0.3903969228267669,-7133.048828125,304.13653564453125,0.9990000128746032,0.5616529583930969,0.4533214271068573,293.10479736328125,297.1499938964844,293.1499938964844,0.0043575158342719,-1634.8641357421875,296.8643493652344,0.4547531008720398,0.050000000745058,0.2352494746446609,291.1169128417969,291.1499938964844,255.42828369140625,254.52297973632807,279.1234130859375,293.6698913574219,291.115478515625,1.0,0.3020491600036621,0.5912390351295471,0.5912390351295471,1.0,1.0,-1.3507508039474487,0.5140584111213684,0.8366923928260803,0.1924993991851806,0.0,0.0,0.7363249063491821,67.60282897949219,77.0,-21.18195533752441,-16278.9677734375,295.30633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83111572265625,308.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8125,18000.0,0.0,0.0,0.4570367634296417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253984093666076,0.925407648086548,-9.246250556316228e-06,0.0,0.0004638342070393,0.0,0.0,106.34812927246094,0.0,0.0,0.0,0.5400315523147583,4.0,0.0,1.0
585420,293.0919189453125,297.1499938964844,293.1499938964844,0.1726384609937667,-3551.132568359375,304.1431884765625,0.8023785352706909,0.2487726807594299,0.2252740710973739,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4510264098644256,0.050000000745058,0.0496632941067218,293.0467834472656,297.1499938964844,293.1499938964844,0.1597791612148285,-2597.250244140625,304.1390075683594,0.7857170104980469,0.2340888231992721,0.1648154407739639,293.1124572753906,297.1499938964844,293.1499938964844,0.3983805775642395,-7251.802734375,304.12774658203125,0.9990000128746032,0.5604421496391296,0.4605849385261535,293.102294921875,297.1499938964844,293.1499938964844,0.0043851910158991,-1645.642333984375,296.8775634765625,0.4510264098644256,0.050000000745058,0.2355812788009643,291.0999755859375,291.1499938964844,255.3671875,254.46978759765625,279.117919921875,293.6177978515625,291.0985412597656,1.0,0.3056822717189789,0.5877200365066528,0.5877200365066528,1.0,1.0,-1.363270282745361,0.517031192779541,0.8462390899658203,0.1928564012050628,0.0,0.0,0.7441280484199524,69.57698822021484,80.0,-22.82657623291016,-16413.81640625,305.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,308.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.193359375,18000.0,0.0,0.0,0.4589461386203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9399398565292358,0.9399492144584656,-9.398612746736036e-06,0.0,0.0004657719691749,0.0,0.0,110.24359130859376,0.0,0.0,0.0,0.5464769005775452,4.0,0.0,1.0
585480,293.0919189453125,297.1499938964844,293.1499938964844,0.1726384609937667,-3551.132568359375,304.1431884765625,0.8023785352706909,0.2487726807594299,0.2252740710973739,293.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4510264098644256,0.050000000745058,0.0496632941067218,293.0467834472656,297.1499938964844,293.1499938964844,0.1597791612148285,-2597.250244140625,304.1390075683594,0.7857170104980469,0.2340888231992721,0.1648154407739639,293.1124572753906,297.1499938964844,293.1499938964844,0.3983805775642395,-7251.802734375,304.12774658203125,0.9990000128746032,0.5604421496391296,0.4605849385261535,293.102294921875,297.1499938964844,293.1499938964844,0.0043851910158991,-1645.642333984375,296.8775634765625,0.4510264098644256,0.050000000745058,0.2355812788009643,291.0999755859375,291.1499938964844,255.3671875,254.46978759765625,279.117919921875,293.6177978515625,291.0985412597656,1.0,0.3056822717189789,0.5877200365066528,0.5877200365066528,1.0,1.0,-1.363270282745361,0.517031192779541,0.8462390899658203,0.1928564012050628,0.0,0.0,0.7441280484199524,69.57698822021484,80.0,-22.82657623291016,-16413.81640625,305.2571716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,308.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.193359375,18000.0,0.0,0.0,0.4589461386203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9399398565292358,0.9399492144584656,-9.398612746736036e-06,0.0,0.0004657719691749,0.0,0.0,110.24359130859376,0.0,0.0,0.0,0.5464769005775452,4.0,0.0,1.0
585540,293.0934143066406,297.1499938964844,293.1499938964844,0.1739625185728073,-3573.0791015625,304.14324951171875,0.7989408373832703,0.2499401271343231,0.2264047861099243,293.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4470187127590179,0.050000000745058,0.0497430749237537,293.0495300292969,297.1499938964844,293.1499938964844,0.1618396788835525,-2624.122802734375,304.13922119140625,0.7834597229957581,0.2361447662115097,0.1663262993097305,293.1297912597656,297.1499938964844,293.1499938964844,0.4074022471904754,-7384.28955078125,304.12017822265625,0.9990000128746032,0.5578896403312683,0.4687317609786987,293.10064697265625,297.1499938964844,293.1499938964844,0.0044126827269792,-1656.249267578125,296.89031982421875,0.4470187127590179,0.050000000745058,0.2359597235918045,291.084716796875,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5714416503906,291.08349609375,1.0,0.309682548046112,0.5842325091362,0.5842325091362,1.0,1.0,-1.3767704963684082,0.520359992980957,0.8564105033874512,0.1933824568986892,0.0,0.0,0.7538749575614929,71.81884002685547,83.0,-21.175273895263672,-16561.046875,316.4283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968078613281,308.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.8046875,18000.0,0.0,0.0,0.4613990783691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959077537059784,0.9590871930122375,-9.60836132435361e-06,0.0,0.0004682613944169,0.0,0.0,115.5779037475586,0.0,0.0,0.0,0.5550193190574646,4.0,0.0,1.0
585600,293.0934143066406,297.1499938964844,293.1499938964844,0.1739625185728073,-3573.0791015625,304.14324951171875,0.7989408373832703,0.2499401271343231,0.2264047861099243,293.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4470187127590179,0.050000000745058,0.0497430749237537,293.0495300292969,297.1499938964844,293.1499938964844,0.1618396788835525,-2624.122802734375,304.13922119140625,0.7834597229957581,0.2361447662115097,0.1663262993097305,293.1297912597656,297.1499938964844,293.1499938964844,0.4074022471904754,-7384.28955078125,304.12017822265625,0.9990000128746032,0.5578896403312683,0.4687317609786987,293.10064697265625,297.1499938964844,293.1499938964844,0.0044126827269792,-1656.249267578125,296.89031982421875,0.4470187127590179,0.050000000745058,0.2359597235918045,291.084716796875,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5714416503906,291.08349609375,1.0,0.309682548046112,0.5842325091362,0.5842325091362,1.0,1.0,-1.3767704963684082,0.520359992980957,0.8564105033874512,0.1933824568986892,0.0,0.0,0.7538749575614929,71.81884002685547,83.0,-21.175273895263672,-16561.046875,316.4283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968078613281,308.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.8046875,18000.0,0.0,0.0,0.4613990783691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959077537059784,0.9590871930122375,-9.60836132435361e-06,0.0,0.0004682613944169,0.0,0.0,115.5779037475586,0.0,0.0,0.0,0.5550193190574646,4.0,0.0,1.0
585660,293.0948791503906,297.1499938964844,293.1499938964844,0.1752400994300842,-3594.188232421875,304.14337158203125,0.7951964139938354,0.2510737776756286,0.2275098860263824,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.4429001808166504,0.050000000745058,0.0498306266963481,293.05242919921875,297.1499938964844,293.1499938964844,0.1638074219226837,-2649.688232421875,304.1395568847656,0.7808153629302979,0.2381056398153305,0.1677727699279785,293.1513061523437,297.1499938964844,293.1499938964844,0.4172021746635437,-7526.595703125,304.11383056640625,0.9990000128746032,0.5540432333946228,0.4775121212005615,293.09942626953125,297.1499938964844,293.1499938964844,0.0044401600025594,-1666.741455078125,296.9034729003906,0.4429001808166504,0.050000000745058,0.2363750487565994,291.0712890625,291.1499938964844,255.2494964599609,254.3671875,279.1167297363281,293.5321960449219,291.0702209472656,1.0,0.3139486610889435,0.5809180736541748,0.5809180736541748,1.0,1.0,-1.390976905822754,0.5240260362625122,0.8669508099555969,0.1941085904836654,0.0,0.0,0.7652944326400757,74.27208709716797,71.0,-18.989974975585938,-16715.7578125,328.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5928039550781,308.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17747.39453125,18000.0,0.0,0.0,0.4644565880298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819074273109436,0.9819173216819764,-9.86830946203554e-06,0.0,0.0004713643866125,0.0,0.0,122.22344207763672,0.0,0.0,0.0,0.5652944445610046,4.0,0.0,1.0
585720,293.0948791503906,297.1499938964844,293.1499938964844,0.1752400994300842,-3594.188232421875,304.14337158203125,0.7951964139938354,0.2510737776756286,0.2275098860263824,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.4429001808166504,0.050000000745058,0.0498306266963481,293.05242919921875,297.1499938964844,293.1499938964844,0.1638074219226837,-2649.688232421875,304.1395568847656,0.7808153629302979,0.2381056398153305,0.1677727699279785,293.1513061523437,297.1499938964844,293.1499938964844,0.4172021746635437,-7526.595703125,304.11383056640625,0.9990000128746032,0.5540432333946228,0.4775121212005615,293.09942626953125,297.1499938964844,293.1499938964844,0.0044401600025594,-1666.741455078125,296.9034729003906,0.4429001808166504,0.050000000745058,0.2363750487565994,291.0712890625,291.1499938964844,255.2494964599609,254.3671875,279.1167297363281,293.5321960449219,291.0702209472656,1.0,0.3139486610889435,0.5809180736541748,0.5809180736541748,1.0,1.0,-1.390976905822754,0.5240260362625122,0.8669508099555969,0.1941085904836654,0.0,0.0,0.7652944326400757,74.27208709716797,71.0,-18.989974975585938,-16715.7578125,328.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5928039550781,308.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17747.39453125,18000.0,0.0,0.0,0.4644565880298614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819074273109436,0.9819173216819764,-9.86830946203554e-06,0.0,0.0004713643866125,0.0,0.0,122.22344207763672,0.0,0.0,0.0,0.5652944445610046,4.0,0.0,1.0
585780,293.0956420898437,297.1499938964844,293.1499938964844,0.1758812665939331,-3604.65234375,304.1436462402344,0.7960711717605591,0.2517648041248321,0.2281184941530227,293.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4430162608623504,0.050000000745058,0.049828041344881,293.05401611328125,297.1499938964844,293.1499938964844,0.1648493558168411,-2663.10400390625,304.1399230957031,0.7822393774986267,0.239272192120552,0.1685811281204223,293.162841796875,297.1499938964844,293.1499938964844,0.4176180064678192,-7528.59033203125,304.1210327148437,0.9990000128746032,0.5517365336418152,0.4772583842277527,293.0987243652344,297.1499938964844,293.1499938964844,0.0044517782516777,-1670.9727783203125,296.9139709472656,0.4430162608623504,0.050000000745058,0.2363627851009369,291.067626953125,291.1499938964844,255.21563720703125,254.337631225586,279.1210021972656,293.5152282714844,291.0682983398437,1.0,0.3136684894561767,0.5794656872749329,0.5794656872749329,1.0,1.0,-1.3923637866973877,0.523545503616333,0.8688182234764099,0.1934032440185547,0.0,0.0,0.7723040580749512,74.23149108886719,71.0,-7.035892009735107,-16758.015625,329.1465148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5264587402344,308.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17731.775390625,18000.0,0.0,0.0,0.4665383696556091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969066381454468,0.996916651725769,-1.0045012459158896e-05,0.0,0.0004734771209768,0.0,0.0,126.76213836669922,0.0,0.0,0.0,0.5720673203468323,4.0,0.0,1.0
585840,293.0960388183594,297.1499938964844,293.1499938964844,0.1761615872383117,-3609.02099609375,304.1440734863281,0.7980180382728577,0.2522342801094055,0.2285109609365463,293.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718688964844,0.4442019164562225,0.050000000745058,0.0498022437095642,293.0549621582031,297.1499938964844,293.1499938964844,0.1654032766819,-2670.075927734375,304.1404113769531,0.7845205664634705,0.2400621622800827,0.1691077649593353,293.16668701171875,297.1499938964844,293.1499938964844,0.415158063173294,-7489.14599609375,304.1299133300781,0.9990000128746032,0.5508567690849304,0.4746887385845184,293.09820556640625,297.1499938964844,293.1499938964844,0.0044559733942151,-1671.98291015625,296.92596435546875,0.4442019164562225,0.050000000745058,0.2362404018640518,291.0739440917969,291.1499938964844,255.1934814453125,254.3182830810547,279.1248474121094,293.5080871582031,291.0760803222656,1.0,0.312564343214035,0.5787663459777832,0.5787663459777832,1.0,1.0,-1.390207052230835,0.5221362113952637,0.8680708408355713,0.192432016134262,0.0,0.0,0.7757136225700378,73.54197692871094,59.0,8.566150665283203,-16762.541015625,326.53155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4884338378906,308.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17747.17578125,18000.0,0.0,0.0,0.4679475724697113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061486959457395,1.0061588287353516,-1.0160911187995223e-05,0.0,0.0004749073123093,0.0,0.0,129.67098999023438,0.0,0.0,0.0,0.5762312412261963,4.0,0.0,1.0
585900,293.09649658203125,297.1499938964844,293.1499938964844,0.1763845235109329,-3612.243408203125,304.1447448730469,0.8016979098320007,0.2528280019760132,0.2289887517690658,293.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.4467259049415588,0.050000000745058,0.0497490130364894,293.0559387207031,297.1499938964844,293.1499938964844,0.1659837514162063,-2677.2294921875,304.1410827636719,0.7886162996292114,0.2410736083984375,0.1697636246681213,293.16632080078125,297.1499938964844,293.1499938964844,0.4096091687679291,-7403.3876953125,304.1436767578125,0.9990000128746032,0.5507063269615173,0.4693412184715271,293.09747314453125,297.1499938964844,293.1499938964844,0.0044578495435416,-1671.5911865234375,296.9456787109375,0.4467259049415588,0.050000000745058,0.235987901687622,291.089599609375,291.1499938964844,255.16629028320312,254.29454040527344,279.130126953125,293.5030212402344,291.0929870605469,1.0,0.3102604448795318,0.578167736530304,0.578167736530304,1.0,1.0,-1.3847843408584597,0.5194334983825684,0.8653508424758911,0.1908250898122787,0.0,0.0,0.7782058715820312,72.10308837890625,59.0,28.633281707763672,-16741.919921875,320.6832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45318603515625,308.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17799.08203125,18000.0,0.0,0.0,0.469661146402359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150446891784668,1.0150549411773682,-1.0281836694048252e-05,0.0,0.0004766463534906,0.0,0.0,132.5931396484375,0.0,0.0,0.0,0.5802755951881409,4.0,0.0,1.0
585960,293.0968933105469,297.1499938964844,293.1499938964844,0.1764959543943405,-3613.52099609375,304.1455078125,0.806659460067749,0.2534286379814148,0.2294541746377945,293.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4503768384456634,0.050000000745058,0.0496757626533508,293.0566711425781,297.1499938964844,293.1499938964844,0.166476622223854,-2683.161865234375,304.1418151855469,0.7940250635147095,0.242119625210762,0.1704258173704147,293.1600341796875,297.1499938964844,293.1499938964844,0.4016200602054596,-7281.8515625,304.15936279296875,0.9990000128746032,0.5517325401306152,0.4618798792362213,293.09649658203125,297.1499938964844,293.1499938964844,0.0044571389444172,-1669.8900146484375,296.9696655273437,0.4503768384456634,0.050000000745058,0.2356404215097427,291.1116943359375,291.1499938964844,255.13970947265625,254.27130126953125,279.1356201171875,293.50201416015625,291.1161499023437,1.0,0.3070479929447174,0.5778618454933167,0.5778618454933167,1.0,1.0,-1.376678466796875,0.5158246159553528,0.860853910446167,0.1888514906167984,0.0,0.0,0.7785722613334656,70.11276245117188,62.0,47.34439086914063,-16694.373046875,312.3926086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,308.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.193359375,18000.0,0.0,0.0,0.4712440371513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202819108963013,1.0202922821044922,-1.0363327419327106e-05,0.0,0.0004782527976203,0.0,0.0,134.426025390625,0.0,0.0,0.0,0.5826823115348816,4.0,0.0,1.0
586020,293.0977783203125,297.1499938964844,293.1499938964844,0.1767584085464477,-3616.8408203125,304.14654541015625,0.8125396370887756,0.2545949816703796,0.2304360121488571,293.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4545181393623352,0.050000000745058,0.0495974868535995,293.0577392578125,297.1499938964844,293.1499938964844,0.1675720512866974,-2696.52734375,304.1426696777344,0.8011530041694641,0.244265004992485,0.171852096915245,293.1380615234375,297.1499938964844,293.1499938964844,0.3918553590774536,-7136.19677734375,304.1719665527344,0.9990000128746032,0.555923581123352,0.4537698328495025,293.0938720703125,297.1499938964844,293.1499938964844,0.0044618346728384,-1668.70458984375,297.0203857421875,0.4545181393623352,0.050000000745058,0.2352691143751144,291.156982421875,291.1499938964844,255.0884704589844,254.2265014648437,279.1404113769531,293.5058288574219,291.1598815917969,1.0,0.3041951358318329,0.5771850347518921,0.5771850347518921,1.0,1.0,-1.3692868947982788,0.5123018622398376,0.8569850325584412,0.1866916716098785,0.0,0.0,0.7743867039680481,68.00472259521484,65.0,52.961029052734375,-16642.083984375,304.2267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45556640625,308.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.40234375,18000.0,0.0,0.0,0.4738863110542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188465118408203,1.0188570022583008,-1.0382236723671667e-05,0.0,0.0004809343663509,0.0,0.0,134.30320739746094,0.0,0.0,0.0,0.5821498036384583,4.0,0.0,1.0
586080,293.0977783203125,297.1499938964844,293.1499938964844,0.1767584085464477,-3616.8408203125,304.14654541015625,0.8125396370887756,0.2545949816703796,0.2304360121488571,293.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4545181393623352,0.050000000745058,0.0495974868535995,293.0577392578125,297.1499938964844,293.1499938964844,0.1675720512866974,-2696.52734375,304.1426696777344,0.8011530041694641,0.244265004992485,0.171852096915245,293.1380615234375,297.1499938964844,293.1499938964844,0.3918553590774536,-7136.19677734375,304.1719665527344,0.9990000128746032,0.555923581123352,0.4537698328495025,293.0938720703125,297.1499938964844,293.1499938964844,0.0044618346728384,-1668.70458984375,297.0203857421875,0.4545181393623352,0.050000000745058,0.2352691143751144,291.156982421875,291.1499938964844,255.0884704589844,254.2265014648437,279.1404113769531,293.5058288574219,291.1598815917969,1.0,0.3041951358318329,0.5771850347518921,0.5771850347518921,1.0,1.0,-1.3692868947982788,0.5123018622398376,0.8569850325584412,0.1866916716098785,0.0,0.0,0.7743867039680481,68.00472259521484,65.0,52.961029052734375,-16642.083984375,304.2267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45556640625,308.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.40234375,18000.0,0.0,0.0,0.4738863110542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0188465118408203,1.0188570022583008,-1.0382236723671667e-05,0.0,0.0004809343663509,0.0,0.0,134.30320739746094,0.0,0.0,0.0,0.5821498036384583,4.0,0.0,1.0
586140,293.0987243652344,297.1499938964844,293.1499938964844,0.1773484796285629,-3626.05419921875,304.1466979980469,0.8156318664550781,0.2557253241539001,0.2314246594905853,293.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4563166201114654,0.050000000745058,0.0495649203658103,293.05859375,297.1499938964844,293.1499938964844,0.1690391898155212,-2715.06201171875,304.1426696777344,0.805595338344574,0.2464302331209182,0.1733365803956985,293.1164855957031,297.1499938964844,293.1499938964844,0.3872543573379516,-7070.12060546875,304.1720886230469,0.9990000128746032,0.560605525970459,0.4503542184829712,293.09051513671875,297.1499938964844,293.1499938964844,0.0044772531837224,-1672.6224365234375,297.0618896484375,0.4563166201114654,0.050000000745058,0.235114648938179,291.180419921875,291.1499938964844,255.04005432128903,254.18411254882807,279.1410522460937,293.5074462890625,291.18170166015625,1.0,0.3031891286373138,0.5763490200042725,0.5763490200042725,1.0,1.0,-1.3679287433624268,0.5111607909202576,0.8567679524421692,0.1857625991106033,0.0,0.0,0.768566370010376,67.15611267089844,68.0,33.95580291748047,-16623.396484375,301.66192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52203369140625,308.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.57421875,18000.0,0.0,0.0,0.4758771657943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090211629867554,1.0090314149856567,-1.027847065415699e-05,0.0,0.0004829548124689,0.0,0.0,131.32861328125,0.0,0.0,0.0,0.577777087688446,4.0,0.0,1.0
586200,293.0987243652344,297.1499938964844,293.1499938964844,0.1773484796285629,-3626.05419921875,304.1466979980469,0.8156318664550781,0.2557253241539001,0.2314246594905853,293.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4563166201114654,0.050000000745058,0.0495649203658103,293.05859375,297.1499938964844,293.1499938964844,0.1690391898155212,-2715.06201171875,304.1426696777344,0.805595338344574,0.2464302331209182,0.1733365803956985,293.1164855957031,297.1499938964844,293.1499938964844,0.3872543573379516,-7070.12060546875,304.1720886230469,0.9990000128746032,0.560605525970459,0.4503542184829712,293.09051513671875,297.1499938964844,293.1499938964844,0.0044772531837224,-1672.6224365234375,297.0618896484375,0.4563166201114654,0.050000000745058,0.235114648938179,291.180419921875,291.1499938964844,255.04005432128903,254.18411254882807,279.1410522460937,293.5074462890625,291.18170166015625,1.0,0.3031891286373138,0.5763490200042725,0.5763490200042725,1.0,1.0,-1.3679287433624268,0.5111607909202576,0.8567679524421692,0.1857625991106033,0.0,0.0,0.768566370010376,67.15611267089844,68.0,33.95580291748047,-16623.396484375,301.66192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52203369140625,308.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18111.57421875,18000.0,0.0,0.0,0.4758771657943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0090211629867554,1.0090314149856567,-1.027847065415699e-05,0.0,0.0004829548124689,0.0,0.0,131.32861328125,0.0,0.0,0.0,0.577777087688446,4.0,0.0,1.0
