time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586260,293.0997009277344,297.1499938964844,293.1499938964844,0.1781887710094452,-3639.710693359375,304.1463928222656,0.8167784214019775,0.2568243443965912,0.2324153035879135,293.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4563527107238769,0.050000000745058,0.0495642572641372,293.0595397949219,297.1499938964844,293.1499938964844,0.1707501113414764,-2736.95458984375,304.1422424316406,0.807968020439148,0.24855338037014,0.1748252213001251,293.1007995605469,297.1499938964844,293.1499938964844,0.3864946365356445,-7062.19140625,304.1658935546875,0.9990000128746032,0.564651608467102,0.4502861201763153,293.0867919921875,297.1499938964844,293.1499938964844,0.0045007448643445,-1680.3612060546875,297.0965576171875,0.4563527107238769,0.050000000745058,0.2351115047931671,291.18731689453125,291.1499938964844,254.99473571777344,254.14439392089844,279.1391296386719,293.50054931640625,291.18731689453125,1.0,0.3036229312419891,0.5751810073852539,0.5751810073852539,1.0,1.0,-1.3708168268203735,0.511540412902832,0.8592764139175415,0.1855173259973526,0.0,0.0,0.7629644274711609,67.1860122680664,71.0,12.534743309020996,-16638.31640625,302.9858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6129150390625,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.416015625,18000.0,0.0,0.0,0.4773010909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969449639320374,0.9969550967216492,-1.0135403499589302e-05,0.0,0.0004843999340664,0.0,0.0,127.58663177490234,0.0,0.0,0.0,0.572340726852417,4.0,0.0,1.0
586320,293.0997009277344,297.1499938964844,293.1499938964844,0.1781887710094452,-3639.710693359375,304.1463928222656,0.8167784214019775,0.2568243443965912,0.2324153035879135,293.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4563527107238769,0.050000000745058,0.0495642572641372,293.0595397949219,297.1499938964844,293.1499938964844,0.1707501113414764,-2736.95458984375,304.1422424316406,0.807968020439148,0.24855338037014,0.1748252213001251,293.1007995605469,297.1499938964844,293.1499938964844,0.3864946365356445,-7062.19140625,304.1658935546875,0.9990000128746032,0.564651608467102,0.4502861201763153,293.0867919921875,297.1499938964844,293.1499938964844,0.0045007448643445,-1680.3612060546875,297.0965576171875,0.4563527107238769,0.050000000745058,0.2351115047931671,291.18731689453125,291.1499938964844,254.99473571777344,254.14439392089844,279.1391296386719,293.50054931640625,291.18731689453125,1.0,0.3036229312419891,0.5751810073852539,0.5751810073852539,1.0,1.0,-1.3708168268203735,0.511540412902832,0.8592764139175415,0.1855173259973526,0.0,0.0,0.7629644274711609,67.1860122680664,71.0,12.534743309020996,-16638.31640625,302.9858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6129150390625,308.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.416015625,18000.0,0.0,0.0,0.4773010909557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969449639320374,0.9969550967216492,-1.0135403499589302e-05,0.0,0.0004843999340664,0.0,0.0,127.58663177490234,0.0,0.0,0.0,0.572340726852417,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.179217129945755,-3656.664306640625,304.1458740234375,0.8164226412773132,0.2578905820846557,0.2334003746509552,293.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4550166130065918,0.050000000745058,0.0495883263647556,293.0607604980469,297.1499938964844,293.1499938964844,0.1726128309965133,-2760.914794921875,304.1417236328125,0.8086945414543152,0.2505977749824524,0.1762821525335312,293.0928039550781,297.1499938964844,293.1499938964844,0.3888197243213653,-7100.06884765625,304.1566772460937,0.9990000128746032,0.5675344467163086,0.4528164267539978,293.0830383300781,297.1499938964844,293.1499938964844,0.0045303087681531,-1690.9671630859375,297.125732421875,0.4550166130065918,0.050000000745058,0.2352256774902343,291.1817626953125,291.1499938964844,254.95278930664065,254.10757446289065,279.1361999511719,293.48406982421875,291.1808776855469,1.0,0.305166482925415,0.5736550092697144,0.5736550092697144,1.0,1.0,-1.3769502639770508,0.5129932165145874,0.8639569878578186,0.1857111603021621,0.0,0.0,0.7590004205703735,67.89667510986328,74.0,-4.859508037567139,-16685.263671875,307.3265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076721191406,308.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.2421875,18000.0,0.0,0.0,0.4783083796501159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865763187408448,0.986586332321167,-1.0005272997659633e-05,0.0,0.0004854221770074,0.0,0.0,124.35883331298828,0.0,0.0,0.0,0.5676537752151489,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.179217129945755,-3656.664306640625,304.1458740234375,0.8164226412773132,0.2578905820846557,0.2334003746509552,293.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.4550166130065918,0.050000000745058,0.0495883263647556,293.0607604980469,297.1499938964844,293.1499938964844,0.1726128309965133,-2760.914794921875,304.1417236328125,0.8086945414543152,0.2505977749824524,0.1762821525335312,293.0928039550781,297.1499938964844,293.1499938964844,0.3888197243213653,-7100.06884765625,304.1566772460937,0.9990000128746032,0.5675344467163086,0.4528164267539978,293.0830383300781,297.1499938964844,293.1499938964844,0.0045303087681531,-1690.9671630859375,297.125732421875,0.4550166130065918,0.050000000745058,0.2352256774902343,291.1817626953125,291.1499938964844,254.95278930664065,254.10757446289065,279.1361999511719,293.48406982421875,291.1808776855469,1.0,0.305166482925415,0.5736550092697144,0.5736550092697144,1.0,1.0,-1.3769502639770508,0.5129932165145874,0.8639569878578186,0.1857111603021621,0.0,0.0,0.7590004205703735,67.89667510986328,74.0,-4.859508037567139,-16685.263671875,307.3265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076721191406,308.6663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.2421875,18000.0,0.0,0.0,0.4783083796501159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9865763187408448,0.986586332321167,-1.0005272997659633e-05,0.0,0.0004854221770074,0.0,0.0,124.35883331298828,0.0,0.0,0.0,0.5676537752151489,4.0,0.0,1.0
586500,293.10125732421875,297.1499938964844,293.1499938964844,0.1797771602869033,-3665.93310546875,304.1455993652344,0.8157954216003418,0.2584108710289001,0.2338886857032776,293.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.4539491832256317,0.050000000745058,0.0496078953146934,293.0614929199219,297.1499938964844,293.1499938964844,0.173573300242424,-2773.281982421875,304.1414794921875,0.8085646033287048,0.2515863180160522,0.1769932210445404,293.0917358398437,297.1499938964844,293.1499938964844,0.3909200727939605,-7132.68115234375,304.15167236328125,0.9990000128746032,0.5684702396392822,0.4548625946044922,293.08123779296875,297.1499938964844,293.1499938964844,0.004546707496047,-1697.0181884765625,297.138916015625,0.4539491832256317,0.050000000745058,0.2353184819221496,291.1758728027344,291.1499938964844,254.93316650390625,254.09034729003903,279.134765625,293.4731140136719,291.1746826171875,1.0,0.3062704503536224,0.5727842450141907,0.5727842450141907,1.0,1.0,-1.3809806108474731,0.5140320062637329,0.8669486045837402,0.1859342753887176,0.0,0.0,0.7578625679016113,68.459228515625,74.0,-11.27622413635254,-16719.701171875,310.4210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75103759765625,308.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.849609375,18000.0,0.0,0.0,0.4787145853042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9828394651412964,0.982849419116974,-9.955744644685184e-06,0.0,0.0004858344327658,0.0,0.0,123.18379974365234,0.0,0.0,0.0,0.5659568905830383,4.0,0.0,1.0
586560,293.101806640625,297.1499938964844,293.1499938964844,0.1803559064865112,-3675.51806640625,304.1453552246094,0.8149183988571167,0.258922278881073,0.2343732118606567,293.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4526695907115936,0.050000000745058,0.0496317557990551,293.0622863769531,297.1499938964844,293.1499938964844,0.1745415031909942,-2785.7451171875,304.1412658691406,0.8081591725349426,0.252552717924118,0.177691712975502,293.092529296875,297.1499938964844,293.1499938964844,0.3935464918613434,-7172.83544921875,304.1466064453125,0.9990000128746032,0.5690526962280273,0.4573452174663543,293.0795593261719,297.1499938964844,293.1499938964844,0.0045639085583388,-1703.4261474609375,297.15142822265625,0.4526695907115936,0.050000000745058,0.2354316711425781,291.1686096191406,291.1499938964844,254.9144897460937,254.07394409179688,279.13348388671875,293.4609680175781,291.1672668457031,1.0,0.3075597584247589,0.5718626976013184,0.5718626976013184,1.0,1.0,-1.385545015335083,0.5152477622032166,0.8702971935272217,0.1862323433160781,0.0,0.0,0.7573453187942505,69.13980865478516,77.0,-16.173067092895508,-16760.67578125,314.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893371582031,308.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.541015625,18000.0,0.0,0.0,0.4790895879268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9803195595741272,0.98032945394516,-9.919980584527366e-06,0.0,0.0004862150235567,0.0,0.0,122.3739776611328,0.0,0.0,0.0,0.5648053884506226,4.0,0.0,1.0
586620,293.1029052734375,297.1499938964844,293.1499938964844,0.1815413981676101,-3695.142578125,304.1449279785156,0.8125450611114502,0.2599181532859802,0.2353285998106002,293.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4496227502822876,0.050000000745058,0.049690444022417,293.0639953613281,297.1499938964844,293.1499938964844,0.1764780580997467,-2810.639404296875,304.1409606933594,0.8066643476486206,0.2544246315956116,0.1790528446435928,293.0992736816406,297.1499938964844,293.1499938964844,0.4001120030879974,-7271.619140625,304.1368103027344,0.9990000128746032,0.5691546201705933,0.4633945822715759,293.07647705078125,297.1499938964844,293.1499938964844,0.0046000815927982,-1716.9866943359375,297.17535400390625,0.4496227502822876,0.050000000745058,0.2357100695371627,291.15185546875,291.1499938964844,254.8801422119141,254.0437164306641,279.1317138671875,293.4352111816406,291.1503295898437,1.0,0.3105986714363098,0.5699368119239807,0.5699368119239807,1.0,1.0,-1.395991563796997,0.5181401968002319,0.8778513669967651,0.1870411187410354,0.0,0.0,0.7582027316093445,70.80226135253906,80.0,-22.13052749633789,-16859.349609375,322.6700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,308.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.4798481166362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792373180389404,0.9792472124099731,-9.894310096569823e-06,0.0,0.0004869848489761,0.0,0.0,121.93558502197266,0.0,0.0,0.0,0.5642809271812439,4.0,0.0,1.0
586680,293.1029052734375,297.1499938964844,293.1499938964844,0.1815413981676101,-3695.142578125,304.1449279785156,0.8125450611114502,0.2599181532859802,0.2353285998106002,293.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4496227502822876,0.050000000745058,0.049690444022417,293.0639953613281,297.1499938964844,293.1499938964844,0.1764780580997467,-2810.639404296875,304.1409606933594,0.8066643476486206,0.2544246315956116,0.1790528446435928,293.0992736816406,297.1499938964844,293.1499938964844,0.4001120030879974,-7271.619140625,304.1368103027344,0.9990000128746032,0.5691546201705933,0.4633945822715759,293.07647705078125,297.1499938964844,293.1499938964844,0.0046000815927982,-1716.9866943359375,297.17535400390625,0.4496227502822876,0.050000000745058,0.2357100695371627,291.15185546875,291.1499938964844,254.8801422119141,254.0437164306641,279.1317138671875,293.4352111816406,291.1503295898437,1.0,0.3105986714363098,0.5699368119239807,0.5699368119239807,1.0,1.0,-1.395991563796997,0.5181401968002319,0.8778513669967651,0.1870411187410354,0.0,0.0,0.7582027316093445,70.80226135253906,80.0,-22.13052749633789,-16859.349609375,322.6700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,308.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.970703125,18000.0,0.0,0.0,0.4798481166362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792373180389404,0.9792472124099731,-9.894310096569823e-06,0.0,0.0004869848489761,0.0,0.0,121.93558502197266,0.0,0.0,0.0,0.5642809271812439,4.0,0.0,1.0
586740,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446533203125,0.8095112442970276,0.0,0.236262634396553,293.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.4461293816566467,0.0,0.0497612506151199,293.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.8044491410255432,0.0,0.1803718954324722,293.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1279602050781,0.9990000128746032,0.0,0.4705888330936432,293.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1986999511719,0.4461293816566467,0.0,0.2360459417104721,291.1339111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.1310729980469,293.41021728515625,291.13238525390625,0.0,0.0,0.5680031776428223,0.5680031776428223,1.0,1.0,-1.4078201055526731,0.5215661525726318,0.8862538933753967,0.1881285458803177,0.0,0.0,0.0,72.79718017578125,60.0,-24.41110610961914,-16975.837890625,332.8380126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.541015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983562469482422,0.9835724234580994,-9.93264802673366e-06,0.0,0.0,0.0,0.0,123.11929321289062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446533203125,0.8095112442970276,0.0,0.236262634396553,293.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.4461293816566467,0.0,0.0497612506151199,293.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.8044491410255432,0.0,0.1803718954324722,293.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1279602050781,0.9990000128746032,0.0,0.4705888330936432,293.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1986999511719,0.4461293816566467,0.0,0.2360459417104721,291.1339111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.1310729980469,293.41021728515625,291.13238525390625,0.0,0.0,0.5680031776428223,0.5680031776428223,1.0,1.0,-1.4078201055526731,0.5215661525726318,0.8862538933753967,0.1881285458803177,0.0,0.0,0.0,72.79718017578125,60.0,-24.41110610961914,-16975.837890625,332.8380126953125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86895751953125,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.541015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983562469482422,0.9835724234580994,-9.93264802673366e-06,0.0,0.0,0.0,0.0,123.11929321289062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0009543749620206,293.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0002788062556646,292.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0007301528821699,292.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,0.0020641591399908,292.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,0.0013225368456915,291.17205810546875,294.1499938964844,254.8247985839844,253.99490356445312,272.6846618652344,279.2466125488281,291.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006421469617635,2.033381285571068e-08,0.0064214491285383,-0.0469852276146411,0.0,0.0,0.0,-0.0417522825300693,60.0,-334.52349853515625,-0.0,-2.8105660021537915e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.868266890876895e-18,-7.869497735628375e-18,1.2310770931035981e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0009543749620206,293.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0002788062556646,292.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0007301528821699,292.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,0.0020641591399908,292.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82763671875,0.0,0.0,0.0013225368456915,291.17205810546875,294.1499938964844,254.8247985839844,253.99490356445312,272.6846618652344,279.2466125488281,291.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006421469617635,2.033381285571068e-08,0.0064214491285383,-0.0469852276146411,0.0,0.0,0.0,-0.0417522825300693,60.0,-334.52349853515625,-0.0,-2.8105660021537915e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.868266890876895e-18,-7.869497735628375e-18,1.2310770931035981e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0001286744518438,293.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001138405568781,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663452148437,0.0,0.0,9.971838153433056e-05,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569641113281,0.0,0.0,0.0001670869096415,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016357421875,0.0,0.0,0.0005400105728767,291.17236328125,294.1499938964844,254.81417846679688,253.98550415039065,272.2775573730469,271.4035339355469,291.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593263527378,1.771278590467773e-08,0.0012593085411936,-0.0452622100710868,0.0,0.0,0.0,-0.0143943931907415,60.0,-169.49627685546875,-0.0,-1.081212346321081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.900938437156897e-21,-7.396587645138086e-21,4.956493089553843e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.0001030937346513,293.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001085005424101,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,8.018301014089957e-05,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,0.0001086505799321,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7834777832031,0.0,0.0,0.0005146798794157,291.1724853515625,294.1499938964844,254.8048095703125,253.9772186279297,272.1000061035156,266.04315185546875,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981860104948,1.7297381305070303e-08,0.0010981687810271,-0.0443339981138706,0.0,0.0,0.0,-0.0133899450302124,60.0,-79.80968475341797,-0.0,-8.223016578767783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.579126064354728e-21,-6.971194667054919e-21,2.3920688046485838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,0.0001027285688905,293.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001081762748071,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.546875,0.0,0.0,7.989998994162306e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,0.0001081782174878,292.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657165527344,0.0,0.0,0.0005131416837684,291.172607421875,294.1499938964844,254.7966461181641,253.97000122070312,271.9313659667969,262.4720764160156,291.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946325492113,1.6930084001387513e-08,0.0010946155525743,-0.0433746501803398,0.0,0.0,0.0,-0.0132057694718241,60.0,-46.24987030029297,-0.0,-8.16948571014109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570094932276268e-21,-6.980212066642741e-21,2.4101169324180815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072937011719,0.0,0.0,0.000102417609014,293.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001078486166079,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53759765625,0.0,0.0,7.965812983456999e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.0001078510904335,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7481384277344,0.0,0.0,0.0005115873645991,291.1726989746094,294.1499938964844,254.78965759277344,253.9638061523437,271.7647705078125,260.0791931152344,291.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.654226977620965e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-34.063899993896484,-0.0,-8.12007812101001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570128455709296e-21,-6.980176523725795e-21,2.4100480680165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001017510221572,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.000107146675873,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,7.913967419881374e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001071491860784,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0005082577117718,291.17291259765625,294.1499938964844,254.7789764404297,253.95431518554688,271.43780517578125,257.3641967773437,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.924165725708008,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5701324946771306e-21,-6.98017006137726e-21,2.410037566700129e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001017510221572,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.000107146675873,291.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,7.913967419881374e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001071491860784,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0005082577117718,291.17291259765625,294.1499938964844,254.7789764404297,253.95431518554688,271.43780517578125,257.3641967773437,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.924165725708008,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5701324946771306e-21,-6.98017006137726e-21,2.410037566700129e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001010371051961,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001063949312083,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,7.858440949348733e-05,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,0.000106397390482,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794738769531,0.0,0.0,0.0005046917358413,291.1731262207031,294.1499938964844,254.7723999023437,253.94842529296875,271.119140625,256.0884094238281,291.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95894241333008,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001010371051961,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001063949312083,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,7.858440949348733e-05,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.824951171875,0.0,0.0,0.000106397390482,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794738769531,0.0,0.0,0.0005046917358413,291.1731262207031,294.1499938964844,254.7723999023437,253.94842529296875,271.119140625,256.0884094238281,291.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95894241333008,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546813964844,0.0,0.0,0.0001002914650598,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001056097680702,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,7.8004457463976e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.0001056121764122,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462097167969,0.0,0.0,0.0005009672604501,291.1732788085937,294.1499938964844,254.76954650878903,253.94583129882807,270.8087158203125,255.4678497314453,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66077041625977,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546813964844,0.0,0.0,0.0001002914650598,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001056097680702,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,7.8004457463976e-05,290.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.0001056121764122,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6462097167969,0.0,0.0,0.0005009672604501,291.1732788085937,294.1499938964844,254.76954650878903,253.94583129882807,270.8087158203125,255.4678497314453,291.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66077041625977,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,9.95303489617072e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.000104808321339,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,7.741247827652842e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001048106787493,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,0.0004971655434928,291.1734313964844,294.1499938964844,254.77003479003903,253.9461669921875,270.50640869140625,255.15516662597656,291.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.4406795501709,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,9.95303489617072e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.000104808321339,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4665222167969,0.0,0.0,7.741247827652842e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001048106787493,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,0.0004971655434928,291.1734313964844,294.1499938964844,254.77003479003903,253.9461669921875,270.50640869140625,255.15516662597656,291.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.4406795501709,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,9.914894326357172e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001044067030306,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,7.711583748459816e-05,290.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.000104409038613,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975036621094,0.0,0.0,0.0004952604649588,291.1734924316406,294.1499938964844,254.7714233398437,253.9473419189453,270.3582763671875,255.0613555908203,291.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.33373260498047,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212951660156,0.0,0.0,9.876945841824636e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001040071074385,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496459960937,0.0,0.0,7.68206809880212e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.000104009421193,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816345214844,0.0,0.0,0.0004933649324811,291.1735534667969,294.1499938964844,254.7735137939453,253.9491424560547,270.21209716796875,254.9933013916016,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.226789474487305,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,9.802295971894635e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001032210493576,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,7.624006684636697e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,0.0001032233049045,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55029296875,0.0,0.0,0.0004896362079307,291.17364501953125,294.1499938964844,254.77960205078125,253.95440673828125,269.925537109375,254.9072723388672,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.013425827026367,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,9.802295971894635e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001032210493576,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,7.624006684636697e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,0.0001032233049045,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55029296875,0.0,0.0,0.0004896362079307,291.17364501953125,294.1499938964844,254.77960205078125,253.95440673828125,269.925537109375,254.9072723388672,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.013425827026367,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,9.73038622760214e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001024638404487,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,7.56807712605223e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001024660523398,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51959228515625,0.0,0.0,0.000486044329591,291.1737060546875,294.1499938964844,254.7879180908203,253.961654663086,269.64654541015625,254.86151123046875,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.803369522094727,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,9.73038622760214e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001024638404487,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,7.56807712605223e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001024660523398,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.51959228515625,0.0,0.0,0.000486044329591,291.1737060546875,294.1499938964844,254.7879180908203,253.961654663086,269.64654541015625,254.86151123046875,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.803369522094727,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,9.662860247772188e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0001017527974909,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,7.51555708120577e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,0.0001017549657262,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0004826714575756,291.1737060546875,294.1499938964844,254.798095703125,253.9705352783203,269.374755859375,254.8379669189453,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60077667236328,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,9.662860247772188e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0001017527974909,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,7.51555708120577e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,0.0001017549657262,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0004826714575756,291.1737060546875,294.1499938964844,254.798095703125,253.9705352783203,269.374755859375,254.8379669189453,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60077667236328,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,9.601161582395434e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001011031126836,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851928710937,0.0,0.0,7.467569230357185e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681579589844,0.0,0.0,0.0001011052445392,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599304199219,0.0,0.0,0.0004795896238647,291.1737060546875,294.1499938964844,254.8097686767578,253.98074340820312,269.10992431640625,254.8271484375,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41015815734864,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583068847656,0.0,0.0,9.601161582395434e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001011031126836,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851928710937,0.0,0.0,7.467569230357185e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681579589844,0.0,0.0,0.0001011052445392,292.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599304199219,0.0,0.0,0.0004795896238647,291.1737060546875,294.1499938964844,254.8097686767578,253.98074340820312,269.10992431640625,254.8271484375,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41015815734864,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,9.57281154114753e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001008045946946,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774719238281,0.0,0.0,7.445519440807402e-05,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,0.0001008067047223,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.44537353515625,0.0,0.0,0.0004781735769938,291.1736755371094,294.1499938964844,254.8160552978516,253.9862365722656,268.9800109863281,254.8248291015625,291.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.320486068725582,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34326171875,0.0,0.0,9.546235378365964e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001005247395369,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36981201171875,0.0,0.0,7.424848445225507e-05,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0001005268350127,292.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.430908203125,0.0,0.0,0.000476846093079,291.17364501953125,294.1499938964844,254.8225555419922,253.991928100586,268.8517150878906,254.823974609375,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.235031127929688,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
