time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588420,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290405273437,0.0,0.0,9.500401938566938e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001000421252683,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,7.389200618490577e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,0.0001000441770884,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.403564453125,0.0,0.0,0.0004745567566715,291.1735534667969,294.1499938964844,254.8355255126953,254.0032653808593,268.61016845703125,254.82534790039065,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303622151511035e-09,0.0010123050305992,-0.0181860793381929,0.0,0.0,0.0,-0.008433542214334,60.0,-25.08384323120117,-0.0,-6.986945777498478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,9.498557483311744e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001000226984615,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546447753906,0.0,0.0,7.38776579964906e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75311279296875,0.0,0.0,0.0001000247575575,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4023742675781,0.0,0.0,0.0004744646430481,291.1735534667969,294.1499938964844,254.83609008789065,254.0037841796875,268.5997314453125,254.8254852294922,290.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.07764434814453,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,9.458196291234344e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.959770977729931e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397216796875,0.0,0.0,7.356374408118427e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,9.959973249351606e-05,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,0.00047244867892,291.17340087890625,294.1499938964844,254.8500061035156,254.0159606933593,268.3536682128906,254.8300170898437,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.939022064208984,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138122558594,0.0,0.0,9.458196291234344e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.959770977729931e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397216796875,0.0,0.0,7.356374408118427e-05,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,9.959973249351606e-05,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,0.00047244867892,291.17340087890625,294.1499938964844,254.8500061035156,254.0159606933593,268.3536682128906,254.8300170898437,290.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.939022064208984,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,9.424910240340978e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.924721234710888e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,7.33048509573564e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384338378906,0.0,0.0,9.924920595949516e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0004707860643975,291.1732177734375,294.1499938964844,254.8639068603516,254.0281524658203,268.1131896972656,254.83648681640625,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.819278717041016,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,9.424910240340978e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.924721234710888e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,7.33048509573564e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384338378906,0.0,0.0,9.924920595949516e-05,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0004707860643975,291.1732177734375,294.1499938964844,254.8639068603516,254.0281524658203,268.1131896972656,254.83648681640625,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.819278717041016,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,9.398218389833346e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.89661639323458e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,7.30972460587509e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,9.896812116494402e-05,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0004694528761319,291.1729736328125,294.1499938964844,254.87744140625,254.0400238037109,267.8779602050781,254.84423828125,290.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71772766113281,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,9.398218389833346e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.89661639323458e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,7.30972460587509e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,9.896812116494402e-05,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,0.0004694528761319,291.1729736328125,294.1499938964844,254.87744140625,254.0400238037109,267.8779602050781,254.84423828125,290.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71772766113281,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,9.387153113493696e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.884965402306987e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30328369140625,0.0,0.0,7.301118603209034e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,9.885159670375288e-05,292.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004689001943916,291.1728515625,294.1499938964844,254.8839569091797,254.0457458496093,267.7622375488281,254.8484344482422,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.67342758178711,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,9.377494279760867e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.874795068753885e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961120605469,0.0,0.0,7.293606176972389e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,9.87498788163066e-05,292.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,0.0004684177692979,291.17266845703125,294.1499938964844,254.8902282714844,254.0512542724609,267.6477355957031,254.852783203125,290.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.63319206237793,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572937011719,0.0,0.0,9.362036507809536e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.858519479166716e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,7.281583384610713e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71697998046875,0.0,0.0,9.858710109256208e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,0.0004676457319874,291.1723327636719,294.1499938964844,254.9019012451172,254.0615234375,267.4222106933594,254.8617706298828,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56412696838379,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572937011719,0.0,0.0,9.362036507809536e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.858519479166716e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,7.281583384610713e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71697998046875,0.0,0.0,9.858710109256208e-05,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,0.0004676457319874,291.1723327636719,294.1499938964844,254.9019012451172,254.0615234375,267.4222106933594,254.8617706298828,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.56412696838379,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,9.351086191600189e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.846990724327044e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,7.27306614862755e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,9.847178444033489e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0004670988419093,291.1719055175781,294.1499938964844,254.91207885742188,254.0704803466797,267.2012023925781,254.8708648681641,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.50893211364746,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,9.351086191600189e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.846990724327044e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,7.27306614862755e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099609375,0.0,0.0,9.847178444033489e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0004670988419093,291.1719055175781,294.1499938964844,254.91207885742188,254.0704803466797,267.2012023925781,254.8708648681641,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.50893211364746,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,9.343300916953012e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.838794358074664e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,7.267011096701026e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,9.838979894993828e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,0.0004667100438382,291.17144775390625,294.1499938964844,254.9203948974609,254.0778350830078,266.9844665527344,254.8798065185547,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.465177536010746,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,9.343300916953012e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.838794358074664e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,7.267011096701026e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,9.838979894993828e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,0.0004667100438382,291.17144775390625,294.1499938964844,254.9203948974609,254.0778350830078,266.9844665527344,254.8798065185547,290.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.465177536010746,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,9.3373229901772e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.832501382334158e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,7.262361759785563e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,9.832684008870274e-05,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,0.0004664115258492,291.1708984375,294.1499938964844,254.92648315429688,254.08322143554688,266.7718505859375,254.88824462890625,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.429424285888672,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,9.3373229901772e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.832501382334158e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,7.262361759785563e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,9.832684008870274e-05,292.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,0.0004664115258492,291.1708984375,294.1499938964844,254.92648315429688,254.08322143554688,266.7718505859375,254.88824462890625,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.429424285888672,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,9.334777132607996e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.829820919549093e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333679199219,0.0,0.0,7.260381244122982e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,9.830002818489449e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0004662844003178,291.1706237792969,294.1499938964844,254.92857360839844,254.0850982666016,266.6670227050781,254.89219665527344,290.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.41374588012696,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.203125,0.0,0.0,9.332467016065492e-05,292.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.827389294514433e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265625,0.0,0.0,7.25858481018804e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,9.827569738263264e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627197265625,0.0,0.0,0.0004661690327338,291.1703186035156,294.1499938964844,254.92996215820312,254.0863494873047,266.56317138671875,254.89588928222656,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.39927864074707,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,9.32850962271914e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.823223808780313e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130432128906,0.0,0.0,7.255506352521479e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,9.82340206974186e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0004659714468289,291.1696472167969,294.1499938964844,254.93045043945312,254.0868682861328,266.3583068847656,254.9023895263672,290.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37371063232422,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,9.32850962271914e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.823223808780313e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130432128906,0.0,0.0,7.255506352521479e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,9.82340206974186e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0004659714468289,291.1696472167969,294.1499938964844,254.93045043945312,254.0868682861328,266.3583068847656,254.9023895263672,290.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.37371063232422,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.325503197032958e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.820059494813904e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,7.25316785974428e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,9.820235572988167e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0004658213583752,291.1688842773437,294.1499938964844,254.92759704589844,254.08447265625,266.1571044921875,254.9073944091797,290.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35274124145508,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.325503197032958e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.820059494813904e-05,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996154785156,0.0,0.0,7.25316785974428e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,9.820235572988167e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0004658213583752,291.1688842773437,294.1499938964844,254.92759704589844,254.08447265625,266.1571044921875,254.9073944091797,290.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.35274124145508,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,9.323638369096444e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.81809789664112e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,7.251717761391774e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,9.8182717920281e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0004657282843254,291.1680603027344,294.1499938964844,254.9210205078125,254.07882690429688,265.9594116210937,254.9105529785156,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.3369083404541,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,9.323638369096444e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.81809789664112e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1863098144531,0.0,0.0,7.251717761391774e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,9.8182717920281e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0004657282843254,291.1680603027344,294.1499938964844,254.9210205078125,254.07882690429688,265.9594116210937,254.9105529785156,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.3369083404541,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.323158883489668e-05,292.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.81759512796998e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,7.251345232361928e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617126464844,0.0,0.0,9.817766840569676e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,0.0004657044482883,291.16717529296875,294.1499938964844,254.91033935546875,254.0695953369141,265.7650756835937,254.91151428222656,290.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.32701301574707,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.323158883489668e-05,292.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.81759512796998e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,7.251345232361928e-05,290.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617126464844,0.0,0.0,9.817766840569676e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,0.0004657044482883,291.16717529296875,294.1499938964844,254.91033935546875,254.0695953369141,265.7650756835937,254.91151428222656,290.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.32701301574707,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443786621094,0.0,0.0,9.323516133008523e-05,292.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.817972022574396e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,7.25162317394279e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,9.818142279982568e-05,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0004657223180402,291.16668701171875,294.1499938964844,254.90335083007807,254.06353759765625,265.66912841796875,254.9110412597656,290.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.32456588745117,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379699707031,0.0,0.0,9.3243143055588e-05,292.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.818813850870356e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600036621094,0.0,0.0,7.252243813127279e-05,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,9.818983380682766e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,0.0004657622484955,291.16619873046875,294.1499938964844,254.89520263671875,254.05645751953125,265.5739440917969,254.909896850586,290.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.323938369750977,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,9.327352745458484e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.822015272220597e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,7.254607044160366e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,9.822182619245724e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004659141122829,291.1651306152344,294.1499938964844,254.8751983642578,254.03909301757807,265.38580322265625,254.9052734375,290.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.328590393066406,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,9.327352745458484e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.822015272220597e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,7.254607044160366e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,9.822182619245724e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004659141122829,291.1651306152344,294.1499938964844,254.8751983642578,254.03909301757807,265.38580322265625,254.9052734375,290.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352926552295,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.328590393066406,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,9.332446643384174e-05,292.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.827380563365296e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,7.258568803081289e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.641357421875,0.0,0.0,9.827545727603136e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0004661686252802,291.1640014648437,294.1499938964844,254.8500061035156,254.01715087890625,265.20050048828125,254.8972320556641,290.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098561020841325e-09,0.000994399539195,-0.0127013931050896,0.0,0.0,0.0,-0.0073955631814897,60.0,-24.34172248840332,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,9.332446643384174e-05,292.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.827380563365296e-05,291.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,7.258568803081289e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.641357421875,0.0,0.0,9.827545727603136e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0004661686252802,291.1640014648437,294.1499938964844,254.8500061035156,254.01715087890625,265.20050048828125,254.8972320556641,290.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098561020841325e-09,0.000994399539195,-0.0127013931050896,0.0,0.0,0.0,-0.0073955631814897,60.0,-24.34172248840332,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,9.339255484519526e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.834551747189836e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,7.263864245032892e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.834715456236154e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,0.0004665087908506,291.16278076171875,294.1499938964844,254.8212280273437,253.9920349121093,265.01788330078125,254.8853912353516,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36322593688965,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,9.339255484519526e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.834551747189836e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211853027344,0.0,0.0,7.263864245032892e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.834715456236154e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687194824219,0.0,0.0,0.0004665087908506,291.16278076171875,294.1499938964844,254.8212280273437,253.9920349121093,265.01788330078125,254.8853912353516,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.36322593688965,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,9.347061859443784e-05,292.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.842774306889623e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,7.269936759257689e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,9.842935833148658e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0004668988403864,291.1614685058594,294.1499938964844,254.79087829589844,253.9654235839844,264.8377990722656,254.86990356445312,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.38971328735352,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,9.347061859443784e-05,292.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.842774306889623e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,7.269936759257689e-05,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,9.842935833148658e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0004668988403864,291.1614685058594,294.1499938964844,254.79087829589844,253.9654235839844,264.8377990722656,254.86990356445312,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.38971328735352,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08123779296875,0.0,0.0,9.35135394684039e-05,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.847294859355316e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,7.273274968611076e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.847455658018588e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0004671132774092,291.1607971191406,294.1499938964844,254.775146484375,253.9515838623047,264.74871826171875,254.86085510253903,290.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.404470443725582,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
