time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07501220703125,0.0,0.0,9.355902147945017e-05,292.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.852085349848494e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,7.276812539203092e-05,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,9.852244693320245e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,0.0004673404910136,291.1600952148437,294.1499938964844,254.75906372070312,253.9374084472656,264.66021728515625,254.8509826660156,290.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.4201602935791,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626220703125,0.0,0.0,9.365752339363098e-05,292.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.862459410214797e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,7.284473394975066e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.862617298495024e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89947509765625,0.0,0.0,0.0004678326076827,291.1585998535156,294.1499938964844,254.7258758544922,253.9081115722656,264.4850158691406,254.82891845703125,290.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.45426177978516,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0626220703125,0.0,0.0,9.365752339363098e-05,292.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.862459410214797e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,7.284473394975066e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,9.862617298495024e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89947509765625,0.0,0.0,0.0004678326076827,291.1585998535156,294.1499938964844,254.7258758544922,253.9081115722656,264.4850158691406,254.82891845703125,290.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.45426177978516,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,9.37656732276082e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.87384919426404e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,7.292885129572824e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.874005627352744e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0004683728911913,291.1570129394531,294.1499938964844,254.69143676757807,253.87762451171875,264.3121337890625,254.8038787841797,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49190139770508,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,9.37656732276082e-05,292.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.87384919426404e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,7.292885129572824e-05,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075744628906,0.0,0.0,9.874005627352744e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0004683728911913,291.1570129394531,294.1499938964844,254.69143676757807,253.87762451171875,264.3121337890625,254.8038787841797,290.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.49190139770508,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,9.388277976540849e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.886182670015842e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,7.301993173314258e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,9.886336920317262e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,0.0004689579363912,291.15533447265625,294.1499938964844,254.65586853027344,253.84605407714844,264.1414489746094,254.776107788086,290.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.53284454345703,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,9.388277976540849e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.886182670015842e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,7.301993173314258e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,9.886336920317262e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,0.0004689579363912,291.15533447265625,294.1499938964844,254.65586853027344,253.84605407714844,264.1414489746094,254.776107788086,290.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.53284454345703,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,9.400796261616053e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.899366705212742e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,7.311729859793559e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,9.89951950032264e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0004695833195,291.153564453125,294.1499938964844,254.6192779541016,253.81349182128903,263.97296142578125,254.7457733154297,290.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57681655883789,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,9.400796261616053e-05,292.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.899366705212742e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,7.311729859793559e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,9.89951950032264e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0004695833195,291.153564453125,294.1499938964844,254.6192779541016,253.81349182128903,263.97296142578125,254.7457733154297,290.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.57681655883789,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,9.40732570597902e-05,292.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.906243212753908e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03924560546875,0.0,0.0,7.316808478208259e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,9.906394552672282e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206787109375,0.0,0.0,0.0004699095152318,291.15264892578125,294.1499938964844,254.60061645507807,253.796875,263.8895263671875,254.72970581054688,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.5998592376709,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,9.4140152214095e-05,292.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.91328779491596e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,7.3220107879024e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,9.913438407238571e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096008300781,0.0,0.0,0.0004702436854131,291.1517028808594,294.1499938964844,254.58175659179688,253.78005981445312,263.8066101074219,254.7130889892578,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.623519897460938,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.427808254258709e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.927814244292676e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,7.332739187404513e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,9.927963401423769e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.000470932747703,291.1497497558594,294.1499938964844,254.5434417724609,253.745849609375,263.6423034667969,254.67832946777344,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.67250061035156,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,9.427808254258709e-05,292.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.927814244292676e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,7.332739187404513e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,9.927963401423769e-05,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.000470932747703,291.1497497558594,294.1499938964844,254.5434417724609,253.745849609375,263.6423034667969,254.67832946777344,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.67250061035156,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.442041482543571e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.942803444573656e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,7.343808829318732e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,9.942951146513224e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,0.0004716437833849,291.1476745605469,294.1499938964844,254.50442504882807,253.7109832763672,263.4799499511719,254.6416931152344,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72342109680176,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.442041482543571e-05,292.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.942803444573656e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,7.343808829318732e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,9.942951146513224e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,0.0004716437833849,291.1476745605469,294.1499938964844,254.50442504882807,253.7109832763672,263.4799499511719,254.6416931152344,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72342109680176,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773254394531,0.0,0.0,9.456566476728769e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.958100417861716e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,7.355106936302036e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,9.95824666460976e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74383544921875,0.0,0.0,0.0004723694291897,291.1455078125,294.1499938964844,254.4648284912109,253.6755523681641,263.319580078125,254.60340881347656,290.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77581596374512,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773254394531,0.0,0.0,9.456566476728769e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.958100417861716e-05,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,7.355106936302036e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,9.95824666460976e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74383544921875,0.0,0.0,0.0004723694291897,291.1455078125,294.1499938964844,254.4648284912109,253.6755523681641,263.319580078125,254.60340881347656,290.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.77581596374512,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.4712340796832e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.973547275876626e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.366514910245314e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.973692067433149e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,0.0004731021472252,291.1432189941406,294.1499938964844,254.4247589111328,253.6396484375,263.1611022949219,254.563720703125,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.8292179107666,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,9.4712340796832e-05,292.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.973547275876626e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.366514910245314e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.973692067433149e-05,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,0.0004731021472252,291.1432189941406,294.1499938964844,254.4247589111328,253.6396484375,263.1611022949219,254.563720703125,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.8292179107666,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,9.478573338128626e-05,292.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.981276525650172e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,7.372222898993641e-05,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.556396484375,0.0,0.0,9.981419862015171e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0004734687972813,291.1420288085937,294.1499938964844,254.4045867919922,253.6215667724609,263.08258056640625,254.5434112548828,290.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.85615539550781,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,9.48589076870121e-05,292.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.988983219955117e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,7.377914880635217e-05,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,9.989125828724356e-05,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0004738343413919,291.1408386230469,294.1499938964844,254.38433837890625,253.6033935546875,263.0045471191406,254.52284240722656,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.883161544799805,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,9.500388841843233e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001000425108941,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,7.389190432149917e-05,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0001000439224299,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,0.0004745585902128,291.13836669921875,294.1499938964844,254.3436584472656,253.56689453125,262.84979248046875,254.4810485839844,290.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.937158584594727,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,9.500388841843233e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001000425108941,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,7.389190432149917e-05,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0001000439224299,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,0.0004745585902128,291.13836669921875,294.1499938964844,254.3436584472656,253.56689453125,262.84979248046875,254.4810485839844,290.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.937158584594727,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,9.514584962744266e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001001920172711,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,7.400232425425202e-05,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,0.000100193414255,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,0.0004752677923534,291.1357727050781,294.1499938964844,254.30284118652344,253.5302581787109,262.69683837890625,254.4385681152344,290.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.990758895874023,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,9.514584962744266e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001001920172711,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472045898437,0.0,0.0,7.400232425425202e-05,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,0.000100193414255,291.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,0.0004752677923534,291.1357727050781,294.1499938964844,254.30284118652344,253.5302581787109,262.69683837890625,254.4385681152344,290.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.990758895874023,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,9.528348891763017e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001003369688987,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,7.41093754186295e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,0.0001003383513307,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0004759553994517,291.133056640625,294.1499938964844,254.2620086669922,253.4935607910156,262.54571533203125,254.39556884765625,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04352188110352,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,9.528348891763017e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001003369688987,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,7.41093754186295e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,0.0001003383513307,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0004759553994517,291.133056640625,294.1499938964844,254.2620086669922,253.4935607910156,262.54571533203125,254.39556884765625,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.04352188110352,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,9.541561303194612e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001004761143121,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,7.421213376801461e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250549316406,0.0,0.0,0.0001004774821922,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0004766154452227,291.1302490234375,294.1499938964844,254.2212677001953,253.4569396972656,262.3963317871094,254.3523101806641,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.095033645629883,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,9.541561303194612e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001004761143121,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,7.421213376801461e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250549316406,0.0,0.0,0.0001004774821922,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0004766154452227,291.1302490234375,294.1499938964844,254.2212677001953,253.4569396972656,262.3963317871094,254.3523101806641,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.095033645629883,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,9.547927766107024e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001005431622616,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,7.426165393553674e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001005445228656,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0004769334918819,291.1287841796875,294.1499938964844,254.20095825195312,253.43869018554688,262.32232666015625,254.33062744140625,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.12018585205078,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,9.55411815084517e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001006083621177,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,7.430980622302741e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001006097154458,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5952453613281,0.0,0.0,0.0004772427491843,291.1273193359375,294.1499938964844,254.1807098388672,253.4205017089844,262.2487487792969,254.30894470214844,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.144895553588867,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,9.56593212322332e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001007327809929,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,7.440168701577932e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,0.0001007341124932,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0004778329457622,291.124267578125,294.1499938964844,254.1404571533203,253.3843231201172,262.1029357910156,254.2656707763672,290.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185565769672,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.19279861450196,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,9.56593212322332e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001007327809929,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988647460937,0.0,0.0,7.440168701577932e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,0.0001007341124932,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,0.0004778329457622,291.124267578125,294.1499938964844,254.1404571533203,253.3843231201172,262.1029357910156,254.2656707763672,290.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185565769672,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.19279861450196,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,9.576933371135964e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.000100848636066,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,7.448725227732211e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001008499530144,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.553955078125,0.0,0.0,0.0004783825133927,291.1211242675781,294.1499938964844,254.10064697265625,253.34852600097656,261.9587707519531,254.2226409912109,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23853302001953,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701477050781,0.0,0.0,9.576933371135964e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.000100848636066,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,7.448725227732211e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,0.0001008499530144,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.553955078125,0.0,0.0,0.0004783825133927,291.1211242675781,294.1499938964844,254.10064697265625,253.34852600097656,261.9587707519531,254.2226409912109,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23853302001953,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,9.587064414517954e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001009553379844,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,7.456605089828372e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001009566403809,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,0.0004788886581081,291.1178894042969,294.1499938964844,254.06134033203125,253.313217163086,261.8163146972656,254.1800079345703,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.281702041625977,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,9.587064414517954e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001009553379844,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,7.456605089828372e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001009566403809,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334777832031,0.0,0.0,0.0004788886581081,291.1178894042969,294.1499938964844,254.06134033203125,253.313217163086,261.8163146972656,254.1800079345703,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.281702041625977,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,9.59628596319817e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001010524647426,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,7.463777728844434e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001010537525871,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131225585937,0.0,0.0,0.0004793493717443,291.114501953125,294.1499938964844,254.022705078125,253.27850341796875,261.6756286621094,254.137924194336,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32213020324707,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,9.59628596319817e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001010524647426,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,7.463777728844434e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001010537525871,291.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131225585937,0.0,0.0,0.0004793493717443,291.114501953125,294.1499938964844,254.022705078125,253.27850341796875,261.6756286621094,254.137924194336,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.32213020324707,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
