time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,9.600544581189752e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001010973064694,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,7.46708974475041e-05,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001010985870379,291.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030212402344,0.0,0.0,0.0004795621207449,291.11279296875,294.1499938964844,254.003646850586,253.2613983154297,261.60595703125,254.1171417236328,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548916241579718e-09,0.0010229517938569,-0.0214474350214004,0.0,0.0,0.0,-0.0090508786961436,60.0,-25.34120178222656,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,9.604572551324964e-05,292.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001011397325783,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,7.470222772099078e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,0.0001011410058708,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.0004797633446287,291.11102294921875,294.1499938964844,253.9848022460937,253.2444763183593,261.5367431640625,254.09654235839844,290.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.359601974487305,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,9.611907444195822e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001012169886962,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,7.475927850464359e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001012182474369,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0004801298200618,291.107421875,294.1499938964844,253.94776916503903,253.2112579345703,261.3995056152344,254.05593872070312,290.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39413833618164,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,9.611907444195822e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001012169886962,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,7.475927850464359e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,0.0001012182474369,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0004801298200618,291.107421875,294.1499938964844,253.94776916503903,253.2112579345703,261.3995056152344,254.05593872070312,290.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39413833618164,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,9.618284093448892e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.000101284145785,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.480887143174186e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001012853899737,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0004804483614861,291.1037292480469,294.1499938964844,253.9117126464844,253.178955078125,261.2640380859375,254.0162506103516,290.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.425487518310547,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,9.618284093448892e-05,292.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.000101284145785,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.480887143174186e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001012853899737,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,0.0004804483614861,291.1037292480469,294.1499938964844,253.9117126464844,253.178955078125,261.2640380859375,254.0162506103516,290.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.425487518310547,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,9.623698861105368e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001013411820167,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,7.485098467441276e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0001013424116536,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0004807189397979,291.0998840332031,294.1499938964844,253.8767547607422,253.1476593017578,261.1302795410156,253.97756958007807,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45358657836914,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,9.623698861105368e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001013411820167,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,7.485098467441276e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0001013424116536,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0004807189397979,291.0998840332031,294.1499938964844,253.8767547607422,253.1476593017578,261.1302795410156,253.97756958007807,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.45358657836914,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,9.62815320235677e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001013880973914,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,7.488562550861388e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,0.0001013893052004,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0004809414676856,291.095947265625,294.1499938964844,253.84298706054688,253.11749267578125,260.998291015625,253.9400329589844,290.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.478347778320312,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,9.62815320235677e-05,292.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001013880973914,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,7.488562550861388e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,0.0001013893052004,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0004809414676856,291.095947265625,294.1499938964844,253.84298706054688,253.11749267578125,260.998291015625,253.9400329589844,290.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.478347778320312,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,9.630019485484807e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001014077570289,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973327636719,0.0,0.0,7.490014104405418e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0001014089575619,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,0.0004810347163584,291.09393310546875,294.1499938964844,253.8265838623047,253.1028594970703,260.9329528808594,253.92173767089844,290.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.489416122436523,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,9.631644206820056e-05,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001014248773572,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914123535156,0.0,0.0,7.491278665838763e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0001014260706142,291.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935546875,0.0,0.0,0.0004811159451492,291.0918884277344,294.1499938964844,253.8105316162109,253.0885467529297,260.8680419921875,253.9037475585937,290.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.49963760375977,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,9.634168236516416e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001014514637063,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,7.49324171920307e-05,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001014526496874,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0004812420811504,291.0877380371094,294.1499938964844,253.7794952392578,253.0609436035156,260.7395324707031,253.86875915527344,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51750373840332,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,9.634168236516416e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001014514637063,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,7.49324171920307e-05,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001014526496874,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740234375,0.0,0.0,0.0004812420811504,291.0877380371094,294.1499938964844,253.7794952392578,253.0609436035156,260.7395324707031,253.86875915527344,290.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.51750373840332,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,9.635707101551816e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001014676818158,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,7.494437886634842e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.000101468845969,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546142578125,0.0,0.0,0.0004813189734704,291.0834655761719,294.1499938964844,253.75,253.03477478027344,260.6127624511719,253.8352203369141,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936938077211,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.531715393066406,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,9.635707101551816e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001014676818158,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,7.494437886634842e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.000101468845969,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546142578125,0.0,0.0,0.0004813189734704,291.0834655761719,294.1499938964844,253.75,253.03477478027344,260.6127624511719,253.8352203369141,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986655863907345e-09,0.0010266951285302,-0.0225936938077211,0.0,0.0,0.0,-0.0092678861692547,60.0,-25.531715393066406,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,9.63557613431476e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001014663139358,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,7.494336750824004e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.000101467470813,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0004813125124201,291.0790710449219,294.1499938964844,253.72149658203125,253.0095367431641,260.4877624511719,253.80311584472656,290.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54166603088379,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,9.63557613431476e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001014663139358,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,7.494336750824004e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,0.000101467470813,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,0.0004813125124201,291.0790710449219,294.1499938964844,253.72149658203125,253.0095367431641,260.4877624511719,253.80311584472656,290.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.54166603088379,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.633141598897056e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.000101440688013,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,7.492442819057032e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0001014418303384,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,0.0004811909748241,291.0745849609375,294.1499938964844,253.69338989257807,252.9846649169922,260.3645324707031,253.77227783203125,290.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.54574584960937,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,9.633141598897056e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.000101440688013,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,7.492442819057032e-05,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0001014418303384,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,0.0004811909748241,291.0745849609375,294.1499938964844,253.69338989257807,252.9846649169922,260.3645324707031,253.77227783203125,290.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.54574584960937,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,9.63108250289224e-05,292.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001014190129353,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,7.490841380786151e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,0.0001014201407087,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0004810881218872,291.0722961425781,294.1499938964844,253.6794891357422,252.9723663330078,260.3035888671875,253.7572784423828,290.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.54546356201172,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,9.62846534093842e-05,292.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001013914588838,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323608398437,0.0,0.0,7.488805567845702e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001013925793813,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0004809574165847,291.0699768066406,294.1499938964844,253.6656951904297,252.96017456054688,260.2430725097656,253.7425079345703,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.543603897094727,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.621553181204943e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001013186774798,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,7.483429362764582e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001013197834254,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.0004806121869478,291.06524658203125,294.1499938964844,253.6384429931641,252.93609619140625,260.1233825683594,253.71368408203125,290.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53518295288086,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.621553181204943e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0001013186774798,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205810546875,0.0,0.0,7.483429362764582e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001013197834254,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.0004806121869478,291.06524658203125,294.1499938964844,253.6384429931641,252.93609619140625,260.1233825683594,253.71368408203125,290.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53518295288086,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,9.612381109036504e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001012221109704,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,7.476296013919637e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,0.000101223202364,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.0004801541217602,291.0604248046875,294.1499938964844,253.61163330078125,252.9124298095703,260.0054626464844,253.68572998046875,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.52045440673828,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,9.612381109036504e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001012221109704,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,7.476296013919637e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,0.000101223202364,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.0004801541217602,291.0604248046875,294.1499938964844,253.61163330078125,252.9124298095703,260.0054626464844,253.68572998046875,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.52045440673828,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,9.600925113772972e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001011014828691,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,7.467385876225308e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0001011025597108,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,0.0004795819113496,291.05548095703125,294.1499938964844,253.58531188964844,252.88922119140625,259.88934326171875,253.6585998535156,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.49935340881348,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,9.600925113772972e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001011014828691,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971435546875,0.0,0.0,7.467385876225308e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0001011025597108,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,0.0004795819113496,291.05548095703125,294.1499938964844,253.58531188964844,252.88922119140625,259.88934326171875,253.6585998535156,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.49935340881348,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.587179374648258e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001009567495202,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,7.456694584107026e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.00010095781181,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0004788953519891,291.0504455566406,294.1499938964844,253.5594940185547,252.8664703369141,259.7750549316406,253.6322479248047,290.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.4718017578125,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.587179374648258e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001009567495202,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,7.456694584107026e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.00010095781181,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0004788953519891,291.0504455566406,294.1499938964844,253.5594940185547,252.8664703369141,259.7750549316406,253.6322479248047,290.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.4718017578125,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,9.579455945640802e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.000100875426142,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,7.450687553500757e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001008764811558,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0004785095807164,291.0478820800781,294.1499938964844,253.54676818847656,252.8552703857422,259.71856689453125,253.619369506836,290.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207081213593,8.285469199620366e-09,0.0010206998558714,-0.020757533609867,0.0,0.0,0.0,-0.0089202811941504,60.0,-25.45553398132324,-0.0,-7.103334098701455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,9.571179543854667e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001007882674457,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737976074219,0.0,0.0,7.444249786203727e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0001007893151836,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,0.0004780961608048,291.0452880859375,294.1499938964844,253.5341796875,252.8441925048828,259.6625671386719,253.606689453125,290.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182321487026911e-09,0.0010198178933933,-0.0204874090850353,0.0,0.0,0.0,-0.0088691459968686,60.0,-25.43770980834961,-0.0,-7.091061604569404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.55306168179959e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.000100597499113,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,7.430158439092338e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,0.000100598525023,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0004771912063006,291.0400390625,294.1499938964844,253.5094146728516,252.8224334716797,259.5518493652344,253.58189392089844,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956548309095979e-09,0.0010178873781114,-0.0198961328715086,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.397624969482425,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.55306168179959e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.000100597499113,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,7.430158439092338e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,0.000100598525023,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0004771912063006,291.0400390625,294.1499938964844,253.5094146728516,252.8224334716797,259.5518493652344,253.58189392089844,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956548309095979e-09,0.0010178873781114,-0.0198961328715086,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.397624969482425,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,9.533006959827615e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001003863289952,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.414560968754813e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001003873403533,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669616699219,0.0,0.0,0.0004761895106639,291.0346984863281,294.1499938964844,253.48521423339844,252.8011779785156,259.44287109375,253.557861328125,289.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35168838500977,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376037597656,0.0,0.0,9.533006959827615e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001003863289952,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505432128906,0.0,0.0,7.414560968754813e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001003873403533,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669616699219,0.0,0.0,0.0004761895106639,291.0346984863281,294.1499938964844,253.48521423339844,252.8011779785156,259.44287109375,253.557861328125,289.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.35168838500977,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,9.511327516520396e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001001580385491,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,7.397698936983943e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0001001590426312,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,0.0004751066153403,291.0292663574219,294.1499938964844,253.46157836914065,252.78048706054688,259.3357238769531,253.53463745117188,289.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364865376708175e-09,0.001013440429233,-0.0185340736061334,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.30047607421875,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,9.511327516520396e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001001580385491,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,7.397698936983943e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0001001590426312,291.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,0.0004751066153403,291.0292663574219,294.1499938964844,253.46157836914065,252.78048706054688,259.3357238769531,253.53463745117188,289.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364865376708175e-09,0.001013440429233,-0.0185340736061334,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.30047607421875,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.488427895121276e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.991690603783354e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,7.379887392744422e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,9.991788829211146e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,0.0004739627765957,291.0237121582031,294.1499938964844,253.4385528564453,252.7603454589844,259.2303466796875,253.51222229003903,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.245014190673828,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
