time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595440,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.488427895121276e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.991690603783354e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,7.379887392744422e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,9.991788829211146e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,0.0004739627765957,291.0237121582031,294.1499938964844,253.4385528564453,252.7603454589844,259.2303466796875,253.51222229003903,289.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.245014190673828,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.476659033680336e-05,292.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.979298192774876e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,7.370734238065779e-05,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,9.979395690606908e-05,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0004733749374281,291.0209045410156,294.1499938964844,253.42727661132807,252.75048828125,259.1783447265625,253.50132751464844,289.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004481883399194e-09,0.0010097464546561,-0.017402559518814,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.21601295471192,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,9.464799950364976e-05,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.966810466721654e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,7.361510506598279e-05,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304443359375,0.0,0.0,9.966907236957924e-05,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,0.000472782558063,291.01806640625,294.1499938964844,253.4161376953125,252.74078369140625,259.12677001953125,253.4906311035156,289.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706313840277e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.18645477294922,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,9.44102939683944e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.941780444933102e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,7.343022298300639e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.941876487573607e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953369140625,0.0,0.0,0.0004715952672995,291.0123596191406,294.1499938964844,253.3943786621093,252.7218170166016,259.0248718261719,253.46978759765625,289.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560511245368161e-09,0.001005950034596,-0.0162396375089883,0.0,0.0,0.0,-0.0080651463940739,60.0,-25.126338958740234,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,9.44102939683944e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.941780444933102e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,7.343022298300639e-05,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,9.941876487573607e-05,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953369140625,0.0,0.0,0.0004715952672995,291.0123596191406,294.1499938964844,253.3943786621093,252.7218170166016,259.0248718261719,253.46978759765625,289.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560511245368161e-09,0.001005950034596,-0.0162396375089883,0.0,0.0,0.0,-0.0080651463940739,60.0,-25.126338958740234,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,9.417733235750347e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.91724882624112e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.324902981054038e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.917343413690104e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,0.0004704316088464,291.00653076171875,294.1499938964844,253.373275756836,252.7034912109375,258.9246520996094,253.44972229003903,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270217678405743e-09,0.0010034677106887,-0.0154792154207825,0.0,0.0,0.0,-0.0079212356358766,60.0,-25.06609344482422,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,9.417733235750347e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.91724882624112e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.324902981054038e-05,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.917343413690104e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777587890625,0.0,0.0,0.0004704316088464,291.00653076171875,294.1499938964844,253.373275756836,252.7034912109375,258.9246520996094,253.44972229003903,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270217678405743e-09,0.0010034677106887,-0.0154792154207825,0.0,0.0,0.0,-0.0079212356358766,60.0,-25.06609344482422,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,9.39554229262285e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.89388208836317e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,7.307643681997433e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.893975220620632e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,0.0004693231894634,291.0006103515625,294.1499938964844,253.35284423828125,252.685791015625,258.8260803222656,253.4303741455078,289.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.9937046437141825e-09,0.001001103199087,-0.0147548671811819,0.0,0.0,0.0,-0.0077841556631028,60.0,-25.00737571716309,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,9.39554229262285e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.89388208836317e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,7.307643681997433e-05,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,9.893975220620632e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,0.0004693231894634,291.0006103515625,294.1499938964844,253.35284423828125,252.685791015625,258.8260803222656,253.4303741455078,289.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.9937046437141825e-09,0.001001103199087,-0.0147548671811819,0.0,0.0,0.0,-0.0077841556631028,60.0,-25.00737571716309,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,9.375063382321969e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.872318332782017e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,7.291715883184224e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.872410009847954e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0004683002771344,290.9945983886719,294.1499938964844,253.3331298828125,252.6687469482422,258.7290954589844,253.41172790527344,289.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521657860929e-09,0.0009989209938794,-0.0140863740816712,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.95184135437012,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,9.375063382321969e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.872318332782017e-05,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,7.291715883184224e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.872410009847954e-05,291.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0004683002771344,290.9945983886719,294.1499938964844,253.3331298828125,252.6687469482422,258.7290954589844,253.41172790527344,289.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521657860929e-09,0.0009989209938794,-0.0140863740816712,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.95184135437012,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55255126953125,0.0,0.0,9.36568176257424e-05,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.862439037533476e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,7.28441882529296e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.862529987003654e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03424072265625,0.0,0.0,0.0004678316472563,290.9915771484375,294.1499938964844,253.32354736328125,252.6604919433593,258.6812438964844,253.4026641845703,289.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.62161384110027e-09,0.0009979213355109,-0.0137801086530089,0.0,0.0,0.0,-0.0075996932573616,60.0,-24.92586708068848,-0.0,-6.789792195149857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,9.3568472948391e-05,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.853136725723743e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,7.277547410922125e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,9.85322694759816e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.025634765625,0.0,0.0,0.000467390374979,290.9884948730469,294.1499938964844,253.3141326904297,252.65240478515625,258.6337585449219,253.39373779296875,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511528566870538e-09,0.0009969798848032,-0.0134917143732309,0.0,0.0,0.0,-0.007545119151473,60.0,-24.90109062194824,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,9.34130366658792e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.836769459070638e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,7.265457679750398e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,9.836858225753532e-05,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0004666140011977,290.9823303222656,294.1499938964844,253.2958831787109,252.63674926757807,258.53985595703125,253.37628173828125,289.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.85610008239746,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,9.34130366658792e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.836769459070638e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,7.265457679750398e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28240966796875,0.0,0.0,9.836858225753532e-05,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0004666140011977,290.9823303222656,294.1499938964844,253.2958831787109,252.63674926757807,258.53985595703125,253.37628173828125,289.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.85610008239746,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,9.328808664577082e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.823613072512671e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,7.255739910760894e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,9.823701111599804e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,0.0004659898986574,290.9760437011719,294.1499938964844,253.27838134765625,252.621810913086,258.447509765625,253.3593597412109,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.1621293906123356e-09,0.0009939919691532,-0.0125763565301895,0.0,0.0,0.0,-0.0073719057254493,60.0,-24.81852149963379,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,9.328808664577082e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.823613072512671e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,7.255739910760894e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,9.823701111599804e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,0.0004659898986574,290.9760437011719,294.1499938964844,253.27838134765625,252.621810913086,258.447509765625,253.3593597412109,289.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.1621293906123356e-09,0.0009939919691532,-0.0125763565301895,0.0,0.0,0.0,-0.0073719057254493,60.0,-24.81852149963379,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,9.319429227616638e-05,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.81373668764718e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,7.248444308061153e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.813823271542788e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0004655214142985,290.9696655273437,294.1499938964844,253.26168823242188,252.6076202392578,258.3564758300781,253.34283447265625,289.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701041400432,0.0,0.0,0.0,-0.0073139546439051,60.0,-24.787986755371094,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,9.319429227616638e-05,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.81373668764718e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,7.248444308061153e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.813823271542788e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0004655214142985,290.9696655273437,294.1499938964844,253.26168823242188,252.6076202392578,258.3564758300781,253.34283447265625,289.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701041400432,0.0,0.0,0.0,-0.0073139546439051,60.0,-24.787986755371094,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,9.313373448094352e-05,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.80736076598987e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,7.243734580697492e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.807445894693956e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0004652189672924,290.9631652832031,294.1499938964844,253.24578857421875,252.5941925048828,258.2669677734375,253.3267059326172,289.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923516772687,4.969753941708177e-09,0.0009923467878252,-0.0120723564177751,0.0,0.0,0.0,-0.0072765359655022,60.0,-24.76628303527832,-0.0,-6.714143552244424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,9.313373448094352e-05,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,9.80736076598987e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,7.243734580697492e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.807445894693956e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0004652189672924,290.9631652832031,294.1499938964844,253.24578857421875,252.5941925048828,258.2669677734375,253.3267059326172,289.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923516772687,4.969753941708177e-09,0.0009923467878252,-0.0120723564177751,0.0,0.0,0.0,-0.0072765359655022,60.0,-24.76628303527832,-0.0,-6.714143552244424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,9.311438770964742e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.805323497857898e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5073547363281,0.0,0.0,7.242229912662879e-05,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,9.805408626561984e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490051269531,0.0,0.0,0.0004651223425753,290.9598999023437,294.1499938964844,253.23814392089844,252.5877685546875,258.2226867675781,253.3187561035156,289.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921453893184,4.945632792185961e-09,0.0009921404998749,-0.012009160593152,0.0,0.0,0.0,-0.0072645777836441,60.0,-24.758071899414062,-0.0,-6.711352540378357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,9.31029426283203e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.804119326872752e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,7.241339335450903e-05,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,9.804203727981076e-05,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,0.0004650652117561,290.95660400390625,294.1499938964844,253.230712890625,252.58154296875,258.17877197265625,253.3108673095703,289.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920232696458,4.93135932089217e-09,0.0009920183802023,-0.0119717651978135,0.0,0.0,0.0,-0.0072575011290609,60.0,-24.7518367767334,-0.0,-6.70970123906045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,9.310172754339874e-05,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.803991997614504e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.24124547559768e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.804075671127066e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0004650591872632,290.9499206542969,294.1499938964844,253.2164764404297,252.56968688964844,258.091796875,253.29530334472656,289.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920099982991,4.929816554977151e-09,0.0009920049924403,-0.0119677232578396,0.0,0.0,0.0,-0.0072567360475659,60.0,-24.74462890625,-0.0,-6.709522892833776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,9.310172754339874e-05,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.803991997614504e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.24124547559768e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,9.804075671127066e-05,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0004650591872632,290.9499206542969,294.1499938964844,253.2164764404297,252.56968688964844,258.091796875,253.29530334472656,289.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920099982991,4.929816554977151e-09,0.0009920049924403,-0.0119677232578396,0.0,0.0,0.0,-0.0072567360475659,60.0,-24.74462890625,-0.0,-6.709522892833776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,9.31269969441928e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.806653542909773e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,7.243209984153509e-05,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.806735761230811e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0004651854396797,290.9431457519531,294.1499938964844,253.2031097412109,252.55865478515625,258.0061950683594,253.280014038086,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922788012772,4.9612638441942636e-09,0.0009922739118337,-0.012050112709403,0.0,0.0,0.0,-0.0072723254561424,60.0,-24.744779586791992,-0.0,-6.713160871640866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,9.31269969441928e-05,292.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.806653542909773e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,7.243209984153509e-05,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.806735761230811e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,0.0004651854396797,290.9431457519531,294.1499938964844,253.2031097412109,252.55865478515625,258.0061950683594,253.280014038086,289.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922788012772,4.9612638441942636e-09,0.0009922739118337,-0.012050112709403,0.0,0.0,0.0,-0.0072723254561424,60.0,-24.744779586791992,-0.0,-6.713160871640866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.317413059761748e-05,292.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.811617928789929e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,7.246876339195296e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.811699419515207e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0004654208896681,290.9362487792969,294.1499938964844,253.1906280517578,252.5484619140625,257.9217224121094,253.2649841308593,289.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927806677296,5.019956006435677e-09,0.0009927756618708,-0.0122038796544075,0.0,0.0,0.0,-0.0073014213703572,60.0,-24.75034713745117,-0.0,-6.71995437073747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,9.317413059761748e-05,292.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.811617928789929e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674072265625,0.0,0.0,7.246876339195296e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.811699419515207e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0004654208896681,290.9362487792969,294.1499938964844,253.1906280517578,252.5484619140625,257.9217224121094,253.2649841308593,289.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927806677296,5.019956006435677e-09,0.0009927756618708,-0.0122038796544075,0.0,0.0,0.0,-0.0073014213703572,60.0,-24.75034713745117,-0.0,-6.71995437073747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.324015263700858e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.818571561481804e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,7.252011710079387e-05,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.81865232461132e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,0.0004657507524825,290.92926025390625,294.1499938964844,253.17906188964844,252.53912353515625,257.8385925292969,253.2503204345703,289.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934839326888,5.102189337691243e-09,0.0009934788104146,-0.0124193225055933,0.0,0.0,0.0,-0.0073421881534159,60.0,-24.7612533569336,-0.0,-6.729478485567597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.324015263700858e-05,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.818571561481804e-05,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,7.252011710079387e-05,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.81865232461132e-05,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,0.0004657507524825,290.92926025390625,294.1499938964844,253.17906188964844,252.53912353515625,257.8385925292969,253.2503204345703,289.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934839326888,5.102189337691243e-09,0.0009934788104146,-0.0124193225055933,0.0,0.0,0.0,-0.0073421881534159,60.0,-24.7612533569336,-0.0,-6.729478485567597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,9.327816951554269e-05,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.822575520956887e-05,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,7.254968659253791e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.822655556490643e-05,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,0.0004659406840801,290.9257202148437,294.1499938964844,253.1736297607422,252.5347900390625,257.7974853515625,253.24313354492188,289.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.1495390174238764e-09,0.0009938837029039,-0.0125433718785643,0.0,0.0,0.0,-0.0073656612075865,60.0,-24.76802444458008,-0.0,-6.734965296573138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,9.331924229627476e-05,292.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.82690035016276e-05,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,7.258162804646417e-05,290.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.826979658100754e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85699462890625,0.0,0.0,0.000466145836981,290.9221496582031,294.1499938964844,253.16842651367188,252.5306701660156,257.75665283203125,253.23605346679688,289.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,5.200691877149666e-09,0.000994321075268,-0.0126773845404386,0.0,0.0,0.0,-0.0073910197243094,60.0,-24.77556800842285,-0.0,-6.74089548624579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,9.34073468670249e-05,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.836179378908128e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,7.265015301527455e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.83625795925036e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,0.0004665860033128,290.9149475097656,294.1499938964844,253.15872192382807,252.5231170654297,257.6758728027344,253.2222595214844,289.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.792245864868164,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,9.34073468670249e-05,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.836179378908128e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,7.265015301527455e-05,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.83625795925036e-05,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,0.0004665860033128,290.9149475097656,294.1499938964844,253.15872192382807,252.5231170654297,257.6758728027344,253.2222595214844,289.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.310434758598603e-09,0.0009952594991773,-0.0129648922011256,0.0,0.0,0.0,-0.0074454238638281,60.0,-24.792245864868164,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,9.349954052595422e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.845887689152732e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,7.272185757756233e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.845965541899204e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0004670465423259,290.9076232910156,294.1499938964844,253.1499938964844,252.5164794921875,257.5963439941406,253.2091217041016,289.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252642378571644e-09,0.0009962414624169,-0.0132657224312424,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.810056686401367,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4113464355469,0.0,0.0,9.349954052595422e-05,292.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.845887689152732e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,7.272185757756233e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.845965541899204e-05,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0004670465423259,290.9076232910156,294.1499938964844,253.1499938964844,252.5164794921875,257.5963439941406,253.2091217041016,289.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252642378571644e-09,0.0009962414624169,-0.0132657224312424,0.0,0.0,0.0,-0.0075023500248789,60.0,-24.810056686401367,-0.0,-6.766961035964415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,9.359757677884772e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.85621300060302e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,7.279810961335897e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.856289398157968e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,0.0004675363015849,290.9002380371094,294.1499938964844,253.14453125,252.51251220703125,257.5178527832031,253.19679260253903,289.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547384329673832e-09,0.0009972857078537,-0.0135856484994292,0.0,0.0,0.0,-0.0075628901831805,60.0,-24.827865600585938,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,9.359757677884772e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.85621300060302e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,7.279810961335897e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.856289398157968e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072509765625,0.0,0.0,0.0004675363015849,290.9002380371094,294.1499938964844,253.14453125,252.51251220703125,257.5178527832031,253.19679260253903,289.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972911793738,5.547384329673832e-09,0.0009972857078537,-0.0135856484994292,0.0,0.0,0.0,-0.0075628901831805,60.0,-24.827865600585938,-0.0,-6.781156258739429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
