time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597780,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,9.370670159114523e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.86770464805886e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,7.288298365892842e-05,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.867780318018048e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,0.0004680814163293,290.8927001953125,294.1499938964844,253.14431762695312,252.5127410888672,257.4406433105469,253.1861724853516,289.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683309822757111e-09,0.0009984479984268,-0.0139417368918657,0.0,0.0,0.0,-0.0076302741654217,60.0,-24.84509658813477,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,9.370670159114523e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,9.86770464805886e-05,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39825439453125,0.0,0.0,7.288298365892842e-05,290.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.867780318018048e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,0.0004680814163293,290.8927001953125,294.1499938964844,253.14431762695312,252.5127410888672,257.4406433105469,253.1861724853516,289.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984535863623,5.683309822757111e-09,0.0009984479984268,-0.0139417368918657,0.0,0.0,0.0,-0.0076302741654217,60.0,-24.84509658813477,-0.0,-6.79697436112292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,9.376533853355797e-05,292.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.87387975328602e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,7.292858936125413e-05,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.873955423245206e-05,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,0.0004683743463829,290.888916015625,294.1499938964844,253.1460723876953,252.51434326171875,257.402587890625,253.18185424804688,289.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990782709792,5.756353615993248e-09,0.0009990725666284,-0.0141330892220139,0.0,0.0,0.0,-0.0076664849184453,60.0,-24.853466033935547,-0.0,-6.805481689298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.382627467857674e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.880297147901727e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,7.297598494915292e-05,290.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.880372090265156e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77423095703125,0.0,0.0,0.0004686787433456,290.88507080078125,294.1499938964844,253.1490173339844,252.5168609619141,257.3648376464844,253.17823791503903,289.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997274028137,5.83225956418687e-09,0.0009997215820476,-0.0143319396302104,0.0,0.0,0.0,-0.0077041145414114,60.0,-24.86168670654297,-0.0,-6.814328656901125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.395417146151884e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.893765673041344e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.307546184165403e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.893839887809008e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,0.0004693176306318,290.8773193359375,294.1499938964844,253.15821838378903,252.5245819091797,257.2903747558594,253.1732788085937,289.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.99157612413137e-09,0.0010010838741436,-0.0147492922842502,0.0,0.0,0.0,-0.0077830948866903,60.0,-24.87754821777344,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.395417146151884e-05,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.893765673041344e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,7.307546184165403e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.893839887809008e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577514648437,0.0,0.0,0.0004693176306318,290.8773193359375,294.1499938964844,253.15821838378903,252.5245819091797,257.2903747558594,253.1732788085937,289.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.99157612413137e-09,0.0010010838741436,-0.0147492922842502,0.0,0.0,0.0,-0.0077830948866903,60.0,-24.87754821777344,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,9.408765617990866e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.907823550747707e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,7.317928248085082e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.907897037919612e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,0.0004699844866991,290.8694763183594,294.1499938964844,253.17156982421875,252.5355682373047,257.21728515625,253.17169189453125,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.892290115356445,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,9.408765617990866e-05,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.907823550747707e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,7.317928248085082e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.907897037919612e-05,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,0.0004699844866991,290.8694763183594,294.1499938964844,253.17156982421875,252.5355682373047,257.21728515625,253.17169189453125,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862220135257e-09,0.0010025057708844,-0.0151848951354622,0.0,0.0,0.0,-0.0078655295073986,60.0,-24.892290115356445,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,9.422319999430329e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.922097524395213e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,7.328471110668033e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.922170283971354e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0004706615873146,290.8615417480469,294.1499938964844,253.1886749267578,252.54953002929688,257.1456298828125,253.1738128662109,289.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.905311584472656,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421630859375,0.0,0.0,9.422319999430329e-05,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.922097524395213e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515014648437,0.0,0.0,7.328471110668033e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.922170283971354e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0004706615873146,290.8615417480469,294.1499938964844,253.1886749267578,252.54953002929688,257.1456298828125,253.1738128662109,289.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.905311584472656,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.435662650503218e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.936148126143962e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,7.338848081417382e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.936220158124344e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0004713280941359,290.8534545898437,294.1499938964844,253.2091827392578,252.566162109375,257.0755310058594,253.18003845214844,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.915756225585938,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,9.435662650503218e-05,292.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.936148126143962e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,7.338848081417382e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.936220158124344e-05,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0004713280941359,290.8534545898437,294.1499938964844,253.2091827392578,252.566162109375,257.0755310058594,253.18003845214844,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.915756225585938,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,9.442111331736668e-05,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.94293950498104e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,7.3438641265966e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.94301080936566e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,0.0004716502444352,290.8493957519531,294.1499938964844,253.2205810546875,252.57537841796875,257.04107666015625,253.18472290039065,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.91971778869629,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,9.44836501730606e-05,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,9.949524974217638e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,7.348728104261681e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.949596278602256e-05,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0004719626449514,290.84527587890625,294.1499938964844,253.23269653320312,252.58514404296875,257.00701904296875,253.19032287597656,289.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.922822952270508,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,9.459991997573523e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.961769683286548e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,7.35777139198035e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.961840260075404e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,0.0004725434700958,290.8370056152344,294.1499938964844,253.25885009765625,252.60617065429688,256.9400634765625,253.2042999267578,289.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.925764083862305,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,9.459991997573523e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.961769683286548e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,7.35777139198035e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.961840260075404e-05,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755676269531,0.0,0.0,0.0004725434700958,290.8370056152344,294.1499938964844,253.25885009765625,252.60617065429688,256.9400634765625,253.2042999267578,289.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.925764083862305,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,9.470144868828356e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.97246170300059e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,7.365667988779023e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.972530824597924e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,0.0004730506334453,290.8285827636719,294.1499938964844,253.28726196289065,252.62893676757807,256.8747863769531,253.2219390869141,289.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.923524856567383,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,9.470144868828356e-05,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.97246170300059e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,7.365667988779023e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.972530824597924e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591796875,0.0,0.0,0.0004730506334453,290.8285827636719,294.1499938964844,253.28726196289065,252.62893676757807,256.8747863769531,253.2219390869141,289.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.923524856567383,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,9.478533320361748e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.98129544313997e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,7.372192339971662e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.981364564737304e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.0004734696995001,290.8200988769531,294.1499938964844,253.3175506591797,252.65313720703125,256.81109619140625,253.2427673339844,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.915651321411133,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,9.478533320361748e-05,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,9.98129544313997e-05,291.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,7.372192339971662e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.981364564737304e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,0.0004734696995001,290.8200988769531,294.1499938964844,253.3175506591797,252.65313720703125,256.81109619140625,253.2427673339844,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.915651321411133,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.484981273999438e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.988086094381288e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,7.377206929959357e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.98815448838286e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,0.0004737918206956,290.8114929199219,294.1499938964844,253.34933471679688,252.678451538086,256.7490234375,253.26638793945312,289.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.901796340942383,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.484981273999438e-05,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.988086094381288e-05,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,7.377206929959357e-05,290.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.98815448838286e-05,291.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,0.0004737918206956,290.8114929199219,294.1499938964844,253.34933471679688,252.678451538086,256.7490234375,253.26638793945312,289.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.901796340942383,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,9.487433271715418e-05,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.99066833173856e-05,291.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.379113958450034e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.990735998144372e-05,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.000473914318718,290.8071594238281,294.1499938964844,253.36569213867188,252.69143676757807,256.7186279296875,253.2792053222656,289.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.89238548278809,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,9.489461808698252e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.992805280489848e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,7.38069211365655e-05,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.992872219299898e-05,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0004740156873594,290.80279541015625,294.1499938964844,253.3822631835937,252.7045745849609,256.6886291503906,253.2925262451172,289.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.881690979003903,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,9.492119716014712e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.995605068979783e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,7.38275921321474e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.995671280194074e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,0.000474148459034,290.79400634765625,294.1499938964844,253.4159393310547,252.7312164306641,256.6298828125,253.3206024169922,289.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85605239868164,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.247802734375,0.0,0.0,9.492119716014712e-05,292.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.995605068979783e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,7.38275921321474e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.995671280194074e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,0.000474148459034,290.79400634765625,294.1499938964844,253.4159393310547,252.7312164306641,256.6298828125,253.3206024169922,289.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85605239868164,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.493135439697652e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.996675362344833e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,7.38354938221164e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.996740118367596e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.0004741992161143,290.7850952148437,294.1499938964844,253.4499969482422,252.758056640625,256.5727844238281,253.35025024414065,289.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.825374603271484,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.493135439697652e-05,292.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,9.996675362344833e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,7.38354938221164e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.996740118367596e-05,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.0004741992161143,290.7850952148437,294.1499938964844,253.4499969482422,252.758056640625,256.5727844238281,253.35025024414065,289.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.825374603271484,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.493111429037526e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.996650624088944e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.383530464721844e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.996715380111708e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0004741980519611,290.776123046875,294.1499938964844,253.4840545654297,252.7848052978516,256.5173645019531,253.38107299804688,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367810487747,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.790910720825195,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.493111429037526e-05,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.996650624088944e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.383530464721844e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.996715380111708e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0004741980519611,290.776123046875,294.1499938964844,253.4840545654297,252.7848052978516,256.5173645019531,253.38107299804688,289.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208440067074662e-09,0.0010114897741004,-0.0179367810487747,0.0,0.0,0.0,-0.0083863493055105,60.0,-24.790910720825195,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.497035352978855e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001000078336801,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.386582728940994e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001000084666884,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.000474394095363,290.7670288085937,294.1499938964844,253.51773071289065,252.8111572265625,256.46356201171875,253.41278076171875,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.760496139526367,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.497035352978855e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001000078336801,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,7.386582728940994e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001000084666884,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54498291015625,0.0,0.0,0.000474394095363,290.7670288085937,294.1499938964844,253.51773071289065,252.8111572265625,256.46356201171875,253.41278076171875,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.760496139526367,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.4993258244358e-05,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0001000319607555,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,7.388364610960707e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001000325937638,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0004745085316244,290.762451171875,294.1499938964844,253.5343170166016,252.82408142089844,256.4372253417969,253.4288787841797,289.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.747936248779297,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.500169107923284e-05,292.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001000408374238,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,7.389020174741745e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001000414631562,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0004745506739709,290.7578430175781,294.1499938964844,253.5506591796875,252.8367919921875,256.4112548828125,253.445068359375,289.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963213249011005e-09,0.0010122412350028,-0.018166959285736,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.734474182128903,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.496793791186064e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001000053089228,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.386395009234548e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001000059273792,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,0.0004743821045849,290.7485656738281,294.1499938964844,253.5824584960937,252.8614501953125,256.3605041503906,253.47726440429688,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254250977695164e-09,0.0010118816280737,-0.0180567689239978,0.0,0.0,0.0,-0.0084090596064925,60.0,-24.698680877685547,-0.0,-6.981118616522508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.496793791186064e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001000053089228,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.386395009234548e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001000059273792,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,0.0004743821045849,290.7485656738281,294.1499938964844,253.5824584960937,252.8614501953125,256.3605041503906,253.47726440429688,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254250977695164e-09,0.0010118816280737,-0.0180567689239978,0.0,0.0,0.0,-0.0084090596064925,60.0,-24.698680877685547,-0.0,-6.981118616522508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.488134674029423e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.991412662202492e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.37966038286686e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.991473780246451e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,0.0004739495925605,290.7391967773437,294.1499938964844,253.6127471923828,252.88479614257807,256.31121826171875,253.5087432861328,289.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.1463404083260684e-09,0.0010109590366482,-0.0177741274237632,0.0,0.0,0.0,-0.0083555653691291,60.0,-24.64971351623535,-0.0,-6.968390664496837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.488134674029423e-05,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.991412662202492e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.37966038286686e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.991473780246451e-05,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,0.0004739495925605,290.7391967773437,294.1499938964844,253.6127471923828,252.88479614257807,256.31121826171875,253.5087432861328,289.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109661379829,7.1463404083260684e-09,0.0010109590366482,-0.0177741274237632,0.0,0.0,0.0,-0.0083555653691291,60.0,-24.64971351623535,-0.0,-6.968390664496837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.477686398895456e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,9.980410686694086e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.371533138211817e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.980471077142285e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0004734277026727,290.7297668457031,294.1499938964844,253.6411590576172,252.90655517578125,256.26336669921875,253.5391540527344,289.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098526254296,7.016134340176451e-09,0.0010098456405103,-0.0174330826848745,0.0,0.0,0.0,-0.0082910163328051,60.0,-24.59310531616211,-0.0,-6.953048625746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
