time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600120,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.477686398895456e-05,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,9.980410686694086e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.371533138211817e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.980471077142285e-05,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0004734277026727,290.7297668457031,294.1499938964844,253.6411590576172,252.90655517578125,256.26336669921875,253.5391540527344,289.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098526254296,7.016134340176451e-09,0.0010098456405103,-0.0174330826848745,0.0,0.0,0.0,-0.0082910163328051,60.0,-24.59310531616211,-0.0,-6.953048625746305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.467887866776437e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,9.970092651201412e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.363912300206721e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.970152314053848e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0004729382926598,290.7202453613281,294.1499938964844,253.66729736328125,252.9264373779297,256.2168884277344,253.5682067871093,289.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088083799928,6.894031567838965e-09,0.0010088015114888,-0.0171132571995258,0.0,0.0,0.0,-0.008230485022068,60.0,-24.53618049621582,-0.0,-6.938676477830087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.467887866776437e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,9.970092651201412e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.363912300206721e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.970152314053848e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0004729382926598,290.7202453613281,294.1499938964844,253.66729736328125,252.9264373779297,256.2168884277344,253.5682067871093,289.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088083799928,6.894031567838965e-09,0.0010088015114888,-0.0171132571995258,0.0,0.0,0.0,-0.008230485022068,60.0,-24.53618049621582,-0.0,-6.938676477830087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.463309834245592e-05,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,9.965273056877776e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.360352174146101e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.965331992134452e-05,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0004727096238639,290.7154541015625,294.1499938964844,253.67941284179688,252.93556213378903,256.1941833496094,253.5821228027344,289.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083205997943,6.836985644298465e-09,0.0010083137312904,-0.0169638339430093,0.0,0.0,0.0,-0.0082022044807672,60.0,-24.50889015197754,-0.0,-6.931967533319039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.458931162953375e-05,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,9.960661554941908e-05,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,7.356946298386902e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,9.960720490198582e-05,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481506347656,0.0,0.0,0.000472490908578,290.7106628417969,294.1499938964844,253.69081115722656,252.94412231445312,256.1717834472656,253.59567260742188,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.78241462992446e-09,0.0010078470222651,-0.0168208926916122,0.0,0.0,0.0,-0.0081751514226198,60.0,-24.482440948486328,-0.0,-6.925552042957861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.450888319406658e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.95219306787476e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.350690430030227e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.952251275535672e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,0.0004720891884062,290.7009582519531,294.1499938964844,253.71131896972656,252.95933532714844,256.1278381347656,253.6213836669922,289.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069967247545,6.682187247974981e-09,0.0010069899726659,-0.0165583584457635,0.0,0.0,0.0,-0.0081254635006189,60.0,-24.432769775390625,-0.0,-6.913776928740846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.450888319406658e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.95219306787476e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.350690430030227e-05,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.952251275535672e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,0.0004720891884062,290.7009582519531,294.1499938964844,253.71131896972656,252.95933532714844,256.1278381347656,253.6213836669922,289.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069967247545,6.682187247974981e-09,0.0010069899726659,-0.0165583584457635,0.0,0.0,0.0,-0.0081254635006189,60.0,-24.432769775390625,-0.0,-6.913776928740846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.44389175856486e-05,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,9.944825433194636e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.345248741330579e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.94488291325979e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,0.0004717397096101,290.69122314453125,294.1499938964844,253.7284240722656,252.97178649902344,256.0851135253906,253.64488220214844,289.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062509682029,6.5949921079777604e-09,0.0010062443325296,-0.0163299571722745,0.0,0.0,0.0,-0.0080822370946407,60.0,-24.38810539245605,-0.0,-6.90354156063222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.44389175856486e-05,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,9.944825433194636e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.345248741330579e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.94488291325979e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,0.0004717397096101,290.69122314453125,294.1499938964844,253.7284240722656,252.97178649902344,256.0851135253906,253.64488220214844,289.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062509682029,6.5949921079777604e-09,0.0010062443325296,-0.0163299571722745,0.0,0.0,0.0,-0.0080822370946407,60.0,-24.38810539245605,-0.0,-6.90354156063222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.437917469767854e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,9.938535367837176e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.340602314798161e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.938592120306566e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,0.0004714413371402,290.6813659667969,294.1499938964844,253.7417755126953,252.9811553955078,256.0434265136719,253.66616821289065,289.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056141763925,6.520538775589557e-09,0.0010056076571345,-0.0161349326372146,0.0,0.0,0.0,-0.0080453278496861,60.0,-24.34827041625977,-0.0,-6.894807569324257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.437917469767854e-05,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,9.938535367837176e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.340602314798161e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.938592120306566e-05,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,0.0004714413371402,290.6813659667969,294.1499938964844,253.7417755126953,252.9811553955078,256.0434265136719,253.66616821289065,289.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056141763925,6.520538775589557e-09,0.0010056076571345,-0.0161349326372146,0.0,0.0,0.0,-0.0080453278496861,60.0,-24.34827041625977,-0.0,-6.894807569324257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.43318009376526e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,9.933546971296892e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,7.336917769862339e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.93360299617052e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0004712046938948,290.67144775390625,294.1499938964844,253.75099182128903,252.9871826171875,256.00262451171875,253.6848907470703,289.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.461490897891053e-09,0.0010051026474684,-0.0159802567213773,0.0,0.0,0.0,-0.0080160545185208,60.0,-24.31407165527344,-0.0,-6.887884751449749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.43318009376526e-05,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,9.933546971296892e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,7.336917769862339e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.93360299617052e-05,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0004712046938948,290.67144775390625,294.1499938964844,253.75099182128903,252.9871826171875,256.00262451171875,253.6848907470703,289.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.461490897891053e-09,0.0010051026474684,-0.0159802567213773,0.0,0.0,0.0,-0.0080160545185208,60.0,-24.31407165527344,-0.0,-6.887884751449749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.431222861167043e-05,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,9.931486420100556e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,7.335395639529452e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,9.931542444974184e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0004711069632321,290.6664733886719,294.1499938964844,253.75392150878903,252.9888458251953,255.9825897216797,253.693099975586,289.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.4370997421292495e-09,0.001004894147627,-0.0159163661301136,0.0,0.0,0.0,-0.0080039631575346,60.0,-24.29936981201172,-0.0,-6.885026238023785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.42962578847073e-05,292.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,9.929805673891678e-05,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,7.33415363356471e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.929860243573783e-05,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36834716796875,0.0,0.0,0.0004710272187367,290.6614685058594,294.1499938964844,253.75567626953125,252.98956298828125,255.9627685546875,253.700439453125,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.4171929992085105e-09,0.0010047238320112,-0.0158642195165157,0.0,0.0,0.0,-0.0079940939322113,60.0,-24.28631401062012,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.427453915122896e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,9.92751811281778e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.332464156206697e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.927572682499886e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0004709187196567,290.6513671875,294.1499938964844,253.75547790527344,252.9879913330078,255.9236602783203,253.71267700195312,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.265010833740234,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.427453915122896e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,9.92751811281778e-05,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.332464156206697e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.927572682499886e-05,291.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,0.0004709187196567,290.6513671875,294.1499938964844,253.75547790527344,252.9879913330078,255.9236602783203,253.71267700195312,289.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.265010833740234,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.42668120842427e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.926705388352276e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.331863162107766e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.92675923043862e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0004708801570814,290.6412048339844,294.1499938964844,253.75,252.982177734375,255.8851623535156,253.7213592529297,289.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.250564575195312,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.42668120842427e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.926705388352276e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.331863162107766e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.92675923043862e-05,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0004708801570814,290.6412048339844,294.1499938964844,253.75,252.982177734375,255.8851623535156,253.7213592529297,289.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.250564575195312,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.425154712516814e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,9.925098129315302e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,7.330675725825131e-05,290.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.925151243805884e-05,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,0.0004708039341494,290.6309814453125,294.1499938964844,253.74127197265625,252.97373962402344,255.84718322753903,253.72645568847656,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361422055789489e-09,0.001004246994853,-0.0157181285321712,0.0,0.0,0.0,-0.0079664457589387,60.0,-24.239898681640625,-0.0,-6.876160085766969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.425154712516814e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,9.925098129315302e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,7.330675725825131e-05,290.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.925151243805884e-05,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,0.0004708039341494,290.6309814453125,294.1499938964844,253.74127197265625,252.97373962402344,255.84718322753903,253.72645568847656,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361422055789489e-09,0.001004246994853,-0.0157181285321712,0.0,0.0,0.0,-0.0079664457589387,60.0,-24.239898681640625,-0.0,-6.876160085766969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.418233821634205e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.917811257764696e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,7.325292972382158e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.91786364465952e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0004704582679551,290.62066650390625,294.1499938964844,253.7315826416016,252.9644775390625,255.8097381591797,253.728256225586,289.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275175046255299e-09,0.0010035096202045,-0.015492201782763,0.0,0.0,0.0,-0.0079236906021833,60.0,-24.22274208068848,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.418233821634205e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,9.917811257764696e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,7.325292972382158e-05,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.91786364465952e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,0.0004704582679551,290.62066650390625,294.1499938964844,253.7315826416016,252.9644775390625,255.8097381591797,253.728256225586,289.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.275175046255299e-09,0.0010035096202045,-0.015492201782763,0.0,0.0,0.0,-0.0079236906021833,60.0,-24.22274208068848,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.412129293195905e-05,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,9.911382949212566e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.320544682443142e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.911435336107388e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0004701533471234,290.615478515625,294.1499938964844,253.72637939453125,252.9595489501953,255.79122924804688,253.72808837890625,289.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.199110114124551e-09,0.0010028593242168,-0.0152929462492465,0.0,0.0,0.0,-0.0078859822824597,60.0,-24.208749771118164,-0.0,-6.85716443626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.404947195434944e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,9.903819591272622e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.314958202186972e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.903871250571684e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0004697945842053,290.6102600097656,294.1499938964844,253.720932006836,252.9544372558593,255.77284240722656,253.7273406982422,289.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021001799032,6.109612371574258e-09,0.0010020941263064,-0.0150584997609257,0.0,0.0,0.0,-0.0078416150063276,60.0,-24.19147491455078,-0.0,-6.846701694485091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.392225183546544e-05,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.890423825709148e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.305063627427444e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,9.890474757412449e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0004691591020673,290.5998229980469,294.1499938964844,253.70936584472656,252.943603515625,255.73643493652344,253.72430419921875,289.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007444070652,5.951090731315389e-09,0.0010007384698837,-0.0146432351320981,0.0,0.0,0.0,-0.0077630281448364,60.0,-24.154260635375977,-0.0,-6.828189214047597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.392225183546544e-05,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.890423825709148e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.305063627427444e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,9.890474757412449e-05,291.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0004691591020673,290.5998229980469,294.1499938964844,253.70936584472656,252.943603515625,255.73643493652344,253.72430419921875,289.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007444070652,5.951090731315389e-09,0.0010007384698837,-0.0146432351320981,0.0,0.0,0.0,-0.0077630281448364,60.0,-24.154260635375977,-0.0,-6.828189214047597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.3837697932031e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.881520963972434e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.298487616935745e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.881571168079972e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0004687368054874,290.5892944335937,294.1499938964844,253.69688415527344,252.9320373535156,255.7005157470703,253.71934509277344,288.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.12482643127441,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.3837697932031e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.881520963972434e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.298487616935745e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.881571168079972e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257568359375,0.0,0.0,0.0004687368054874,290.5892944335937,294.1499938964844,253.69688415527344,252.9320373535156,255.7005157470703,253.71934509277344,288.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.12482643127441,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.375326771987602e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,9.872629743767902e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.291920337593183e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.87267922027968e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0004683150618802,290.5787048339844,294.1499938964844,253.6835174560547,252.91970825195312,255.6650390625,253.7128295898437,288.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.098880767822266,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.375326771987602e-05,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,9.872629743767902e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.291920337593183e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.87267922027968e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0004683150618802,290.5787048339844,294.1499938964844,253.6835174560547,252.91970825195312,255.6650390625,253.7128295898437,288.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.098880767822266,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.366786980535836e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.863637387752532e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,7.285278843482956e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,9.86368686426431e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004678885161411,290.56805419921875,294.1499938964844,253.66929626464844,252.9066772460937,255.62991333007807,253.7051239013672,288.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.074138641357425,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.366786980535836e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,9.863637387752532e-05,290.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,7.285278843482956e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,9.86368686426431e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004678885161411,290.56805419921875,294.1499938964844,253.66929626464844,252.9066772460937,255.62991333007807,253.7051239013672,288.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.074138641357425,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.362437413074076e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,9.859057900030166e-05,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,7.281895523192361e-05,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.85910664894618e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0004676712560467,290.5627136230469,294.1499938964844,253.661865234375,252.89990234375,255.61251831054688,253.7007598876953,288.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.06197738647461,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.358026727568358e-05,292.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.854412928689273e-05,290.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.278464909177274e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,9.854460950009523e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004674509400501,290.5573425292969,294.1499938964844,253.6542205810547,252.8929443359375,255.5951995849609,253.69610595703125,288.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.049840927124023,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,9.348897583549842e-05,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.844799933489412e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,7.271364302141592e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.844847954809666e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004669949412345,290.5465393066406,294.1499938964844,253.6383209228516,252.87852478027344,255.5608673095703,253.6859741210937,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.02541923522949,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,9.348897583549842e-05,292.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.844799933489412e-05,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,7.271364302141592e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.844847954809666e-05,291.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004669949412345,290.5465393066406,294.1499938964844,253.6383209228516,252.87852478027344,255.5608673095703,253.6859741210937,288.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-24.02541923522949,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.339238022221252e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,9.834628872340544e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,7.263851148309186e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,9.834675438469276e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004665124579332,290.53570556640625,294.1499938964844,253.62161254882807,252.86343383789065,255.52687072753903,253.6749420166016,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290814453218218e-09,0.0009950923267751,-0.0129134887829422,0.0,0.0,0.0,-0.0074357003904879,60.0,-24.00045585632324,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.339238022221252e-05,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,9.834628872340544e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,7.263851148309186e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,9.834675438469276e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004665124579332,290.53570556640625,294.1499938964844,253.62161254882807,252.86343383789065,255.52687072753903,253.6749420166016,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290814453218218e-09,0.0009950923267751,-0.0129134887829422,0.0,0.0,0.0,-0.0074357003904879,60.0,-24.00045585632324,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
