time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602460,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.3288799689617e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.823721484281124e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,7.255795208038762e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,9.823768050409852e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004659950791392,290.5247802734375,294.1499938964844,253.6041259765625,252.8477020263672,255.4932098388672,253.6630096435547,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.1617474738918645e-09,0.0009939887095242,-0.0125753553584218,0.0,0.0,0.0,-0.0073717162013053,60.0,-23.97446632385254,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.3288799689617e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,9.823721484281124e-05,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,7.255795208038762e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,9.823768050409852e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004659950791392,290.5247802734375,294.1499938964844,253.6041259765625,252.8477020263672,255.4932098388672,253.6630096435547,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.1617474738918645e-09,0.0009939887095242,-0.0125753553584218,0.0,0.0,0.0,-0.0073717162013053,60.0,-23.97446632385254,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,9.317746298620476e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,9.811997733777388e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.247135363286361e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,9.812043572310358e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.000465438934043,290.5137939453125,294.1499938964844,253.5858612060547,252.83132934570312,255.4598693847656,253.65028381347656,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94710922241211,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,9.317746298620476e-05,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,9.811997733777388e-05,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.247135363286361e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,9.812043572310358e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.000465438934043,290.5137939453125,294.1499938964844,253.5858612060547,252.83132934570312,255.4598693847656,253.65028381347656,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.94710922241211,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.311888425145298e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.805829904507846e-05,290.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.242579886224121e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,9.805875015445054e-05,291.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004651463532354,290.50830078125,294.1499938964844,253.5764617919922,252.8229217529297,255.4433135986328,253.64366149902344,288.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.932899475097656,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.305850107921287e-05,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,9.799471445148812e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,7.237883255584165e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,9.799515828490256e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004648447211366,290.5027770996094,294.1499938964844,253.56686401367188,252.81434631347656,255.42681884765625,253.63690185546875,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.918354034423828,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.29330344661139e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,9.786259761312976e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.228124741232023e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,9.786304144654424e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004642180283553,290.49169921875,294.1499938964844,253.54714965820312,252.7967834472656,255.3940277099609,253.6229858398437,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.888368606567383,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.29330344661139e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,9.786259761312976e-05,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.228124741232023e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,9.786304144654424e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0004642180283553,290.49169921875,294.1499938964844,253.54714965820312,252.7967834472656,255.3940277099609,253.6229858398437,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.888368606567383,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.280379163101315e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,9.772650082595646e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.218072278192267e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,9.772693738341331e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004635724471881,290.4805603027344,294.1499938964844,253.5267333984375,252.7786407470703,255.3614959716797,253.6085662841797,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.857481002807617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.280379163101315e-05,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126708984375,0.0,0.0,9.772650082595646e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.218072278192267e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,9.772693738341331e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004635724471881,290.4805603027344,294.1499938964844,253.5267333984375,252.7786407470703,255.3614959716797,253.6085662841797,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.857481002807617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.267473797081038e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.759060776559636e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,7.208035094663501e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.75910370470956e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0004629278264474,290.4693603515625,294.1499938964844,253.505615234375,252.7599334716797,255.32920837402344,253.5936737060547,288.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.826555252075195,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.267473797081038e-05,292.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.759060776559636e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,7.208035094663501e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.75910370470956e-05,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,0.0004629278264474,290.4693603515625,294.1499938964844,253.505615234375,252.7599334716797,255.32920837402344,253.5936737060547,288.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.826555252075195,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.255046461476012e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,9.745974239194766e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,7.198368984973058e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.74601716734469e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004623070708476,290.4580993652344,294.1499938964844,253.48385620117188,252.74069213867188,255.2971649169922,253.57833862304688,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79668617248535,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.255046461476012e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,9.745974239194766e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,7.198368984973058e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.74601716734469e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004623070708476,290.4580993652344,294.1499938964844,253.48385620117188,252.74069213867188,255.2971649169922,253.57833862304688,288.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.79668617248535,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.249197319149972e-05,292.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,9.73981514107436e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,7.193819328676909e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,9.739857341628522e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004620148974936,290.45245361328125,294.1499938964844,253.4727325439453,252.7308654785156,255.2812347412109,253.57049560546875,288.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.7825870513916,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,9.243611566489562e-05,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,9.733933984534816e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,7.189475581981242e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,9.733976185088976e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0004617359081748,290.4468078613281,294.1499938964844,253.46144104003903,252.72091674804688,255.2653350830078,253.5625762939453,288.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.769086837768555,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,9.233642049366608e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.72343550529331e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.181720866356045e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.72347697825171e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0004612379125319,290.4354553222656,294.1499938964844,253.4384155273437,252.70065307617188,255.2336883544922,253.54638671875,288.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.74497413635254,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,9.233642049366608e-05,292.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.72343550529331e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.181720866356045e-05,290.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.72347697825171e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0004612379125319,290.4354553222656,294.1499938964844,253.4384155273437,252.70065307617188,255.2336883544922,253.54638671875,288.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.74497413635254,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,9.225578105542807e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,9.714944462757558e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,7.17544971848838e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.714985208120196e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0004608351446222,290.4240417480469,294.1499938964844,253.414794921875,252.67990112304688,255.2022399902344,253.5296936035156,288.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.72566032409668,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,9.225578105542807e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,9.714944462757558e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,7.17544971848838e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,9.714985208120196e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0004608351446222,290.4240417480469,294.1499938964844,253.414794921875,252.67990112304688,255.2022399902344,253.5296936035156,288.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.72566032409668,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.21972023206763e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,9.708776633488014e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,7.170893513830379e-05,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.708816651254892e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004605425347108,290.4125671386719,294.1499938964844,253.3905792236328,252.6586761474609,255.17091369628903,253.512451171875,288.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.71182632446289,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.21972023206763e-05,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,9.708776633488014e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,7.170893513830379e-05,290.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.708816651254892e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004605425347108,290.4125671386719,294.1499938964844,253.3905792236328,252.6586761474609,255.17091369628903,253.512451171875,288.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.71182632446289,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.216358739649876e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,9.705236880108714e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,7.168279262259603e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,9.705276897875592e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004603746638167,290.4010314941406,294.1499938964844,253.3658142089844,252.63699340820312,255.1397399902344,253.4944763183593,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.704702377319336,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.216358739649876e-05,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,9.705236880108714e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,7.168279262259603e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,9.705276897875592e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004603746638167,290.4010314941406,294.1499938964844,253.3658142089844,252.63699340820312,255.1397399902344,253.4944763183593,288.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.704702377319336,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,9.21554455999285e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.704379772301765e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,7.167645526351407e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,9.70441979006864e-05,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004603340057656,290.3952331542969,294.1499938964844,253.3532257080078,252.62599182128903,255.12420654296875,253.4851989746093,288.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749545118836295e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.703479766845703,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.215377940563484e-05,292.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,9.70420442172326e-05,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,7.167516014305875e-05,290.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,9.704243711894378e-05,291.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0004603256529662,290.3894348144531,294.1499938964844,253.34051513671875,252.6148834228516,255.1086883544922,253.4757080078125,288.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.703887939453125,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,9.216860780725256e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,9.705766569823028e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,7.168669253587723e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,9.705805859994145e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004603997804224,290.3777770996094,294.1499938964844,253.314682006836,252.5923614501953,255.0777130126953,253.4559936523437,288.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924461163195e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,-0.006679743528366,60.0,-23.709735870361328,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,9.216860780725256e-05,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,9.705766569823028e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,7.168669253587723e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,9.705805859994145e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004603997804224,290.3777770996094,294.1499938964844,253.314682006836,252.5923614501953,255.0777130126953,253.4559936523437,288.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765924461163195e-09,0.0009820524137467,-0.0089182797819376,0.0,0.0,0.0,-0.006679743528366,60.0,-23.709735870361328,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.22070976230316e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.709820005809888e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,7.171663310145959e-05,290.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,9.709858568385243e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0004605920694302,290.36602783203125,294.1499938964844,253.28836059570312,252.56944274902344,255.0468139648437,253.4351501464844,288.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.8138616709204615e-09,0.0009824621956795,-0.0090438816696405,0.0,0.0,0.0,-0.0067035076208412,60.0,-23.722301483154297,-0.0,-6.581042555353633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,9.22070976230316e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,9.709820005809888e-05,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,7.171663310145959e-05,290.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,9.709858568385243e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0004605920694302,290.36602783203125,294.1499938964844,253.28836059570312,252.56944274902344,255.0468139648437,253.4351501464844,288.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824660373851,3.8138616709204615e-09,0.0009824621956795,-0.0090438816696405,0.0,0.0,0.0,-0.0067035076208412,60.0,-23.722301483154297,-0.0,-6.581042555353633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.226481051882728e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,9.715897613205016e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,7.176151848398149e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.71593544818461e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004608803428709,290.354248046875,294.1499938964844,253.2615661621093,252.546142578125,255.01597595214844,253.41314697265625,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885748167675729e-09,0.0009830768685787,-0.0092322351410985,0.0,0.0,0.0,-0.0067391446791589,60.0,-23.74052619934082,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.226481051882728e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,9.715897613205016e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,7.176151848398149e-05,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.71593544818461e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004608803428709,290.354248046875,294.1499938964844,253.2615661621093,252.546142578125,255.01597595214844,253.41314697265625,288.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.885748167675729e-09,0.0009830768685787,-0.0092322351410985,0.0,0.0,0.0,-0.0067391446791589,60.0,-23.74052619934082,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,9.233961463905872e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,9.723775292513892e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,7.18196970410645e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,9.723813127493486e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.000461254036054,290.3423767089844,294.1499938964844,253.2343139648437,252.52247619628903,254.98516845703125,253.38995361328125,288.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978933627024617e-09,0.0009838736150413,-0.0094763925299048,0.0,0.0,0.0,-0.0067853406071662,60.0,-23.76371383666992,-0.0,-6.599969282206075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,9.233961463905872e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,9.723775292513892e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,7.18196970410645e-05,290.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,9.723813127493486e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.000461254036054,290.3423767089844,294.1499938964844,253.2343139648437,252.52247619628903,254.98516845703125,253.38995361328125,288.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978933627024617e-09,0.0009838736150413,-0.0094763925299048,0.0,0.0,0.0,-0.0067853406071662,60.0,-23.76371383666992,-0.0,-6.599969282206075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076721191406,0.0,0.0,9.238241909770296e-05,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,9.72828274825588e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,7.1852991823107e-05,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,9.728319855639712e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0004614678327925,290.3363952636719,294.1499938964844,253.22052001953125,252.5105133056641,254.96978759765625,253.37782287597656,288.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.0322500893807955e-09,0.0009843296138569,-0.0096160871908068,0.0,0.0,0.0,-0.0068117715418338,60.0,-23.777114868164062,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,9.242806845577434e-05,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,9.73308997345157e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,7.188849849626422e-05,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,9.733127080835402e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.000461695890408,290.3304138183594,294.1499938964844,253.2066192626953,252.4984741210937,254.95440673828125,253.3653717041016,288.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848199551925,4.089119709504985e-09,0.0009848158806562,-0.0097650922834873,0.0,0.0,0.0,-0.0068399645388126,60.0,-23.79144096374512,-0.0,-6.612617653445342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.25259737414308e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.743400732986628e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,7.196464139269665e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.7434371127747e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0004621849802788,290.31842041015625,294.1499938964844,253.17849731445312,252.47413635253903,254.92364501953125,253.33953857421875,288.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110852582766264e-09,0.0009858587291091,-0.0100846514105796,0.0,0.0,0.0,-0.0069004278630018,60.0,-23.822338104248047,-0.0,-6.62663310890821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.25259737414308e-05,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.743400732986628e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,7.196464139269665e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.7434371127747e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0004621849802788,290.31842041015625,294.1499938964844,253.17849731445312,252.47413635253903,254.92364501953125,253.33953857421875,288.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110852582766264e-09,0.0009858587291091,-0.0100846514105796,0.0,0.0,0.0,-0.0069004278630018,60.0,-23.822338104248047,-0.0,-6.62663310890821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.262967068934812e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,9.754320490173995e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,7.204529538284987e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,9.754356869962066e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0004627029702533,290.30633544921875,294.1499938964844,253.1499938964844,252.4495086669922,254.8928985595703,253.3125457763672,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.34026725670833e-09,0.0009869633940979,-0.0104231163859367,0.0,0.0,0.0,-0.0069644693285226,60.0,-23.85550117492676,-0.0,-6.641493399683895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
