time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604800,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,9.262967068934812e-05,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,9.754320490173995e-05,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,7.204529538284987e-05,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,9.754356869962066e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0004627029702533,290.30633544921875,294.1499938964844,253.1499938964844,252.4495086669922,254.8928985595703,253.3125457763672,288.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.34026725670833e-09,0.0009869633940979,-0.0104231163859367,0.0,0.0,0.0,-0.0069644693285226,60.0,-23.85550117492676,-0.0,-6.641493399683895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,9.2739996034652e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,9.765938739292324e-05,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,7.213110802695155e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.765975119080396e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0004632541094906,290.2941589355469,294.1499938964844,253.11959838867188,252.4232635498047,254.8621368408203,253.2840881347656,288.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708426264826e-09,0.0009881387231871,-0.0107832169160246,0.0,0.0,0.0,-0.0070326044224202,60.0,-23.89136505126953,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,9.2739996034652e-05,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,9.765938739292324e-05,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,7.213110802695155e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.765975119080396e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0004632541094906,290.2941589355469,294.1499938964844,253.11959838867188,252.4232635498047,254.8621368408203,253.2840881347656,288.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708426264826e-09,0.0009881387231871,-0.0107832169160246,0.0,0.0,0.0,-0.0070326044224202,60.0,-23.89136505126953,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.285791747970508e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,9.77835661615245e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,7.222282147267833e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,9.77839226834476e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0004638431419152,290.28192138671875,294.1499938964844,253.08599853515625,252.394287109375,254.831298828125,253.2540740966797,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624606919634289e-09,0.0009893948445096,-0.0111680906265974,0.0,0.0,0.0,-0.007105428725481,60.0,-23.93062973022461,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.285791747970508e-05,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,9.77835661615245e-05,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,7.222282147267833e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,9.77839226834476e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0004638431419152,290.28192138671875,294.1499938964844,253.08599853515625,252.394287109375,254.831298828125,253.2540740966797,288.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624606919634289e-09,0.0009893948445096,-0.0111680906265974,0.0,0.0,0.0,-0.007105428725481,60.0,-23.93062973022461,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,9.29192392504774e-05,291.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,9.7848147561308e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.227052265079692e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.784850408323108e-05,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,0.0004641494888346,290.2757568359375,294.1499938964844,253.0680694580078,252.3788604736328,254.8158416748047,253.23831176757807,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701004474583215e-09,0.0009900480508804,-0.0113682504743337,0.0,0.0,0.0,-0.0071433023549616,60.0,-23.95173072814941,-0.0,-6.683078623836991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,9.298184886574744e-05,291.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,9.791407501325013e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,7.231921335915104e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,9.79144315351732e-05,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8239440917969,0.0,0.0,0.0004644622094929,290.26959228515625,294.1499938964844,253.04946899414065,252.3628387451172,254.8003387451172,253.2220153808593,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778998086152342e-09,0.0009907149942591,-0.0115725900977849,0.0,0.0,0.0,-0.0071819671429693,60.0,-23.97372817993164,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,9.310951281804591e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,9.8048520158045e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,7.24185083527118e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,9.804886940401047e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0004650999617297,290.2572021484375,294.1499938964844,253.0103302001953,252.32913208007807,254.76919555664065,253.18768310546875,288.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.019989013671875,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,9.310951281804591e-05,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,9.8048520158045e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,7.24185083527118e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,9.804886940401047e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0004650999617297,290.2572021484375,294.1499938964844,253.0103302001953,252.32913208007807,254.76919555664065,253.18768310546875,288.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.019989013671875,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,9.3238522822503e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,9.81843695626594e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,7.2518851084169e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.81847188086249e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0004657443787436,290.2447204589844,294.1499938964844,252.9688873291016,252.2934417724609,254.7378387451172,253.15106201171875,288.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.06859970092773,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,9.3238522822503e-05,291.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,9.81843695626594e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,7.2518851084169e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.81847188086249e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0004657443787436,290.2447204589844,294.1499938964844,252.9688873291016,252.2934417724609,254.7378387451172,253.15106201171875,288.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.06859970092773,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,9.336684888694435e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,9.831951319938526e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,7.261866267072037e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,9.831985516939312e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0004663854197133,290.232177734375,294.1499938964844,252.9254150390625,252.25601196289065,254.70626831054688,253.1123504638672,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.118764877319336,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,9.336684888694435e-05,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,9.831951319938526e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005249023437,0.0,0.0,7.261866267072037e-05,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,9.831985516939312e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0004663854197133,290.232177734375,294.1499938964844,252.9254150390625,252.25601196289065,254.70626831054688,253.1123504638672,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.118764877319336,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.349207539344206e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,9.845138265518472e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,7.271605863934383e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.845172462519258e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0004670109774451,290.2195739746094,294.1499938964844,252.8802185058593,252.2170867919922,254.67442321777344,253.07135009765625,288.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.169883728027344,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.349207539344206e-05,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,9.845138265518472e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58709716796875,0.0,0.0,7.271605863934383e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.845172462519258e-05,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0004670109774451,290.2195739746094,294.1499938964844,252.8802185058593,252.2170867919922,254.67442321777344,253.07135009765625,288.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.169883728027344,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,9.355289512313902e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,9.851543291006236e-05,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58038330078125,0.0,0.0,7.276335963979363e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,9.851576760411264e-05,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0004673147923313,290.2132568359375,294.1499938964844,252.8570709228516,252.1971435546875,254.6584014892578,253.050048828125,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.19554710388184,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.361229604110122e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.857798431767152e-05,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736389160156,0.0,0.0,7.28095619706437e-05,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.857831901172176e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0004676115058828,290.2068786621094,294.1499938964844,252.83360290527344,252.1769256591797,254.64230346679688,253.02821350097656,288.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.22115707397461,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,9.37260701903142e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,9.869779751170428e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,7.28980521671474e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,9.86981249297969e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0004681798454839,290.19415283203125,294.1499938964844,252.78585815429688,252.13577270507807,254.60987854003903,252.983139038086,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27191734313965,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,9.37260701903142e-05,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,9.869779751170428e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,7.28980521671474e-05,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,9.86981249297969e-05,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0004681798454839,290.19415283203125,294.1499938964844,252.78585815429688,252.13577270507807,254.60987854003903,252.983139038086,288.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27191734313965,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.383201540913431e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,9.880935976980254e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,7.298045238712803e-05,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,9.880968718789518e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0004687090695369,290.1813049316406,294.1499938964844,252.73727416992188,252.0938873291016,254.57711791992188,252.936279296875,288.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.321548461914062,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,9.383201540913431e-05,291.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,9.880935976980254e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,7.298045238712803e-05,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500427246094,0.0,0.0,9.880968718789518e-05,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0004687090695369,290.1813049316406,294.1499938964844,252.73727416992188,252.0938873291016,254.57711791992188,252.936279296875,288.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.321548461914062,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,9.392927313456312e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,9.89117834251374e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,7.305610051844269e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,9.891211084323004e-05,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0004691949288826,290.1684265136719,294.1499938964844,252.68817138671875,252.051513671875,254.54405212402344,252.88796997070312,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.369592666625977,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,9.392927313456312e-05,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,9.89117834251374e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,7.305610051844269e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,9.891211084323004e-05,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0004691949288826,290.1684265136719,294.1499938964844,252.68817138671875,252.051513671875,254.54405212402344,252.88796997070312,288.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.369592666625977,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,9.401735587744042e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,9.900454460876064e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,7.312461093533784e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,9.900485747493804e-05,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0004696349205914,290.15545654296875,294.1499938964844,252.6388397216797,252.0089111328125,254.5106506347656,252.8385467529297,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41564178466797,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,9.401735587744042e-05,291.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,9.900454460876064e-05,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,7.312461093533784e-05,290.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,9.900485747493804e-05,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0004696349205914,290.15545654296875,294.1499938964844,252.6388397216797,252.0089111328125,254.5106506347656,252.8385467529297,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.41564178466797,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,9.40578174777329e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,9.904715261654928e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,7.315607945201918e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,9.904747275868432e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.000469837046694,290.1489562988281,294.1499938964844,252.6141662597656,251.98760986328125,254.49383544921875,252.81349182128903,288.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.43777275085449,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,9.409803169546648e-05,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,9.908950596582144e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,7.318735879380256e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,9.908981883199884e-05,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0004700379504356,290.1424255371094,294.1499938964844,252.5895538330078,251.96633911132807,254.4769287109375,252.7882843017578,288.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154201641678,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.459545135498047,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,9.4192371761892e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,9.91888518910855e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,7.32607368263416e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.918916475726292e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0004705091996584,290.1293334960937,294.1499938964844,252.5406494140625,251.924057006836,254.4429168701172,252.7374267578125,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.504209518432617,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,9.4192371761892e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,9.91888518910855e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.491943359375,0.0,0.0,7.32607368263416e-05,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,9.918916475726292e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0004705091996584,290.1293334960937,294.1499938964844,252.5406494140625,251.924057006836,254.4429168701172,252.7374267578125,288.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.504209518432617,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,9.426564065506682e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.92660061456263e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,7.331771485041827e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.92663117358461e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0004708752094302,290.1161499023437,294.1499938964844,252.4923858642578,251.8823089599609,254.4085998535156,252.68624877929688,288.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.547998428344727,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,9.426564065506682e-05,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.92660061456263e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,7.331771485041827e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.92663117358461e-05,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,0.0004708752094302,290.1161499023437,294.1499938964844,252.4923858642578,251.8823089599609,254.4085998535156,252.68624877929688,288.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.007974817417562,60.0,-24.547998428344727,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,9.427027544006704e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,9.927089558914304e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,7.33213237253949e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,9.927120117936283e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0004708983760792,290.1029357910156,294.1499938964844,252.44509887695312,251.8413543701172,254.37405395507807,252.63560485839844,288.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.57875633239746,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,9.427027544006704e-05,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,9.927089558914304e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,7.33213237253949e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,9.927120117936283e-05,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0004708983760792,290.1029357910156,294.1499938964844,252.44509887695312,251.8413543701172,254.37405395507807,252.63560485839844,288.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.57875633239746,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,9.42153055802919e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,9.92130080703646e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.327857019845396e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,9.921330638462678e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0004706237814389,290.0896911621094,294.1499938964844,252.3990478515625,251.80145263671875,254.3393096923828,252.5862274169922,288.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.59310531616211,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,9.42153055802919e-05,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,9.92130080703646e-05,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.327857019845396e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,9.921330638462678e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,0.0004706237814389,290.0896911621094,294.1499938964844,252.3990478515625,251.80145263671875,254.3393096923828,252.5862274169922,288.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.59310531616211,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,9.416983084520324e-05,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,9.916512499330564e-05,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,7.324320176849142e-05,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,9.916541603161022e-05,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,0.000470396655146,290.0830383300781,294.1499938964844,252.3765869140625,251.7819976806641,254.3218688964844,252.5622100830078,288.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.594459533691406,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.412259532837196e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,9.91153865470551e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,7.32064654584974e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,9.911568486131728e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0004701607103925,290.0763854980469,294.1499938964844,252.35455322265625,251.76287841796875,254.3043975830078,252.53860473632807,288.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.593488693237305,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,9.405095624970272e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,9.903994214255364e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,7.315073889913037e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,9.90402331808582e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0004698028496932,290.0630187988281,294.1499938964844,252.3119201660156,251.72589111328125,254.2693786621093,252.4925537109375,288.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110788319801941e-09,0.0010021039051935,-0.0150615805760025,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.591035842895508,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,9.405095624970272e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523498535156,0.0,0.0,9.903994214255364e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,7.315073889913037e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,9.90402331808582e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0004698028496932,290.0630187988281,294.1499938964844,252.3119201660156,251.72589111328125,254.2693786621093,252.4925537109375,288.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110788319801941e-09,0.0010021039051935,-0.0150615805760025,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.591035842895508,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
