time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607140,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,9.397931717103349e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,9.89645122899674e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,7.309502689167857e-05,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,9.896480332827196e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0004694450472015,290.0496520996094,294.1499938964844,252.2714233398437,251.69073486328125,254.2342834472656,252.44830322265625,288.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.588956832885746,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,9.397931717103349e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,9.89645122899674e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,7.309502689167857e-05,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,9.896480332827196e-05,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0004694450472015,290.0496520996094,294.1499938964844,252.2714233398437,251.69073486328125,254.2342834472656,252.44830322265625,288.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.588956832885746,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,9.390508785145356e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.888634667731822e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,7.303728489205241e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,9.888663043966515e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0004690742352977,290.0362243652344,294.1499938964844,252.23336791992188,251.65768432617188,254.1991271972656,252.4057006835937,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.585073471069336,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914489746094,0.0,0.0,9.390508785145356e-05,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.888634667731822e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,7.303728489205241e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,9.888663043966515e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416564941406,0.0,0.0,0.0004690742352977,290.0362243652344,294.1499938964844,252.23336791992188,251.65768432617188,254.1991271972656,252.4057006835937,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.585073471069336,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,9.382868302054705e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,9.880588913802058e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,7.297786214621738e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,9.880617290036751e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0004686925967689,290.02276611328125,294.1499938964844,252.19805908203125,251.6269989013672,254.1639862060547,252.3651428222656,288.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57863998413086,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,9.382868302054705e-05,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,9.880588913802058e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,7.297786214621738e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,9.880617290036751e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0004686925967689,290.02276611328125,294.1499938964844,252.19805908203125,251.6269989013672,254.1639862060547,252.3651428222656,288.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.57863998413086,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,9.378996765008196e-05,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,9.876512922346592e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,7.294775423360988e-05,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,9.876540570985526e-05,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,0.0004684992309194,290.0160217285156,294.1499938964844,252.1815185546875,251.6126251220703,254.1464385986328,252.34573364257807,288.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.574434280395508,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,9.375113586429508e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,9.87242383416742e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,7.291755173355341e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,9.872451482806356e-05,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0004683052829932,290.00927734375,294.1499938964844,252.1657867431641,251.59893798828125,254.12892150878903,252.32684326171875,288.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.569698333740234,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.367367601953448e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,9.86426675808616e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,7.285729952855036e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,9.864294406725094e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,0.0004679183475673,289.9957275390625,294.1499938964844,252.1368560791016,251.57376098632807,254.0939483642578,252.29071044921875,288.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.5585994720459,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,9.367367601953448e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.193115234375,0.0,0.0,9.86426675808616e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,7.285729952855036e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,9.864294406725094e-05,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,0.0004679183475673,289.9957275390625,294.1499938964844,252.1368560791016,251.57376098632807,254.0939483642578,252.29071044921875,288.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091466471552,60.0,-24.5585994720459,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,9.359759133076297e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.856255201157182e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,7.27981241652742e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,9.856282122200356e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0004675383097492,289.9821472167969,294.1499938964844,252.111557006836,251.5517425537109,254.05918884277344,252.2572631835937,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.54509925842285,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,9.359759133076297e-05,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.856255201157182e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,7.27981241652742e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,9.856282122200356e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4787902832031,0.0,0.0,0.0004675383097492,289.9821472167969,294.1499938964844,252.111557006836,251.5517425537109,254.05918884277344,252.2572631835937,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.54509925842285,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,9.352373308502138e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,9.848477930063382e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,7.274068047991022e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,9.848504123510791e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0004671693895943,289.96856689453125,294.1499938964844,252.09019470214844,251.5331420898437,254.02462768554688,252.2261657714844,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.529720306396484,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,9.352373308502138e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,9.848477930063382e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,7.274068047991022e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,9.848504123510791e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0004671693895943,289.96856689453125,294.1499938964844,252.09019470214844,251.5331420898437,254.02462768554688,252.2261657714844,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406203240156,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.529720306396484,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,9.345343278255314e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,9.841075370786712e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,7.268600165843964e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,9.841101564234124e-05,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0004668182518798,289.9549255371094,294.1499938964844,252.07305908203125,251.51821899414065,253.99038696289065,252.19813537597656,288.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262545436484e-09,0.0009957373840734,-0.0131111489608883,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.51212882995605,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,9.345343278255314e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,9.841075370786712e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,7.268600165843964e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,9.841101564234124e-05,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0004668182518798,289.9549255371094,294.1499938964844,252.07305908203125,251.51821899414065,253.99038696289065,252.19813537597656,288.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262545436484e-09,0.0009957373840734,-0.0131111489608883,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.51212882995605,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.301025390625,0.0,0.0,9.34198615141213e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,9.83753998298198e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044128417969,0.0,0.0,7.265989552251995e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,9.837566176429392e-05,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.0004666505556087,289.9480895996094,294.1499938964844,252.066162109375,251.51222229003903,253.97341918945312,252.185287475586,288.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324431118225448e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.502599716186523,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,9.338756353827192e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,9.83413920039311e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,7.263477164087817e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,9.83416466624476e-05,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0004664892039727,289.9412536621094,294.1499938964844,252.06044006347656,251.5072479248047,253.9565277099609,252.173095703125,288.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.492656707763672,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,9.332702029496431e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.827764006331564e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,7.258768164319918e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,9.827789472183213e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0004661868151742,289.9275207519531,294.1499938964844,252.0526580810547,251.50045776367188,253.923095703125,252.1511383056641,288.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.471324920654297,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,9.332702029496431e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,9.827764006331564e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,7.258768164319918e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,9.827789472183213e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0004661868151742,289.9275207519531,294.1499938964844,252.0526580810547,251.50045776367188,253.923095703125,252.1511383056641,288.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.471324920654297,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,9.327270527137443e-05,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,9.822044376051052e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,7.254543743329123e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.822069841902704e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0004659154801629,289.9137878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.8902130126953,252.13282775878903,288.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.44801139831543,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,9.327270527137443e-05,291.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,9.822044376051052e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,7.254543743329123e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,9.822069841902704e-05,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0004659154801629,289.9137878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.8902130126953,252.13282775878903,288.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.44801139831543,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,9.323065751232208e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.817616955842824e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,7.251273200381547e-05,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,9.817641694098712e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0004657054669223,289.8999938964844,294.1499938964844,252.0500030517578,251.4981384277344,253.8578643798828,252.1177215576172,288.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.424297332763672,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,9.323065751232208e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.817616955842824e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,7.251273200381547e-05,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,9.817641694098712e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0004657054669223,289.8999938964844,294.1499938964844,252.0500030517578,251.4981384277344,253.8578643798828,252.1177215576172,288.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669485786568e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-24.424297332763672,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,9.320469689555466e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,9.814882650971413e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,7.249254122143611e-05,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,9.8149073892273e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004655757802538,289.8861694335937,294.1499938964844,252.0500030517578,251.4981384277344,253.82614135742188,252.10562133789065,288.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.403696060180664,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,9.320469689555466e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,9.814882650971413e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,7.249254122143611e-05,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,9.8149073892273e-05,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.0004655757802538,289.8861694335937,294.1499938964844,252.0500030517578,251.4981384277344,253.82614135742188,252.10562133789065,288.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310925510843e-09,0.000993086840026,-0.0122991250827908,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.403696060180664,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,9.319795208284631e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899658203125,0.0,0.0,9.81417324510403e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,7.248729525599629e-05,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,9.814197255764157e-05,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.000465542107122,289.8792419433594,294.1499938964844,252.0500030517578,251.4981384277344,253.8105010986328,252.1004943847656,287.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.39494705200196,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,9.319505625171588e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,9.813868382479995e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,7.248503970913589e-05,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,9.813892393140122e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0004655276716221,289.872314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.7950134277344,252.0958404541016,287.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.38716697692871,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.320029494119808e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,9.81441990006715e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.248911424539983e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.814443910727276e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.0004655538359656,289.8584289550781,294.1499938964844,252.0500030517578,251.4981384277344,253.7644195556641,252.0877380371093,287.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.374467849731445,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.320029494119808e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,9.81441990006715e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.248911424539983e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.814443910727276e-05,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.0004655538359656,289.8584289550781,294.1499938964844,252.0500030517578,251.4981384277344,253.7644195556641,252.0877380371093,287.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.374467849731445,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,9.321987454313783e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.816482634050772e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,7.250434282468632e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,9.816505917115136e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0004656516539398,289.844482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7343139648437,252.08094787597656,287.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075197151427346e-09,0.0009932481916621,-0.0123486053198575,0.0,0.0,0.0,-0.0073288073763251,60.0,-24.36542320251465,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,9.321987454313783e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590209960937,0.0,0.0,9.816482634050772e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,7.250434282468632e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,9.816505917115136e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0004656516539398,289.844482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7343139648437,252.08094787597656,287.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075197151427346e-09,0.0009932481916621,-0.0123486053198575,0.0,0.0,0.0,-0.0073288073763251,60.0,-24.36542320251465,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,9.32518596528098e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.819850674830376e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,7.252921932376921e-05,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.819873957894742e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.000465811433969,289.8304748535156,294.1499938964844,252.0500030517578,251.4981384277344,253.70474243164065,252.0753936767578,287.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150363944429955e-09,0.0009935888228937,-0.0124529795721173,0.0,0.0,0.0,-0.0073485574685037,60.0,-24.36016273498535,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,9.32518596528098e-05,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.819850674830376e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,7.252921932376921e-05,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.819873957894742e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.000465811433969,289.8304748535156,294.1499938964844,252.0500030517578,251.4981384277344,253.70474243164065,252.0753936767578,287.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150363944429955e-09,0.0009935888228937,-0.0124529795721173,0.0,0.0,0.0,-0.0073485574685037,60.0,-24.36016273498535,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,9.3295777332969e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,9.824476001085714e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.256338722072542e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.82449928415008e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,0.0004660308477468,289.8164367675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6756591796875,252.0707244873047,287.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169749517364153e-09,0.0009940566960722,-0.0125963203608989,0.0,0.0,0.0,-0.0073756808415055,60.0,-24.357885360717773,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,9.3295777332969e-05,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340270996094,0.0,0.0,9.824476001085714e-05,290.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.256338722072542e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.82449928415008e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,0.0004660308477468,289.8164367675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6756591796875,252.0707244873047,287.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169749517364153e-09,0.0009940566960722,-0.0125963203608989,0.0,0.0,0.0,-0.0073756808415055,60.0,-24.357885360717773,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,9.332157060271128e-05,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,9.827192116063088e-05,290.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,7.258344703586772e-05,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,9.827215399127454e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825927734375,0.0,0.0,0.0004661596904043,289.80938720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.6613006591797,252.0687255859375,287.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201879371696805e-09,0.0009943313198164,-0.0126804951578378,0.0,0.0,0.0,-0.0073916087858378,60.0,-24.357969284057617,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,9.334998321719468e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,9.83018398983404e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,7.260553684318438e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.830206545302644e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,0.0004663016006816,289.8023376464844,294.1499938964844,252.0500030517578,251.4981384277344,253.6470947265625,252.06690979003903,287.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237267064472917e-09,0.0009946339996531,-0.0127732055261731,0.0,0.0,0.0,-0.0074091521091759,60.0,-24.35874366760254,-0.0,-6.745137426378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,9.341308032162488e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,9.836829121923074e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,7.265462045324966e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.836851677391678e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0004666167951654,289.7882080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6189880371093,252.0637359619141,287.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.36195945739746,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
