time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609480,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,9.341308032162488e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,9.836829121923074e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,7.265462045324966e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.836851677391678e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0004666167951654,289.7882080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6189880371093,252.0637359619141,287.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.36195945739746,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,9.348364983452484e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,9.8442607850302e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,7.270951027749106e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.844282612903044e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004669693298637,289.7740173339844,294.1499938964844,252.0500030517578,251.4981384277344,253.5913543701172,252.06109619140625,287.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36735916137696,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,9.348364983452484e-05,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,9.8442607850302e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,7.270951027749106e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,9.844282612903044e-05,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004669693298637,289.7740173339844,294.1499938964844,252.0500030517578,251.4981384277344,253.5913543701172,252.06109619140625,287.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.36735916137696,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,9.355981455883013e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,9.852281073108315e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,7.276874384842813e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,9.852302900981158e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0004673498042393,289.7597961425781,294.1499938964844,252.0500030517578,251.4981384277344,253.564208984375,252.05894470214844,287.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.374488830566406,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,9.355981455883013e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,9.852281073108315e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130676269531,0.0,0.0,7.276874384842813e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,9.852302900981158e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22735595703125,0.0,0.0,0.0004673498042393,289.7597961425781,294.1499938964844,252.0500030517578,251.4981384277344,253.564208984375,252.05894470214844,287.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.374488830566406,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,9.363970457343385e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,9.860693535301834e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,7.283088052645326e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,9.860715363174676e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,0.0004677488468587,289.7455139160156,294.1499938964844,252.0500030517578,251.4981384277344,253.5375366210937,252.0572052001953,287.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38284492492676,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,9.363970457343385e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,9.860693535301834e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986633300781,0.0,0.0,7.283088052645326e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,9.860715363174676e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,0.0004677488468587,289.7455139160156,294.1499938964844,252.0500030517578,251.4981384277344,253.5375366210937,252.0572052001953,287.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.38284492492676,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.368042810820044e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.864981984719634e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,7.28625527699478e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.865003812592477e-05,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,0.0004679522826336,289.73834228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.5243682861328,252.05645751953125,287.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.387319564819336,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,9.372136264573784e-05,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,9.869292989606038e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,7.289439236046746e-05,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.86931481747888e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,0.0004681567661464,289.73114013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.5113220214844,252.0557861328125,287.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.39190101623535,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,9.38029115786776e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.877880802378058e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,7.29578168829903e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,9.87790190265514e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0004685641324613,289.7167663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.48556518554688,252.0546112060547,287.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.401147842407227,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,9.38029115786776e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,9.877880802378058e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,7.29578168829903e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,9.87790190265514e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0004685641324613,289.7167663574219,294.1499938964844,252.0500030517578,251.4981384277344,253.48556518554688,252.0546112060547,287.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.401147842407227,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,9.388279431732371e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,9.886293264571576e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,7.301995356101543e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.886314364848658e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004689631750807,289.70233154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.460189819336,252.0536499023437,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41020774841309,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,9.388279431732371e-05,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,9.886293264571576e-05,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,7.301995356101543e-05,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.886314364848658e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0004689631750807,289.70233154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.460189819336,252.0536499023437,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.41020774841309,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.395909728482366e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.89432810456492e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,7.307929627131671e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,9.894349204842e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,0.0004693443188443,289.6878356933594,294.1499938964844,252.0500030517578,251.4981384277344,253.43527221679688,252.05288696289065,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.418529510498047,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.395909728482366e-05,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.89432810456492e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,7.307929627131671e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,9.894349204842e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14801025390625,0.0,0.0,0.0004693443188443,289.6878356933594,294.1499938964844,252.0500030517578,251.4981384277344,253.43527221679688,252.05288696289065,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.418529510498047,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,9.403099829796702e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.901900193654e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,7.313521928153932e-05,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,9.90192056633532e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.000469703489216,289.6732788085937,294.1499938964844,252.0500030517578,251.4981384277344,253.4107818603516,252.05227661132807,287.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42586326599121,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,9.403099829796702e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,9.901900193654e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,7.313521928153932e-05,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,9.90192056633532e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.000469703489216,289.6732788085937,294.1499938964844,252.0500030517578,251.4981384277344,253.4107818603516,252.05227661132807,287.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.42586326599121,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,9.406502067577094e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89910888671875,0.0,0.0,9.905482875183223e-05,290.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,7.31616819393821e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,9.905503247864544e-05,291.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0004698734555859,289.6659851074219,294.1499938964844,252.0500030517578,251.4981384277344,253.398681640625,252.05203247070312,287.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.42905616760254,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,9.40979371080175e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,9.908949141390622e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,7.31872787582688e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,9.90896951407194e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,0.0004700378631241,289.65869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3867034912109,252.0518035888672,287.7282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.43194007873535,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.418155968887731e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,9.917755232891068e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,7.325231854338199e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,9.917774877976626e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0004704555904027,289.64404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.363037109375,252.0514068603516,287.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154870999976992,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.439786911010746,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.418155968887731e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,9.917755232891068e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,7.325231854338199e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,9.917774877976626e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0004704555904027,289.64404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.363037109375,252.0514068603516,287.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154870999976992,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.439786911010746,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,9.425303142052144e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,9.92528148344718e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.330791413551196e-05,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,9.9253018561285e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0004708126361947,289.6293640136719,294.1499938964844,252.0500030517578,251.4981384277344,253.3397827148437,252.0511016845703,287.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362268489823464e-09,0.0010042539797723,-0.0157203450798988,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.44783592224121,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,9.425303142052144e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,9.92528148344718e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.330791413551196e-05,290.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,9.9253018561285e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,0.0004708126361947,289.6293640136719,294.1499938964844,252.0500030517578,251.4981384277344,253.3397827148437,252.0511016845703,287.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362268489823464e-09,0.0010042539797723,-0.0157203450798988,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.44783592224121,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,9.427563054487108e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,9.92766144918278e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.332548557315022e-05,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,9.927681094268336e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.000470925529953,289.6146240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.31692504882807,252.0508575439453,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.44729995727539,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647216796875,0.0,0.0,9.427563054487108e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,9.92766144918278e-05,290.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.332548557315022e-05,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,9.927681094268336e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.000470925529953,289.6146240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.31692504882807,252.0508575439453,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.44729995727539,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,9.425490134162828e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.925479389494284e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,7.33093693270348e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,9.925499034579845e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0004708220076281,289.599853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.29449462890625,252.05067443847656,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.435997009277344,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,9.425490134162828e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.925479389494284e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,7.33093693270348e-05,290.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952941894531,0.0,0.0,9.925499034579845e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0004708220076281,289.599853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.29449462890625,252.05067443847656,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.435997009277344,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.942626953125,0.0,0.0,9.422846051165834e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,9.922694880515336e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,7.32888001948595e-05,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,9.922714525600897e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,0.0004706899344455,289.59246826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.28341674804688,252.05059814453125,287.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.426326751708984,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,9.419393609277904e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.919059812091292e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,7.326195191126317e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,9.919078729581088e-05,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.00047051749425,289.5850524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.27243041992188,252.050521850586,287.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.414257049560547,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.412095096195117e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,9.911374218063428e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,7.320518488995731e-05,290.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,9.911393135553226e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0004701529105659,289.5702514648437,294.1499938964844,252.0500030517578,251.4981384277344,253.25076293945312,252.05039978027344,287.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976859200285625e-09,0.0010028469841927,-0.0152892153710126,0.0,0.0,0.0,-0.0078852754086256,60.0,-24.38563346862793,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.412095096195117e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,9.911374218063428e-05,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,7.320518488995731e-05,290.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,9.911393135553226e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0004701529105659,289.5702514648437,294.1499938964844,252.0500030517578,251.4981384277344,253.25076293945312,252.05039978027344,287.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976859200285625e-09,0.0010028469841927,-0.0152892153710126,0.0,0.0,0.0,-0.0078852754086256,60.0,-24.38563346862793,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.406593744643033e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,9.905581100611016e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,7.31623949832283e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.0004698781121987,289.555419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.22950744628903,252.05032348632807,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.357666015625,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,9.406593744643033e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,9.905581100611016e-05,290.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,7.31623949832283e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,9.905600018100812e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040283203125,0.0,0.0,0.0004698781121987,289.555419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.22950744628903,252.05032348632807,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.357666015625,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,9.401755960425362e-05,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,9.900486475089564e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,7.312477100640535e-05,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,9.900505392579362e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0004696364630945,289.5405578613281,294.1499938964844,252.0500030517578,251.4981384277344,253.2086944580078,252.0502471923828,287.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.33223533630371,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,9.401755960425362e-05,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,9.900486475089564e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,7.312477100640535e-05,290.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388671875,0.0,0.0,9.900505392579362e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0004696364630945,289.5405578613281,294.1499938964844,252.0500030517578,251.4981384277344,253.2086944580078,252.0502471923828,287.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.33223533630371,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,9.397132089361548e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.895617404254152e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,7.308880594791844e-05,290.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,9.895635594148187e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0004694054950959,289.5256652832031,294.1499938964844,252.0500030517578,251.4981384277344,253.1881866455078,252.0502014160156,287.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.30780029296875,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,9.397132089361548e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.895617404254152e-05,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,7.308880594791844e-05,290.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,9.895635594148187e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0004694054950959,289.5256652832031,294.1499938964844,252.0500030517578,251.4981384277344,253.1881866455078,252.0502014160156,287.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.30780029296875,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686828613281,0.0,0.0,9.39499368541874e-05,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,9.893366222968324e-05,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,7.307217310881242e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.817626953125,0.0,0.0,9.89338441286236e-05,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,0.0004692986840382,289.5181884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1781005859375,252.0501708984375,287.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.29599952697754,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612670898437,0.0,0.0,9.39298333832994e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.891248919302598e-05,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.305653707589954e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,9.891267109196632e-05,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,0.0004691982758231,289.5107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1680908203125,252.05015563964844,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.28448486328125,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
