time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611820,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,9.389447950525208e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.88752653938718e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,7.302904123207554e-05,290.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.887544001685455e-05,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004690216737799,289.49578857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1483459472656,252.0501251220703,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499724894762,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.262527465820312,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,9.389447950525208e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.88752653938718e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,7.302904123207554e-05,290.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.887544001685455e-05,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004690216737799,289.49578857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1483459472656,252.0501251220703,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499724894762,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.262527465820312,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.3866532552056e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73150634765625,0.0,0.0,9.884583414532244e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,7.300730067072436e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,9.884600876830518e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.000468882091809,289.4808349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.12896728515625,252.0500946044922,287.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.24234771728516,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.3866532552056e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73150634765625,0.0,0.0,9.884583414532244e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,7.300730067072436e-05,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,9.884600876830518e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.000468882091809,289.4808349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.12896728515625,252.0500946044922,287.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.24234771728516,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.384259465150536e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,9.882063022814692e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,7.298868149518967e-05,290.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,9.882080485112964e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0004687625332735,289.4658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.1099395751953,252.05007934570312,287.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.22359848022461,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,9.384259465150536e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,9.882063022814692e-05,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,7.298868149518967e-05,290.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,9.882080485112964e-05,291.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0004687625332735,289.4658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.1099395751953,252.05007934570312,287.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.22359848022461,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.38181474339217e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.879488789010792e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,7.29696694179438e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,9.879505523713306e-05,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.891845703125,0.0,0.0,0.0004686404136009,289.4508056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0912475585937,252.0500640869141,287.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.205263137817383,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.38181474339217e-05,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.879488789010792e-05,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,7.29696694179438e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,9.879505523713306e-05,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.891845703125,0.0,0.0,0.0004686404136009,289.4508056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0912475585937,252.0500640869141,287.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.205263137817383,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,9.38056909944862e-05,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,9.878176933852956e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,7.295997784240171e-05,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,9.878193668555468e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,0.0004685781896114,289.4432678222656,294.1499938964844,252.0500030517578,251.4981384277344,253.08204650878903,252.0500640869141,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.196094512939453,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.379310358781368e-05,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,9.876851981971412e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,7.295019167941064e-05,290.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,9.876868716673926e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,0.0004685153253376,289.43572998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.07293701171875,252.050048828125,287.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.18690490722656,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.376758680446072e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.874164970824496e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,7.293034286703914e-05,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,9.874180977931246e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,0.0004683878505602,289.420654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.054931640625,252.050033569336,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.168455123901367,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.376758680446072e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,9.874164970824496e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,7.293034286703914e-05,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72479248046875,0.0,0.0,9.874180977931246e-05,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,0.0004683878505602,289.420654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.054931640625,252.050033569336,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.168455123901367,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,9.37416625674814e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.871435031527652e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,7.291018118849024e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,9.871451766230166e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,0.0004682583967223,289.4055480957031,294.1499938964844,252.0500030517578,251.4981384277344,253.0372467041016,252.050033569336,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.1499080657959,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75689697265625,0.0,0.0,9.37416625674814e-05,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,9.871435031527652e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,7.291018118849024e-05,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,9.871451766230166e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,0.0004682583967223,289.4055480957031,294.1499938964844,252.0500030517578,251.4981384277344,253.0372467041016,252.050033569336,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.1499080657959,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,9.371543274028228e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.868673078017308e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,7.288977940334007e-05,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,9.868689812719822e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0004681273712776,289.3904113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.0198974609375,252.050033569336,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13128089904785,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,9.371543274028228e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.868673078017308e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,7.288977940334007e-05,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,9.868689812719822e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0004681273712776,289.3904113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.0198974609375,252.050033569336,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13128089904785,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,9.36889773583971e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,9.865887113846838e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289733886719,0.0,0.0,7.286920299520716e-05,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,9.86590312095359e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0004679952107835,289.3752746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.0028533935547,252.05001831054688,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.112594604492188,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,9.36889773583971e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,9.865887113846838e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289733886719,0.0,0.0,7.286920299520716e-05,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,9.86590312095359e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0004679952107835,289.3752746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.0028533935547,252.05001831054688,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.112594604492188,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,9.367568418383598e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282958984375,0.0,0.0,9.864487947197632e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,7.28588638594374e-05,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,9.864503954304382e-05,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8035583496094,0.0,0.0,0.0004679288249462,289.36767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9944763183593,252.05001831054688,287.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642842193509523e-09,0.0009981023613363,-0.0138357225805521,0.0,0.0,0.0,-0.007610214408487,60.0,-24.103235244750977,-0.0,-6.792262752242095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,9.366239100927488e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.8630873253569e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,7.284852472366765e-05,290.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,9.863103332463652e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0004678624100051,289.3600769042969,294.1499938964844,252.0500030517578,251.4981384277344,252.9861602783203,252.05001831054688,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626270560554758e-09,0.0009979606838896,-0.0137923099100589,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.093873977661133,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,9.363580466015264e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.860288264462724e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,7.282784645212814e-05,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.860303543973714e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0004677296092268,289.3448791503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9697265625,252.05001831054688,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07515335083008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,9.363580466015264e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,9.860288264462724e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,7.282784645212814e-05,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,9.860303543973714e-05,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0004677296092268,289.3448791503906,294.1499938964844,252.0500030517578,251.4981384277344,252.9697265625,252.05001831054688,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.07515335083008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,9.360929107060656e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.857496479526162e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,7.280722638824955e-05,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,9.857511759037152e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004675971867982,289.32965087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.95358276367188,252.05001831054688,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05644989013672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,9.360929107060656e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.857496479526162e-05,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,7.280722638824955e-05,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,9.857511759037152e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004675971867982,289.32965087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.95358276367188,252.05001831054688,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05644989013672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.358298120787369e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,9.85472579486668e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,7.278675911948085e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.854741074377672e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0004674657538998,289.3143920898437,294.1499938964844,252.0500030517578,251.4981384277344,252.937744140625,252.0500030517578,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03779411315918,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.358298120787369e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,9.85472579486668e-05,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,7.278675911948085e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.854741074377672e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0004674657538998,289.3143920898437,294.1499938964844,252.0500030517578,251.4981384277344,252.937744140625,252.0500030517578,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.03779411315918,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.355697693536058e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.851987852016464e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,7.276653923327103e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,9.852003131527454e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0004673358926083,289.2991027832031,294.1499938964844,252.0500030517578,251.4981384277344,252.9221649169922,252.0500030517578,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.019216537475582,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,9.355697693536058e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,9.851987852016464e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,7.276653923327103e-05,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090087890625,0.0,0.0,9.852003131527454e-05,291.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0004673358926083,289.2991027832031,294.1499938964844,252.0500030517578,251.4981384277344,252.9221649169922,252.0500030517578,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-24.019216537475582,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,9.354414214612916e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.85063670668751e-05,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,7.275655661942437e-05,290.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.850651258602738e-05,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0004672717768698,289.2914428710937,294.1499938964844,252.0500030517578,251.4981384277344,252.9145050048828,252.0500030517578,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063018485903,0.0,0.0,0.0,-0.0075289537198841,60.0,-24.00996780395508,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,9.353142377221955e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,9.84929720289074e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,7.274666131706908e-05,290.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,9.849311754805969e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.000467208243208,289.2838134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.9069061279297,252.0500030517578,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.00074958801269,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,9.350637265015392e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.846658940659836e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,7.27271763025783e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,9.846673492575064e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0004670831258408,289.2684631347656,294.1499938964844,252.0500030517578,251.4981384277344,252.8918609619141,252.0500030517578,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.982406616210938,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,9.350637265015392e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.846658940659836e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,7.27271763025783e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,9.846673492575064e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69903564453125,0.0,0.0,0.0004670831258408,289.2684631347656,294.1499938964844,252.0500030517578,251.4981384277344,252.8918609619141,252.0500030517578,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.982406616210938,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.348202729597688e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.84409562079236e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,7.27082442608662e-05,290.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.844110172707587e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0004669615300372,289.2531433105469,294.1499938964844,252.0500030517578,251.4981384277344,252.87710571289065,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96424102783203,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,9.348202729597688e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.84409562079236e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,7.27082442608662e-05,290.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,9.844110172707587e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68292236328125,0.0,0.0,0.0004669615300372,289.2531433105469,294.1499938964844,252.0500030517578,251.4981384277344,252.87710571289065,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96424102783203,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,9.345843136543408e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.841611608862876e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.268989429576322e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,9.841625433182344e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004668436595238,289.2377624511719,294.1499938964844,252.0500030517578,251.4981384277344,252.86260986328125,252.0500030517578,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.946264266967773,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,9.345843136543408e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,9.841611608862876e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.268989429576322e-05,290.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,9.841625433182344e-05,291.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0004668436595238,289.2377624511719,294.1499938964844,252.0500030517578,251.4981384277344,252.86260986328125,252.0500030517578,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.946264266967773,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,9.343577403342353e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.839225094765423e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,7.267226465046406e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,9.839238919084892e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0004667304747272,289.2223815917969,294.1499938964844,252.0500030517578,251.4981384277344,252.84835815429688,252.0500030517578,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.92851829528809,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,9.343577403342353e-05,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.839225094765423e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,7.267226465046406e-05,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,9.839238919084892e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,0.0004667304747272,289.2223815917969,294.1499938964844,252.0500030517578,251.4981384277344,252.84835815429688,252.0500030517578,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.92851829528809,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.342480916529894e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,9.838070400292054e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,7.266373722814023e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,9.838084952207282e-05,291.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.0004666757304221,289.21466064453125,294.1499938964844,252.0500030517578,251.4981384277344,252.84133911132807,252.0500030517578,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.91974639892578,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
