time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614160,290.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,9.341405529994518e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,9.836938261287288e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,7.265537715284154e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,9.836952085606754e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0004666220047511,289.2069702148437,294.1499938964844,252.0500030517578,251.4981384277344,252.83436584472656,252.0500030517578,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.9110164642334,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.339358075521886e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,9.834782395046204e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,7.263945008162409e-05,290.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.834796219365673e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0004665197338908,289.1915283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.82058715820312,252.0500030517578,287.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.893798828125,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.339358075521886e-05,291.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,9.834782395046204e-05,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,7.263945008162409e-05,290.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.834796219365673e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0004665197338908,289.1915283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.82058715820312,252.0500030517578,287.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.893798828125,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,9.337422670796514e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,9.832745126914232e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,7.262440340127796e-05,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.832758223637938e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0004664230800699,289.17608642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8070526123047,252.0500030517578,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.876903533935547,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,9.337422670796514e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,9.832745126914232e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,7.262440340127796e-05,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.832758223637938e-05,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0004664230800699,289.17608642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.8070526123047,252.0500030517578,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.876903533935547,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,9.335632785223424e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.830859926296398e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,7.261047721840441e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,9.830873750615864e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0004663336731027,289.1606140136719,294.1499938964844,252.0500030517578,251.4981384277344,252.7937774658203,252.0500030517578,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.860370635986328,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,9.335632785223424e-05,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.830859926296398e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,7.261047721840441e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,9.830873750615864e-05,291.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0004663336731027,289.1606140136719,294.1499938964844,252.0500030517578,251.4981384277344,252.7937774658203,252.0500030517578,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.860370635986328,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,9.333979687653482e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.829119517235084e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,7.259762060130015e-05,290.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.829132613958792e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0004662511055357,289.1451110839844,294.1499938964844,252.0500030517578,251.4981384277344,252.78073120117188,252.0500030517578,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.84417533874512,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,9.333979687653482e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.829119517235084e-05,290.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,7.259762060130015e-05,290.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.829132613958792e-05,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0004662511055357,289.1451110839844,294.1499938964844,252.0500030517578,251.4981384277344,252.78073120117188,252.0500030517578,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.84417533874512,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921569824219,0.0,0.0,9.333212801720948e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,9.828311885939912e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938659667969,0.0,0.0,7.259165431605652e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,9.828324982663617e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.000466212775791,289.1373596191406,294.1499938964844,252.0500030517578,251.4981384277344,252.7742919921875,252.0500030517578,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.83623504638672,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,9.332486661151052e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,9.82754718279466e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,7.258600817294791e-05,290.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.827560279518366e-05,291.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0004661765415221,289.12957763671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7679138183593,252.0500030517578,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.82839584350586,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,9.331171168014409e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.82616256806068e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,7.257577817654237e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,9.826174937188624e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0004661108250729,289.1140441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.75534057617188,252.0500030517578,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.81305694580078,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,9.331171168014409e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.82616256806068e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,7.257577817654237e-05,290.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,9.826174937188624e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0004661108250729,289.1140441894531,294.1499938964844,252.0500030517578,251.4981384277344,252.75534057617188,252.0500030517578,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.81305694580078,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,9.330015018349512e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,9.824945300351828e-05,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,7.256678509293124e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,9.824957669479772e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0004660530830733,289.0984802246094,294.1499938964844,252.0500030517578,251.4981384277344,252.7429656982422,252.0500030517578,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.798126220703125,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,9.330015018349512e-05,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,9.824945300351828e-05,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,7.256678509293124e-05,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,9.824957669479772e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0004660530830733,289.0984802246094,294.1499938964844,252.0500030517578,251.4981384277344,252.7429656982422,252.0500030517578,287.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.798126220703125,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.329066233476624e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.82394558377564e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,7.255939999595284e-05,290.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,9.823957952903584e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0004660056729335,289.0829162597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7308349609375,252.0500030517578,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787556171417,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.783710479736328,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,9.329066233476624e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.82394558377564e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,7.255939999595284e-05,290.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,9.823957952903584e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0004660056729335,289.0829162597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7308349609375,252.0500030517578,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787556171417,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.783710479736328,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,9.32829498196952e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.823133586905897e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,7.255340460687876e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,9.823146683629602e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004659671685658,289.0672912597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7188873291016,252.0500030517578,287.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.76975440979004,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,9.32829498196952e-05,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.823133586905897e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,7.255340460687876e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,9.823146683629602e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004659671685658,289.0672912597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7188873291016,252.0500030517578,287.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.76975440979004,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,9.327987936558202e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,9.822810534387828e-05,290.328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,7.25510180927813e-05,290.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,9.822822903515772e-05,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,0.0004659518308471,289.0594787597656,294.1499938964844,252.0500030517578,251.4981384277344,252.7130126953125,252.0500030517578,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.762977600097656,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,9.327738371212035e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,9.822547872317956e-05,290.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,7.254907541209832e-05,290.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.822559513850138e-05,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,0.0004659393744077,289.0516662597656,294.1499938964844,252.0500030517578,251.4981384277344,252.70718383789065,252.0500030517578,287.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.75634384155273,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,9.327400039182976e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.82219135039486e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,7.254644151544198e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,9.822203719522804e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0004659224650822,289.0360412597656,294.1499938964844,252.0500030517578,251.4981384277344,252.6956481933593,252.0500030517578,287.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.743453979492188,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924865722656,0.0,0.0,9.327400039182976e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.82219135039486e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,7.254644151544198e-05,290.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,9.822203719522804e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0004659224650822,289.0360412597656,294.1499938964844,252.0500030517578,251.4981384277344,252.6956481933593,252.0500030517578,287.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.743453979492188,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.327280713478105e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,9.822066203923896e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,7.254551746882498e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,9.82207784545608e-05,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0004659165279008,289.0203552246094,294.1499938964844,252.0500030517578,251.4981384277344,252.684310913086,252.0500030517578,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.73113441467285,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.327280713478105e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,9.822066203923896e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,7.254551746882498e-05,290.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,9.82207784545608e-05,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0004659165279008,289.0203552246094,294.1499938964844,252.0500030517578,251.4981384277344,252.684310913086,252.0500030517578,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.73113441467285,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,9.327373845735563e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.822164429351687e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,7.254623778862879e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.82217607088387e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0004659211845137,289.0046691894531,294.1499938964844,252.0500030517578,251.4979705810547,252.6731872558593,252.0500030517578,286.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.71940040588379,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,9.327373845735563e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.822164429351687e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,7.254623778862879e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.82217607088387e-05,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0004659211845137,289.0046691894531,294.1499938964844,252.0500030517578,251.4979705810547,252.6731872558593,252.0500030517578,286.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.71940040588379,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,9.327625593869016e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.822429274208844e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,7.2548195021227e-05,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.822440915741026e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0004659337573684,288.98895263671875,294.1499938964844,252.0500030517578,251.4974670410156,252.6622467041016,252.0500030517578,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.70809936523437,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,9.327625593869016e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,9.822429274208844e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,7.2548195021227e-05,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.822440915741026e-05,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0004659337573684,288.98895263671875,294.1499938964844,252.0500030517578,251.4974670410156,252.6622467041016,252.0500030517578,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.70809936523437,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,9.327824955107644e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,9.822638821788132e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,7.254974480019882e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,9.822650463320316e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,0.0004659437108784,288.9811096191406,294.1499938964844,252.0500030517578,251.49708557128903,252.65684509277344,252.0500030517578,286.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.70265007019043,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.328054875368252e-05,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26434326171875,0.0,0.0,9.822881838772446e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,7.255154196172953e-05,290.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,9.822893480304629e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0004659552359953,288.9732360839844,294.1499938964844,252.0500030517578,251.49664306640625,252.6515045166016,252.0500030517578,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.6972885131836,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,9.32839757297188e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,9.82324272627011e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,7.255420496221632e-05,290.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,9.823253640206532e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,0.0004659723199438,288.9637756347656,294.1499938964844,252.0500030517578,251.4960174560547,252.6451568603516,252.0500030517578,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.691011428833008,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,9.328658052254468e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.823517029872164e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,7.255622767843306e-05,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828369140625,0.0,0.0,9.823528671404348e-05,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0004659853584598,288.9574890136719,294.1499938964844,252.0500030517578,251.4955444335937,252.6409606933593,252.0500030517578,286.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.686912536621094,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,9.32941329665482e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,9.824312292039394e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,7.25620993762277e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,9.824323205975816e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0004660230770241,288.94171142578125,294.1499938964844,252.0500030517578,251.4941864013672,252.6305694580078,252.0500030517578,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.676898956298828,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,9.32941329665482e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,9.824312292039394e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,7.25620993762277e-05,290.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,9.824323205975816e-05,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0004660230770241,288.94171142578125,294.1499938964844,252.0500030517578,251.4941864013672,252.6305694580078,252.0500030517578,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.676898956298828,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.330322791356592e-05,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,9.825270535657182e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,7.256917888298631e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.825281449593604e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,0.0004660685081034,288.9259033203125,294.1499938964844,252.0500030517578,251.4925994873047,252.6203765869141,252.0500030517578,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.667341232299805,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.330322791356592e-05,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,9.825270535657182e-05,290.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,7.256917888298631e-05,290.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.825281449593604e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,0.0004660685081034,288.9259033203125,294.1499938964844,252.0500030517578,251.4925994873047,252.6203765869141,252.0500030517578,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.667341232299805,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,9.331404726253822e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20556640625,0.0,0.0,9.826409950619563e-05,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,7.25775898899883e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,9.826420864555983e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0004661225539166,288.9100952148437,294.1499938964844,252.0500030517578,251.4908142089844,252.61038208007807,252.0500030517578,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.658218383789062,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,9.331404726253822e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20556640625,0.0,0.0,9.826409950619563e-05,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701721191406,0.0,0.0,7.25775898899883e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,9.826420864555983e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0004661225539166,288.9100952148437,294.1499938964844,252.0500030517578,251.4908142089844,252.61038208007807,252.0500030517578,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549722626805,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.658218383789062,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
