time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616500,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,9.33198753045872e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,9.82702331384644e-05,290.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,7.258212281158194e-05,290.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,9.82703422778286e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,0.0004661516577471,288.9021911621094,294.1499938964844,252.0500030517578,251.48985290527344,252.60543823242188,252.0500030517578,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.65377426147461,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,9.33261908357963e-05,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907958984375,0.0,0.0,9.827688336372375e-05,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546081542969,0.0,0.0,7.258704135892913e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,9.827699250308795e-05,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,0.0004661832354031,288.8942565917969,294.1499938964844,252.0500030517578,251.4888458251953,252.6005401611328,252.0500030517578,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.649438858032227,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,9.333995694760232e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,9.82913770712912e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,7.259774429257959e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.829148621065542e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,0.0004662519786506,288.8783874511719,294.1499938964844,252.0500030517578,251.4867248535156,252.5908966064453,252.0500030517578,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.641063690185547,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,9.333995694760232e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759948730469,0.0,0.0,9.82913770712912e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.239013671875,0.0,0.0,7.259774429257959e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.829148621065542e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,0.0004662519786506,288.8783874511719,294.1499938964844,252.0500030517578,251.4867248535156,252.5908966064453,252.0500030517578,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.641063690185547,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,9.335506183560938e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.26094949641265e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,9.830739872995764e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0004663274739868,288.8625183105469,294.1499938964844,252.0500030517578,251.4844665527344,252.5813903808593,252.0500030517578,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228073936734e-09,0.0009946851059794,-0.0127888219431042,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.633033752441406,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,9.335506183560938e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611633300781,0.0,0.0,9.830728959059344e-05,290.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.26094949641265e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,9.830739872995764e-05,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0004663274739868,288.8625183105469,294.1499938964844,252.0500030517578,251.4844665527344,252.5813903808593,252.0500030517578,286.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228073936734e-09,0.0009946851059794,-0.0127888219431042,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.633033752441406,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,9.337162919109689e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,9.832473733695224e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,7.262238068506122e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766662597656,0.0,0.0,9.832483920035884e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.0004664102161768,288.8466186523437,294.1499938964844,252.0500030517578,251.48211669921875,252.5720672607422,252.0500030517578,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638622349832084e-09,0.000994861475192,-0.0128428796306252,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.625385284423828,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,9.337162919109689e-05,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,9.832473733695224e-05,290.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,7.262238068506122e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766662597656,0.0,0.0,9.832483920035884e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.261962890625,0.0,0.0,0.0004664102161768,288.8466186523437,294.1499938964844,252.0500030517578,251.48211669921875,252.5720672607422,252.0500030517578,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638622349832084e-09,0.000994861475192,-0.0128428796306252,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.625385284423828,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907958984375,0.0,0.0,9.338942618342116e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,9.834348020376638e-05,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.26362195564434e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.834358206717296e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,0.0004664991283789,288.8306884765625,294.1499938964844,252.0500030517578,251.4796905517578,252.5628967285156,252.0500030517578,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860347210526015e-09,0.0009950511157512,-0.0129009680822491,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.618070602416992,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907958984375,0.0,0.0,9.338942618342116e-05,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,9.834348020376638e-05,290.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.26362195564434e-05,290.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.834358206717296e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,0.0004664991283789,288.8306884765625,294.1499938964844,252.0500030517578,251.4796905517578,252.5628967285156,252.0500030517578,286.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860347210526015e-09,0.0009950511157512,-0.0129009680822491,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.618070602416992,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829833984375,0.0,0.0,9.339886310044676e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239624023437,0.0,0.0,9.835341916186736e-05,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,7.26435609976761e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537780761719,0.0,0.0,9.835352102527396e-05,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.0,0.0004665462765842,288.8227233886719,294.1499938964844,252.0500030517578,251.4784545898437,252.55838012695312,252.0500030517578,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.61455535888672,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,9.340859833173454e-05,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,9.836367098614572e-05,290.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,7.265113526955247e-05,290.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,9.836377284955232e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0004665949090849,288.8147277832031,294.1499938964844,252.0500030517578,251.47720336914065,252.5539093017578,252.0500030517578,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.611114501953125,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.342902194475756e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,9.838517871685326e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607971191406,0.0,0.0,7.266701868502423e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,9.838528058025986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,0.0004666969180107,288.7987670898437,294.1499938964844,252.0500030517578,251.4747009277344,252.5450592041016,252.0500030517578,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.604461669921875,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15948486328125,0.0,0.0,9.342902194475756e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,9.838517871685326e-05,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607971191406,0.0,0.0,7.266701868502423e-05,290.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,9.838528058025986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,0.0004666969180107,288.7987670898437,294.1499938964844,252.0500030517578,251.4747009277344,252.5450592041016,252.0500030517578,286.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.604461669921875,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.345055150333792e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.840785060077906e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,7.268376066349447e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.000466804485768,288.78277587890625,294.1499938964844,252.0500030517578,251.47218322753903,252.536361694336,252.0500030517578,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59809112548828,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,9.345055150333792e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.840785060077906e-05,290.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14508056640625,0.0,0.0,7.268376066349447e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,9.840795246418566e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.000466804485768,288.78277587890625,294.1499938964844,252.0500030517578,251.47218322753903,252.536361694336,252.0500030517578,286.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.59809112548828,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.843174484558403e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,7.270140486070886e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.843183943303302e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0004669178160838,288.76678466796875,294.1499938964844,252.0500030517578,251.46969604492188,252.5278167724609,252.0500030517578,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.592044830322266,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.347323793917894e-05,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.843174484558403e-05,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293640136719,0.0,0.0,7.270140486070886e-05,290.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.843183943303302e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0004669178160838,288.76678466796875,294.1499938964844,252.0500030517578,251.46969604492188,252.5278167724609,252.0500030517578,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.592044830322266,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,9.34969721129164e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.845673048403114e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,7.271986396517605e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.845682507148013e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,0.0004670363268814,288.750732421875,294.1499938964844,252.0500030517578,251.4672698974609,252.51942443847656,252.0500030517578,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.58626937866211,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,9.34969721129164e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.845673048403114e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,7.271986396517605e-05,290.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0847473144531,0.0,0.0,9.845682507148013e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,0.0004670363268814,288.750732421875,294.1499938964844,252.0500030517578,251.4672698974609,252.51942443847656,252.0500030517578,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.58626937866211,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.350919572170824e-05,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.846960892900825e-05,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,7.272937364177778e-05,290.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770263671875,0.0,0.0,9.846970351645724e-05,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557006835937,0.0,0.0,0.0004670974158216,288.7427062988281,294.1499938964844,252.0500030517578,251.4660797119141,252.51528930664065,252.0500030517578,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.583480834960938,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,9.352166671305896e-05,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.848274203250185e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,7.273907249327749e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,9.848283661995084e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,0.0004671597271226,288.73468017578125,294.1499938964844,252.0500030517578,251.4649200439453,252.5111846923828,252.0500030517578,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.580751419067383,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,9.354730718769132e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,9.850974311120808e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,7.275901589309797e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.850983769865708e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,0.0004672878130804,288.7185974121094,294.1499938964844,252.0500030517578,251.4626617431641,252.5030975341797,252.0500030517578,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.57546806335449,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,9.354730718769132e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,9.850974311120808e-05,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,7.275901589309797e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,9.850983769865708e-05,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,0.0004672878130804,288.7185974121094,294.1499938964844,252.0500030517578,251.4626617431641,252.5030975341797,252.0500030517578,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.57546806335449,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,9.35737625695765e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,9.85376027529128e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.277959230123088e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,9.853769734036176e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147155761719,0.0,0.0,0.0004674199735745,288.7025146484375,294.1499938964844,252.0500030517578,251.4605407714844,252.49513244628903,252.0500030517578,286.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.570402145385746,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,9.35737625695765e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,9.85376027529128e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.277959230123088e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,9.853769734036176e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1147155761719,0.0,0.0,0.0004674199735745,288.7025146484375,294.1499938964844,252.0500030517578,251.4605407714844,252.49513244628903,252.0500030517578,286.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.570402145385746,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,9.360101103084162e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,9.856629912974312e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,7.2800787165761e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.85663864412345e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,0.0004675560630857,288.6864013671875,294.1499938964844,252.0500030517578,251.4585723876953,252.48731994628903,252.0500030517578,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.5655460357666,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,9.360101103084162e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,9.856629912974312e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,7.2800787165761e-05,290.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.85663864412345e-05,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982971191406,0.0,0.0,0.0004675560630857,288.6864013671875,294.1499938964844,252.0500030517578,251.4585723876953,252.48731994628903,252.0500030517578,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.5655460357666,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,9.36289070523344e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,9.85956794465892e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,7.282248407136649e-05,290.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,9.859576675808056e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0004676954413298,288.6702575683594,294.1499938964844,252.0500030517578,251.456771850586,252.4796295166016,252.0500030517578,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.560863494873047,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,9.36289070523344e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,9.85956794465892e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,7.282248407136649e-05,290.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,9.859576675808056e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0004676954413298,288.6702575683594,294.1499938964844,252.0500030517578,251.456771850586,252.4796295166016,252.0500030517578,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.560863494873047,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.364310244563968e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,9.861061698757112e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,7.28335216990672e-05,290.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,9.86107115750201e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736389160156,0.0,0.0,0.0004677663382608,288.6622009277344,294.1499938964844,252.0500030517578,251.4559631347656,252.475830078125,252.0500030517578,286.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.5585880279541,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,9.3657428806182e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,9.862570732366294e-05,290.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,7.284466846613213e-05,290.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.991943359375,0.0,0.0,9.862580191111192e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653991699219,0.0,0.0,0.0004678379045799,288.65411376953125,294.1499938964844,252.0500030517578,251.4552001953125,252.4720764160156,252.0500030517578,286.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.55635070800781,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,9.368647442897782e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.865629544947296e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028686523437,0.0,0.0,7.286725303856656e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,9.865638276096432e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,0.0004679829871747,288.637939453125,294.1499938964844,252.0500030517578,251.453842163086,252.46466064453125,252.0500030517578,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.551977157592773,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,9.368647442897782e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.0,0.0,9.865629544947296e-05,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028686523437,0.0,0.0,7.286725303856656e-05,290.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,9.865638276096432e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,0.0004679829871747,288.637939453125,294.1499938964844,252.0500030517578,251.453842163086,252.46466064453125,252.0500030517578,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.551977157592773,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,9.371592750540005e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,9.868731285678224e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,7.289016502909362e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,9.86874001682736e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,0.0004681301070377,288.6217346191406,294.1499938964844,252.0500030517578,251.45274353027344,252.4573669433593,252.0500030517578,286.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.547718048095703,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,9.371592750540005e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,9.868731285678224e-05,290.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,7.289016502909362e-05,290.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,9.86874001682736e-05,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325012207031,0.0,0.0,0.0004681301070377,288.6217346191406,294.1499938964844,252.0500030517578,251.45274353027344,252.4573669433593,252.0500030517578,286.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.547718048095703,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.374573710374534e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.871870133792982e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,7.291334623005241e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,0.0004682790022343,288.60552978515625,294.1499938964844,252.0500030517578,251.4519195556641,252.45021057128903,252.0500030517578,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.54356002807617,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,9.374573710374534e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.871870133792982e-05,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,7.291334623005241e-05,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,9.87187886494212e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,0.0004682790022343,288.60552978515625,294.1499938964844,252.0500030517578,251.4519195556641,252.45021057128903,252.0500030517578,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.54356002807617,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.37757795327343e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,9.87503444775939e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,7.293671660590917e-05,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,0.0004684291197918,288.5892944335937,294.1499938964844,252.0500030517578,251.451416015625,252.44317626953125,252.0500030517578,286.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53947257995605,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
