time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618840,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,9.37757795327343e-05,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,9.87503444775939e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551086425781,0.0,0.0,7.293671660590917e-05,290.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,9.875043178908528e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,0.0004684291197918,288.5892944335937,294.1499938964844,252.0500030517578,251.451416015625,252.44317626953125,252.0500030517578,286.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.53947257995605,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,9.379087714478374e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89703369140625,0.0,0.0,9.876624244498088e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,7.294846000149846e-05,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,9.876632975647226e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.0004685045278165,288.5811462402344,294.1499938964844,252.0500030517578,251.45127868652344,252.439697265625,252.0500030517578,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.53745079040528,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,9.380600386066362e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,9.878216951619834e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,7.29602252249606e-05,290.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139709472656,0.0,0.0,9.878224955173208e-05,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,0.0004685800522565,288.5730285644531,294.1499938964844,252.0500030517578,251.45123291015625,252.4362335205078,252.0500030517578,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994943393394,5.804975611312102e-09,0.0009994886349886,-0.0142604643478989,0.0,0.0,0.0,-0.0076905903406441,60.0,-23.535438537597656,-0.0,-6.811147557073127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,9.383629367221148e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,9.881406731437892e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,7.298378477571532e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,9.881414734991267e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0004687313921749,288.5567626953125,294.1499938964844,252.0500030517578,251.451416015625,252.4293975830078,252.0500030517578,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998171590268,5.842711203740691e-09,0.0009998112218454,-0.0143593186512589,0.0,0.0,0.0,-0.0077092973515391,60.0,-23.531435012817383,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,9.383629367221148e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740234375,0.0,0.0,9.881406731437892e-05,290.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,7.298378477571532e-05,290.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,9.881414734991267e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,0.0004687313921749,288.5567626953125,294.1499938964844,252.0500030517578,251.451416015625,252.4293975830078,252.0500030517578,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998171590268,5.842711203740691e-09,0.0009998112218454,-0.0143593186512589,0.0,0.0,0.0,-0.0077092973515391,60.0,-23.531435012817383,-0.0,-6.815547237692955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.38665762078017e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.858642578125,0.0,0.0,9.884595783660188e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,7.300733705051243e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,9.884604514809324e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0004688826738856,288.5404663085937,294.1499938964844,252.0500030517578,251.4519958496093,252.4226837158203,252.0500030517578,286.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880443687544812e-09,0.0010001339251175,-0.0144581645727157,0.0,0.0,0.0,-0.0077280029654502,60.0,-23.52744483947754,-0.0,-6.81994691831278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.38665762078017e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.858642578125,0.0,0.0,9.884595783660188e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,7.300733705051243e-05,290.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,9.884604514809324e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0004688826738856,288.5404663085937,294.1499938964844,252.0500030517578,251.4519958496093,252.4226837158203,252.0500030517578,286.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880443687544812e-09,0.0010001339251175,-0.0144581645727157,0.0,0.0,0.0,-0.0077280029654502,60.0,-23.52744483947754,-0.0,-6.81994691831278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,9.389872866449878e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,9.887982014333828e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,7.303234451683238e-05,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,9.887990017887204e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,0.0004690432979259,288.524169921875,294.1499938964844,252.0480499267578,251.4509429931641,252.41607666015625,252.04981994628903,286.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.920498757916448e-09,0.0010004764189943,-0.0145630957558751,0.0,0.0,0.0,-0.0077478601597249,60.0,-23.52418327331543,-0.0,-6.82461944734314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,9.389872866449878e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,9.887982014333828e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,7.303234451683238e-05,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,9.887990017887204e-05,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,0.0004690432979259,288.524169921875,294.1499938964844,252.0480499267578,251.4509429931641,252.41607666015625,252.04981994628903,286.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004823561757,5.920498757916448e-09,0.0010004764189943,-0.0145630957558751,0.0,0.0,0.0,-0.0077478601597249,60.0,-23.52418327331543,-0.0,-6.82461944734314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,9.393427899340168e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,9.891725494526328e-05,290.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,7.305999315576628e-05,290.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,9.891733498079702e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0004692208603955,288.5078430175781,294.1499938964844,252.0423583984375,251.4464111328125,252.4095001220703,252.04879760742188,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008610552176,5.964784666190326e-09,0.0010008551180362,-0.0146791087463498,0.0,0.0,0.0,-0.0077698146924376,60.0,-23.52364730834961,-0.0,-6.829787224660322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,9.393427899340168e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,9.891725494526328e-05,290.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,7.305999315576628e-05,290.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511962890625,0.0,0.0,9.891733498079702e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0004692208603955,288.5078430175781,294.1499938964844,252.0423583984375,251.4464111328125,252.4095001220703,252.04879760742188,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008610552176,5.964784666190326e-09,0.0010008551180362,-0.0146791087463498,0.0,0.0,0.0,-0.0077698146924376,60.0,-23.52364730834961,-0.0,-6.829787224660322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,9.395310189574956e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8200988769531,0.0,0.0,9.89370746538043e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,7.307463238248602e-05,290.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,9.893715468933806e-05,291.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085998535156,0.0,0.0,0.0004693148948717,288.4996643066406,294.1499938964844,252.03819274902344,251.4429168701172,252.40621948242188,252.0477294921875,286.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010616388171,5.988233908738039e-09,0.0010010555852204,-0.0147405369207263,0.0,0.0,0.0,-0.0077814394608139,60.0,-23.52462387084961,-0.0,-6.832524945821207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,9.397243411513044e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123474121094,0.0,0.0,9.89574400591664e-05,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,7.308967178687453e-05,290.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,9.895752009470016e-05,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003295898437,0.0,0.0,0.0004694114613812,288.49151611328125,294.1499938964844,252.033203125,251.4386444091797,252.4029083251953,252.0462188720703,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012675775215,6.012321307480306e-09,0.0010012615239247,-0.0148036368191242,0.0,0.0,0.0,-0.0077933804132044,60.0,-23.52631950378418,-0.0,-6.835337273969344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.842041015625,0.0,0.0,9.401236457051708e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,9.899948054226115e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,7.312072557397187e-05,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,9.899956057779492e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,0.0004696109099313,288.4751281738281,294.1499938964844,252.0208435058593,251.4279022216797,252.396240234375,252.0418243408203,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.062059743072723e-09,0.0010016869055107,-0.0149339325726032,0.0,0.0,0.0,-0.0078180376440286,60.0,-23.531658172607425,-0.0,-6.841145960834183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.842041015625,0.0,0.0,9.401236457051708e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.796875,0.0,0.0,9.899948054226115e-05,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8430480957031,0.0,0.0,7.312072557397187e-05,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197021484375,0.0,0.0,9.899956057779492e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,0.0004696109099313,288.4751281738281,294.1499938964844,252.0208435058593,251.4279022216797,252.396240234375,252.0418243408203,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.062059743072723e-09,0.0010016869055107,-0.0149339325726032,0.0,0.0,0.0,-0.0078180376440286,60.0,-23.531658172607425,-0.0,-6.841145960834183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,9.405334276380016e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813720703125,0.0,0.0,9.904263424687088e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,7.31526015442796e-05,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,9.904271428240464e-05,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0004698156262747,288.458740234375,294.1499938964844,252.00555419921875,251.41444396972656,252.3894195556641,252.03521728515625,286.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.113115791350765e-09,0.0010021234629675,-0.0150676779448986,0.0,0.0,0.0,-0.0078433491289615,60.0,-23.539525985717773,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,9.405334276380016e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813720703125,0.0,0.0,9.904263424687088e-05,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,7.31526015442796e-05,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,9.904271428240464e-05,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.0004698156262747,288.458740234375,294.1499938964844,252.00555419921875,251.41444396972656,252.3894195556641,252.03521728515625,286.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.113115791350765e-09,0.0010021234629675,-0.0150676779448986,0.0,0.0,0.0,-0.0078433491289615,60.0,-23.539525985717773,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,9.40952158998698e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.908672655001284e-05,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,7.318516873056069e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880859375,0.0,0.0,9.908680658554658e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,0.0004700247955042,288.4423522949219,294.1499938964844,251.9875946044922,251.39849853515625,252.3824157714844,252.0261993408203,286.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025756200775,6.165278509939753e-09,0.0010025695664808,-0.0152043215930461,0.0,0.0,0.0,-0.0078692082315683,60.0,-23.549596786499023,-0.0,-6.853208844859182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,9.40952158998698e-05,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.908672655001284e-05,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,7.318516873056069e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880859375,0.0,0.0,9.908680658554658e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,0.0004700247955042,288.4423522949219,294.1499938964844,251.9875946044922,251.39849853515625,252.3824157714844,252.0261993408203,286.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025756200775,6.165278509939753e-09,0.0010025695664808,-0.0152043215930461,0.0,0.0,0.0,-0.0078692082315683,60.0,-23.549596786499023,-0.0,-6.853208844859182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,9.414801024831831e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502746582031,0.0,0.0,9.914232941810042e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.0,7.322623423533514e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.914240217767656e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,0.0004702885344158,288.4259338378906,294.1499938964844,251.9672393798828,251.3803100585937,252.37518310546875,252.01480102539065,286.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031381389126,6.231055671435115e-09,0.0010031319689005,-0.015376629307866,0.0,0.0,0.0,-0.0079018166288733,60.0,-23.562807083129883,-0.0,-6.860901180516521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79376220703125,0.0,0.0,9.414801024831831e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502746582031,0.0,0.0,9.914232941810042e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.79473876953125,0.0,0.0,7.322623423533514e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,9.914240217767656e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339233398437,0.0,0.0,0.0004702885344158,288.4259338378906,294.1499938964844,251.9672393798828,251.3803100585937,252.37518310546875,252.01480102539065,286.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031381389126,6.231055671435115e-09,0.0010031319689005,-0.015376629307866,0.0,0.0,0.0,-0.0079018166288733,60.0,-23.562807083129883,-0.0,-6.860901180516521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78570556640625,0.0,0.0,9.41786784096621e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,9.917462011799216e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,7.325008482439443e-05,290.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643127441406,0.0,0.0,9.91746928775683e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,0.0004704417078755,288.4176940917969,294.1499938964844,251.9562530517578,251.37046813964844,252.3714599609375,252.00811767578125,286.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034649167209,6.269258001623257e-09,0.0010034586302936,-0.0154767017811536,0.0,0.0,0.0,-0.0079207550734281,60.0,-23.571138381958008,-0.0,-6.865371204867189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,9.420872083865106e-05,290.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73468017578125,0.0,0.0,9.920625598169865e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,7.327344792429358e-05,290.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563781738281,0.0,0.0,9.920632874127476e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0004705917672254,288.40948486328125,294.1499938964844,251.9447631835937,251.3601531982422,252.3676605224609,252.0008239746093,286.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037849424406,6.3066845079617914e-09,0.0010037786560133,-0.015574743039906,0.0,0.0,0.0,-0.0079393088817596,60.0,-23.58012580871582,-0.0,-6.86975170083315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.761474609375,0.0,0.0,9.425608004676178e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,9.925613267114386e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,7.331028609769419e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,9.925620543072e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006591796875,0.0,0.0,0.0004708283522631,288.3930053710937,294.1499938964844,251.9203948974609,251.33827209472656,252.35986328125,251.98455810546875,286.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042896028608,6.3656901971853586e-09,0.0010042833164334,-0.0157293081283569,0.0,0.0,0.0,-0.0079685607925057,60.0,-23.597761154174805,-0.0,-6.876660307852944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.761474609375,0.0,0.0,9.425608004676178e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,9.925613267114386e-05,290.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624206542969,0.0,0.0,7.331028609769419e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,9.925620543072e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006591796875,0.0,0.0,0.0004708283522631,288.3930053710937,294.1499938964844,251.9203948974609,251.33827209472656,252.35986328125,251.98455810546875,286.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042896028608,6.3656901971853586e-09,0.0010042833164334,-0.0157293081283569,0.0,0.0,0.0,-0.0079685607925057,60.0,-23.597761154174805,-0.0,-6.876660307852944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,9.427565237274392e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033996582031,0.0,0.0,9.927673818310724e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,7.332550740102306e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,9.927681094268336e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78399658203125,0.0,0.0,0.0004709261120297,288.37652587890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3517303466797,251.96609497070312,286.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.3900689184492884e-09,0.0010044918162748,-0.0157931689172983,0.0,0.0,0.0,-0.0079806465655565,60.0,-23.6114559173584,-0.0,-6.879515979107964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,9.427565237274392e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033996582031,0.0,0.0,9.927673818310724e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,7.332550740102306e-05,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,9.927681094268336e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78399658203125,0.0,0.0,0.0004709261120297,288.37652587890625,294.1499938964844,251.8944396972656,251.3148956298828,252.3517303466797,251.96609497070312,286.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.3900689184492884e-09,0.0010044918162748,-0.0157931689172983,0.0,0.0,0.0,-0.0079806465655565,60.0,-23.6114559173584,-0.0,-6.879515979107964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291259765625,0.0,0.0,9.426874748896807e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.0,0.0,9.926947677740829e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,7.332013774430379e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,9.92695495369844e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,0.0004708916530944,288.3600158691406,294.1499938964844,251.86715698242188,251.2902984619141,252.34326171875,251.9457397460937,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044247610494,6.3814682427221214e-09,0.0010044183582067,-0.0157706402242183,0.0,0.0,0.0,-0.0079763839021325,60.0,-23.619813919067383,-0.0,-6.878508429508656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291259765625,0.0,0.0,9.426874748896807e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.687744140625,0.0,0.0,9.926947677740829e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,7.332013774430379e-05,289.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7086486816406,0.0,0.0,9.92695495369844e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,0.0004708916530944,288.3600158691406,294.1499938964844,251.86715698242188,251.2902984619141,252.34326171875,251.9457397460937,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044247610494,6.3814682427221214e-09,0.0010044183582067,-0.0157706402242183,0.0,0.0,0.0,-0.0079763839021325,60.0,-23.619813919067383,-0.0,-6.878508429508656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129211425781,0.0,0.0,9.423087612958624e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,9.922958997776732e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,7.329068466788158e-05,289.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,9.922966273734346e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,0.0004707024781964,288.3435363769531,294.1499938964844,251.8388061523437,251.26470947265625,252.33444213867188,251.92379760742188,286.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040212655439,6.334280655551083e-09,0.0010040149791166,-0.0156470313668251,0.0,0.0,0.0,-0.0079529909417033,60.0,-23.6218490600586,-0.0,-6.872981828109914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129211425781,0.0,0.0,9.423087612958624e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67205810546875,0.0,0.0,9.922958997776732e-05,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,7.329068466788158e-05,289.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6927185058594,0.0,0.0,9.922966273734346e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,0.0004707024781964,288.3435363769531,294.1499938964844,251.8388061523437,251.26470947265625,252.33444213867188,251.92379760742188,286.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040212655439,6.334280655551083e-09,0.0010040149791166,-0.0156470313668251,0.0,0.0,0.0,-0.0079529909417033,60.0,-23.6218490600586,-0.0,-6.872981828109914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,9.420132118975744e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6642150878906,0.0,0.0,9.919847070705146e-05,290.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70574951171875,0.0,0.0,7.326769991777837e-05,289.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68475341796875,0.0,0.0,9.91985434666276e-05,291.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423095703125,0.0,0.0,0.0004705548344645,288.33526611328125,294.1499938964844,251.8243103027344,251.2516326904297,252.3299102783203,251.912338256836,286.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297459886894785e-09,0.0010037001920863,-0.0155505780130624,0.0,0.0,0.0,-0.0079347379505634,60.0,-23.620445251464844,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967163085937,0.0,0.0,9.416771354153752e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563720703125,0.0,0.0,9.916308044921608e-05,290.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,7.324155740207061e-05,289.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767578125,0.0,0.0,9.91631459328346e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,0.0004703869635704,288.3270263671875,294.1499938964844,251.8096466064453,251.2384033203125,252.32530212402344,251.900634765625,286.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582274405924e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.61776161193848,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,9.410349593963474e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,9.909545042319225e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.319160795304924e-05,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66082763671875,0.0,0.0,9.909552318276836e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0004700661520473,288.3105163574219,294.1499938964844,251.7799530029297,251.21160888671875,252.31578063964844,251.8763732910156,286.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175568501021189e-09,0.0010026578092947,-0.0152312777936458,0.0,0.0,0.0,-0.0078743109479546,60.0,-23.61102104187012,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,9.410349593963474e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64068603515625,0.0,0.0,9.909545042319225e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,7.319160795304924e-05,289.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66082763671875,0.0,0.0,9.909552318276836e-05,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0004700661520473,288.3105163574219,294.1499938964844,251.7799530029297,251.21160888671875,252.31578063964844,251.8763732910156,286.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175568501021189e-09,0.0010026578092947,-0.0152312777936458,0.0,0.0,0.0,-0.0078743109479546,60.0,-23.61102104187012,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,9.405046876054256e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,9.90396220004186e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,7.315036782529205e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,9.903968748403712e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,0.0004698013071902,288.29400634765625,294.1499938964844,251.75,251.18458557128903,252.3059234619141,251.85118103027344,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507122431523e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.605451583862305,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,9.405046876054256e-05,290.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,9.90396220004186e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,7.315036782529205e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,9.903968748403712e-05,291.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,0.0004698013071902,288.29400634765625,294.1499938964844,251.75,251.18458557128903,252.3059234619141,251.85118103027344,286.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507122431523e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.605451583862305,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,9.399644477525726e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092834472656,0.0,0.0,9.89827312878333e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,7.310834917007014e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840515136719,0.0,0.0,0.0004695314564742,288.27752685546875,294.1499938964844,251.7200469970703,251.1575927734375,252.29571533203125,251.8252716064453,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.04219385635929e-09,0.0010015172883868,-0.0148818911984562,0.0,0.0,0.0,-0.0078081912361085,60.0,-23.60070037841797,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,9.399644477525726e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092834472656,0.0,0.0,9.89827312878333e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,7.310834917007014e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,9.898279677145184e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840515136719,0.0,0.0,0.0004695314564742,288.27752685546875,294.1499938964844,251.7200469970703,251.1575927734375,252.29571533203125,251.8252716064453,286.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.04219385635929e-09,0.0010015172883868,-0.0148818911984562,0.0,0.0,0.0,-0.0078081912361085,60.0,-23.60070037841797,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
