time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621180,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319580078125,0.0,0.0,9.393960499437526e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,9.892287926049904e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328125,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,9.892294474411756e-05,291.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,0.0004692475195042,288.2610168457031,294.1499938964844,251.6903533935547,251.130859375,252.28517150878903,251.79884338378903,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971377614599761e-09,0.0010009118122979,-0.0146963791921734,0.0,0.0,0.0,-0.0077730845659971,60.0,-23.59552574157715,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319580078125,0.0,0.0,9.393960499437526e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,9.892287926049904e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6328125,0.0,0.0,7.306414045160636e-05,289.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61297607421875,0.0,0.0,9.892294474411756e-05,291.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,0.0004692475195042,288.2610168457031,294.1499938964844,251.6903533935547,251.130859375,252.28517150878903,251.79884338378903,286.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971377614599761e-09,0.0010009118122979,-0.0146963791921734,0.0,0.0,0.0,-0.0077730845659971,60.0,-23.59552574157715,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,9.391030471306294e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857238769531,0.0,0.0,9.889201464829966e-05,290.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247253417969,0.0,0.0,7.304134487640113e-05,289.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60498046875,0.0,0.0,9.88920801319182e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,0.0004691011563409,288.2527770996094,294.1499938964844,251.6756896972656,251.11769104003903,252.27978515625,251.78550720214844,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864155676678e-09,0.0010005995864048,-0.0146007277071475,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.59263038635254,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6157531738281,0.0,0.0,9.388045145897196e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,9.88605825114064e-05,290.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,7.301812729565427e-05,289.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,9.886064799502492e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,0.0004689520283136,288.2445068359375,294.1499938964844,251.66119384765625,251.1046600341797,252.27430725097656,251.77212524414065,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.589506149291992,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995788574219,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,9.879648860078304e-05,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,9.879655408440158e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341247558594,0.0,0.0,0.0004686480097007,288.22802734375,294.1499938964844,251.63284301757807,251.0792388916016,252.2631225585937,251.7453765869141,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5825138092041,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995788574219,0.0,0.0,9.38195880735293e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,9.879648860078304e-05,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810546875,0.0,0.0,9.879655408440158e-05,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341247558594,0.0,0.0,0.0004686480097007,288.22802734375,294.1499938964844,251.63284301757807,251.0792388916016,252.2631225585937,251.7453765869141,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5825138092041,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,9.375782974530011e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54638671875,0.0,0.0,9.873145609162748e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,7.292275404324755e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,9.8731521575246e-05,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,0.0004683395382016,288.2115173339844,294.1499938964844,251.6055603027344,251.0548553466797,252.25164794921875,251.71881103515625,286.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.574573516845703,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,9.375782974530011e-05,290.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54638671875,0.0,0.0,9.873145609162748e-05,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,7.292275404324755e-05,289.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5650939941406,0.0,0.0,9.8731521575246e-05,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,0.0004683395382016,288.2115173339844,294.1499938964844,251.6055603027344,251.0548553466797,252.25164794921875,251.71881103515625,286.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.574573516845703,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671691894531,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,9.86662635114044e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,9.866632171906532e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60089111328125,0.0,0.0,0.0004680302517954,288.1950378417969,294.1499938964844,251.57960510253903,251.03173828125,252.2399444580078,251.69259643554688,286.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56572723388672,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671691894531,0.0,0.0,9.369591862196104e-05,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,9.86662635114044e-05,290.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,9.866632171906532e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60089111328125,0.0,0.0,0.0004680302517954,288.1950378417969,294.1499938964844,251.57960510253903,251.03173828125,252.2399444580078,251.69259643554688,286.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.56572723388672,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149230957031,0.0,0.0,9.860187856247649e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517883300781,0.0,0.0,7.282704609679058e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331420898437,0.0,0.0,9.8601944046095e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58428955078125,0.0,0.0,0.0004677248653024,288.17852783203125,294.1499938964844,251.55523681640625,251.0101623535156,252.2280120849609,251.66702270507807,286.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.555908203125,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,9.363477875012904e-05,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149230957031,0.0,0.0,9.860187856247649e-05,290.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517883300781,0.0,0.0,7.282704609679058e-05,289.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331420898437,0.0,0.0,9.8601944046095e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58428955078125,0.0,0.0,0.0004677248653024,288.17852783203125,294.1499938964844,251.55523681640625,251.0101623535156,252.2280120849609,251.66702270507807,286.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.555908203125,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428771972656,0.0,0.0,9.360461990581824e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,9.85701262834482e-05,290.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,7.280359568540007e-05,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.525146484375,0.0,0.0,9.85701844911091e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.0004675742238759,288.1702880859375,294.1499938964844,251.5437469482422,251.00003051757807,252.22195434570312,251.654541015625,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.5506649017334,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,9.357511589769274e-05,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,9.8539050668478e-05,290.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.278064003912732e-05,289.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,9.853910887613893e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0004674268129747,288.1620483398437,294.1499938964844,251.5327606201172,250.9903717041016,252.2158660888672,251.642318725586,286.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.54518699645996,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51861572265625,0.0,0.0,9.351816697744653e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,9.847908222582193e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,7.273635128512979e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,9.847914770944044e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55108642578125,0.0,0.0,0.0004671423812396,288.14556884765625,294.1499938964844,251.5124053955078,250.9726104736328,252.20358276367188,251.61871337890625,286.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.533605575561523,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51861572265625,0.0,0.0,9.351816697744653e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,9.847908222582193e-05,290.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,7.273635128512979e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,9.847914770944044e-05,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55108642578125,0.0,0.0,0.0004671423812396,288.14556884765625,294.1499938964844,251.5124053955078,250.9726104736328,252.20358276367188,251.61871337890625,286.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.533605575561523,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,9.346430306322873e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676818847656,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032043457031,0.0,0.0,7.269446359714493e-05,289.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,9.842242434388028e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,0.0004668733163271,288.12908935546875,294.1499938964844,251.49444580078125,250.9571533203125,252.1912078857422,251.59625244140625,286.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52126121520996,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5024108886719,0.0,0.0,9.346430306322873e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676818847656,0.0,0.0,9.842236613621937e-05,290.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032043457031,0.0,0.0,7.269446359714493e-05,289.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,9.842242434388028e-05,291.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53448486328125,0.0,0.0,0.0004668733163271,288.12908935546875,294.1499938964844,251.49444580078125,250.9571533203125,252.1912078857422,251.59625244140625,286.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450118497014,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52126121520996,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862060546875,0.0,0.0,9.341481927549466e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,9.837025572778656e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,7.26559737813659e-05,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,9.837031393544748e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,0.000466626137495,288.1125793457031,294.1499938964844,251.47915649414065,250.9442443847656,252.17877197265625,251.5753173828125,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531304172007e-09,0.0009953206172212,-0.0129834823310375,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.50811195373535,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862060546875,0.0,0.0,9.341481927549466e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,9.837025572778656e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48699951171875,0.0,0.0,7.26559737813659e-05,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,9.837031393544748e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,0.000466626137495,288.1125793457031,294.1499938964844,251.47915649414065,250.9442443847656,252.17877197265625,251.5753173828125,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531304172007e-09,0.0009953206172212,-0.0129834823310375,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.50811195373535,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,9.337023948319256e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,9.832331124925986e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,7.26212965673767e-05,289.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,9.832336945692076e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013122558594,0.0,0.0,0.0004664034640882,288.0960998535156,294.1499938964844,251.466796875,250.93414306640625,252.16632080078125,251.5557098388672,286.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198906669606e-09,0.0009948456427082,-0.012837971560657,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.49429512023925,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,9.337023948319256e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,9.832331124925986e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,7.26212965673767e-05,289.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,9.832336945692076e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013122558594,0.0,0.0,0.0004664034640882,288.0960998535156,294.1499938964844,251.466796875,250.93414306640625,252.16632080078125,251.5557098388672,286.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198906669606e-09,0.0009948456427082,-0.012837971560657,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.49429512023925,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619140625,0.0,0.0,9.334992500953376e-05,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,9.830191993387416e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626770019531,0.0,0.0,7.26054931874387e-05,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452514648437,0.0,0.0,9.830197814153507e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930419921875,0.0,0.0,0.0004663019790314,288.0878601074219,294.1499938964844,251.46180725097656,250.93020629882807,252.16012573242188,251.5467071533203,286.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366755376453974e-09,0.0009946292266249,-0.0127716548740863,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.487049102783203,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,9.333126217825338e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,9.828226757235824e-05,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,7.259098492795601e-05,289.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,9.828232578001916e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,0.0004662087594624,288.0796203613281,294.1499938964844,251.4576416015625,250.9270782470703,252.1539306640625,251.53823852539065,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426135242116e-09,0.0009944303892552,-0.0127107454463839,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.47961807250977,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,9.32989569264464e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,9.824825247051194e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,7.256585377035663e-05,289.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,9.824831067817286e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0004660474078264,288.0631408691406,294.1499938964844,251.4519500732422,250.9233245849609,252.14163208007807,251.5227203369141,285.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173178330153405e-09,0.0009940861491486,-0.0126053020358085,0.0,0.0,0.0,-0.007377381902188,60.0,-23.46424674987793,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,9.32989569264464e-05,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,9.824825247051194e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,7.256585377035663e-05,289.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,9.824831067817286e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0004660474078264,288.0631408691406,294.1499938964844,251.4519500732422,250.9233245849609,252.14163208007807,251.5227203369141,285.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173178330153405e-09,0.0009940861491486,-0.0126053020358085,0.0,0.0,0.0,-0.007377381902188,60.0,-23.46424674987793,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,9.327302541350946e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,9.822094580158593e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,7.254568481585011e-05,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,9.822100400924684e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,0.000465917866677,288.0466613769531,294.1499938964844,251.4499969482422,250.9231414794922,252.12950134277344,251.5096435546875,285.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140868619690764e-09,0.0009938098955899,-0.0125206550583243,0.0,0.0,0.0,-0.0073613645508885,60.0,-23.448091506958008,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214172363281,0.0,0.0,9.327302541350946e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,9.822094580158593e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,7.254568481585011e-05,289.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052734375,0.0,0.0,9.822100400924684e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,0.000465917866677,288.0466613769531,294.1499938964844,251.4499969482422,250.9231414794922,252.12950134277344,251.5096435546875,285.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140868619690764e-09,0.0009938098955899,-0.0125206550583243,0.0,0.0,0.0,-0.0073613645508885,60.0,-23.448091506958008,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.325311839347704e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,9.819997649174184e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,7.253020157804713e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.820003469940276e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,0.0004658184188883,288.0301513671875,294.1499938964844,251.4499969482422,250.92486572265625,252.1175842285156,251.4990081787109,285.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116063128696169e-09,0.0009935977868735,-0.0124556683003902,0.0,0.0,0.0,-0.007349066901952,60.0,-23.431629180908203,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.325311839347704e-05,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,9.819997649174184e-05,290.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40594482421875,0.0,0.0,7.253020157804713e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.820003469940276e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,0.0004658184188883,288.0301513671875,294.1499938964844,251.4499969482422,250.92486572265625,252.1175842285156,251.4990081787109,285.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116063128696169e-09,0.0009935977868735,-0.0124556683003902,0.0,0.0,0.0,-0.007349066901952,60.0,-23.431629180908203,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,9.323679842054844e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,9.818279067985712e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897399902344,0.0,0.0,7.251751230796799e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,9.818284888751803e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,0.0004657368990592,288.013671875,294.1499938964844,251.4499969482422,250.9266662597656,252.1058654785156,251.49024963378903,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095725619241875e-09,0.0009934238623827,-0.0124023873358964,0.0,0.0,0.0,-0.0073389848694205,60.0,-23.415651321411133,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,9.323679842054844e-05,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,9.818279067985712e-05,290.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897399902344,0.0,0.0,7.251751230796799e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,9.818284888751803e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184265136719,0.0,0.0,0.0004657368990592,288.013671875,294.1499938964844,251.4499969482422,250.9266662597656,252.1058654785156,251.49024963378903,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095725619241875e-09,0.0009934238623827,-0.0124023873358964,0.0,0.0,0.0,-0.0073389848694205,60.0,-23.415651321411133,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,9.32300026761368e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492431640625,0.0,0.0,9.81756384135224e-05,290.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,7.251222268678248e-05,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.365234375,0.0,0.0,9.81756966211833e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0004657029639929,288.0054016113281,294.1499938964844,251.4499969482422,250.92759704589844,252.10011291503903,251.486572265625,285.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087262611169763e-09,0.0009933514520525,-0.0123802153393626,0.0,0.0,0.0,-0.0073347892612218,60.0,-23.408004760742188,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,9.32240509428084e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,9.816937381401658e-05,290.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735046386719,0.0,0.0,7.250759517773986e-05,289.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,9.81694320216775e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40185546875,0.0,0.0,0.000465673248982,287.9971618652344,294.1499938964844,251.4499969482422,250.9285430908203,252.09439086914065,251.4832305908203,285.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847653632896e-09,0.0009932881221175,-0.0123607888817787,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.40056228637696,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.321465040557086e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,9.815947123570368e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,7.25002828403376e-05,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.0,0.0,9.815952216740698e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38525390625,0.0,0.0,0.0004656262753996,287.98065185546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0830993652344,251.4773864746093,285.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068128139384953e-09,0.0009931877721101,-0.0123300859704613,0.0,0.0,0.0,-0.0073253037407994,60.0,-23.386274337768555,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.321465040557086e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,9.815947123570368e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572692871094,0.0,0.0,7.25002828403376e-05,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411865234375,0.0,0.0,9.815952216740698e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38525390625,0.0,0.0,0.0004656262753996,287.98065185546875,294.1499938964844,251.4499969482422,250.9304962158203,252.0830993652344,251.4773864746093,285.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068128139384953e-09,0.0009931877721101,-0.0123300859704613,0.0,0.0,0.0,-0.0073253037407994,60.0,-23.386274337768555,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,9.81525518000126e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,7.249517511809245e-05,289.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.815260273171587e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,0.0004655934462789,287.9641418457031,294.1499938964844,251.4499969482422,250.9324951171875,252.072006225586,251.4725799560547,285.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.37276840209961,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34033203125,0.0,0.0,9.320808021584526e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,9.81525518000126e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,7.249517511809245e-05,289.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251647949219,0.0,0.0,9.815260273171587e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,0.0004655934462789,287.9641418457031,294.1499938964844,251.4499969482422,250.9324951171875,252.072006225586,251.4725799560547,285.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.37276840209961,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.32044058572501e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.814868826651946e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,7.249231566675007e-05,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.814873919822276e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0004655751108657,287.9476318359375,294.1499938964844,251.4499969482422,250.9345703125,252.0611114501953,251.46861267089844,285.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.360002517700195,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
