time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623520,290.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.32044058572501e-05,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.814868826651946e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,7.249231566675007e-05,289.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,9.814873919822276e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0004655751108657,287.9476318359375,294.1499938964844,251.4499969482422,250.9345703125,252.0611114501953,251.46861267089844,285.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.360002517700195,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,9.32030743570067e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,7.249128248076886e-05,289.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.814733493840322e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,0.0004655684751924,287.9310913085937,294.1499938964844,251.4499969482422,250.93667602539065,252.05039978027344,251.46533203125,285.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.347885131835938,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,9.32030743570067e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779235839844,0.0,0.0,9.814728400669992e-05,290.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085327148437,0.0,0.0,7.249128248076886e-05,289.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.814733493840322e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,0.0004655684751924,287.9310913085937,294.1499938964844,251.4499969482422,250.93667602539065,252.05039978027344,251.46533203125,285.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.347885131835938,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.32033362914808e-05,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699890136719,0.0,0.0,9.814756049308926e-05,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,7.249148620758206e-05,289.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850036621094,0.0,0.0,9.814761142479256e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,0.0004655697848647,287.9228210449219,294.1499938964844,251.4499969482422,250.937744140625,252.0451202392578,251.46392822265625,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.342077255249023,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,9.320410754298793e-05,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,9.814837540034203e-05,290.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,7.249208283610642e-05,289.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769775390625,0.0,0.0,9.814842633204536e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,0.0004655736265704,287.9145812988281,294.1499938964844,251.4499969482422,250.93882751464844,252.0398864746093,251.4626617431641,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.336406707763672,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.81516277533956e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,7.24944839021191e-05,289.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.815167868509889e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,0.0004655890516005,287.8980407714844,294.1499938964844,251.4499969482422,250.9410095214844,252.02957153320312,251.46046447753903,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32547187805176,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753295898437,0.0,0.0,9.320719982497394e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2461242675781,0.0,0.0,9.81516277533956e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,7.24944839021191e-05,289.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608947753906,0.0,0.0,9.815167868509889e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,0.0004655890516005,287.8980407714844,294.1499938964844,251.4499969482422,250.9410095214844,252.02957153320312,251.46046447753903,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.32547187805176,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,9.32118491618894e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,9.815652447286992e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,7.249810005305335e-05,289.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,9.815657540457325e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,0.0004656122764572,287.8815002441406,294.1499938964844,251.4499969482422,250.9432067871093,252.0194091796875,251.4586181640625,285.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.314956665039062,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,9.32118491618894e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.230224609375,0.0,0.0,9.815652447286992e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,7.249810005305335e-05,289.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,9.815657540457325e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,0.0004656122764572,287.8815002441406,294.1499938964844,251.4499969482422,250.9432067871093,252.0194091796875,251.4586181640625,285.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.314956665039062,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,9.321812831331044e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.816313831834124e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,7.250298949657008e-05,289.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,9.816318197408692e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,0.0004656436503864,287.86492919921875,294.1499938964844,251.4499969482422,250.9454345703125,252.00946044921875,251.4571228027344,285.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.304906845092773,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427673339844,0.0,0.0,9.321812831331044e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,9.816313831834124e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,7.250298949657008e-05,289.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22869873046875,0.0,0.0,9.816318197408692e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,0.0004656436503864,287.86492919921875,294.1499938964844,251.4499969482422,250.9454345703125,252.00946044921875,251.4571228027344,285.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.304906845092773,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,9.322546975454316e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983642578125,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,7.25086938473396e-05,289.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.81709163170308e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,0.0004656803212128,287.848388671875,294.1499938964844,251.4499969482422,250.9476776123047,251.9996490478516,251.4558563232422,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.295146942138672,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,9.322546975454316e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983642578125,0.0,0.0,9.817086538532747e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,7.25086938473396e-05,289.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.81709163170308e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,0.0004656803212128,287.848388671875,294.1499938964844,251.4499969482422,250.9476776123047,251.9996490478516,251.4558563232422,285.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.295146942138672,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.322955156676473e-05,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.817516547627748e-05,290.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2189636230469,0.0,0.0,7.2511873440817e-05,289.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,9.817521640798076e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,0.000465700722998,287.840087890625,294.1499938964844,251.4499969482422,250.94879150390625,251.99481201171875,251.455322265625,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.29039001464844,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.210205078125,0.0,0.0,9.323383710579948e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824035644531,0.0,0.0,9.817967656999826e-05,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,7.25152058294043e-05,289.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,9.817972750170156e-05,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358703613281,0.0,0.0,0.0004657221143133,287.8318176269531,294.1499938964844,251.4499969482422,250.94992065429688,251.99002075195312,251.454833984375,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.28569221496582,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,9.324288839707152e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.818921535043046e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.252224895637482e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,9.818926628213376e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004657673707697,287.81524658203125,294.1499938964844,251.4499969482422,250.9521484375,251.98057556152344,251.45399475097656,285.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27644729614257,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,9.324288839707152e-05,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,9.818921535043046e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,7.252224895637482e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,9.818926628213376e-05,291.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004657673707697,287.81524658203125,294.1499938964844,251.4499969482422,250.9521484375,251.98057556152344,251.45399475097656,285.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.27644729614257,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,9.819918341236188e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,7.252961222548038e-05,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.819922706810758e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,0.0004658146353904,287.79864501953125,294.1499938964844,251.4499969482422,250.9543914794922,251.97129821777344,251.4532928466797,285.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.267337799072266,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,9.325235441792756e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,9.819918341236188e-05,290.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781921386719,0.0,0.0,7.252961222548038e-05,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.819922706810758e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,0.0004658146353904,287.79864501953125,294.1499938964844,251.4499969482422,250.9543914794922,251.97129821777344,251.4532928466797,285.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.267337799072266,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.25371137377806e-05,289.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.820938430493698e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,0.0004658628313336,287.7820739746094,294.1499938964844,251.4499969482422,250.95660400390625,251.9621734619141,251.4527282714844,285.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.258310317993164,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.326200233772396e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,9.820934064919128e-05,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.25371137377806e-05,289.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.820938430493698e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,0.0004658628313336,287.7820739746094,294.1499938964844,251.4499969482422,250.95660400390625,251.9621734619141,251.4527282714844,285.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845895916223,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.258310317993164,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.327157022198662e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,9.821941785048692e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,7.254455704241991e-05,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.821946878219023e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.000465910648927,287.7654724121094,294.1499938964844,251.4499969482422,250.9587860107422,251.9532165527344,251.4522399902344,285.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.249303817749023,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.327157022198662e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,9.821941785048692e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455078125,0.0,0.0,7.254455704241991e-05,289.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,9.821946878219023e-05,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.000465910648927,287.7654724121094,294.1499938964844,251.4499969482422,250.9587860107422,251.9532165527344,251.4522399902344,285.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.249303817749023,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,9.327624866273254e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.822434367379174e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,7.2548195021227e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.822439460549504e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0004659340193029,287.7571716308594,294.1499938964844,251.4499969482422,250.9598693847656,251.94879150390625,251.45204162597656,285.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.24478530883789,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.328080341219902e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.822913852985948e-05,290.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,7.25517311366275e-05,289.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.0,0.0,9.822918218560515e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0004659567202907,287.7488708496094,294.1499938964844,251.4499969482422,250.9609375,251.9444274902344,251.4518585205078,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.24024772644043,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.328942542197184e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.82382262009196e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.255844684550539e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.823826985666528e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004659998521674,287.7322692871094,294.1499938964844,251.4499969482422,250.9630584716797,251.93576049804688,251.45152282714844,285.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23108291625977,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.328942542197184e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,9.82382262009196e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.255844684550539e-05,289.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.823826985666528e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004659998521674,287.7322692871094,294.1499938964844,251.4499969482422,250.9630584716797,251.93576049804688,251.45152282714844,285.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.23108291625977,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.256451499415562e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.82464844128117e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0004660388221964,287.71563720703125,294.1499938964844,251.4499969482422,250.9651336669922,251.92726135253903,251.4512634277344,285.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22174453735352,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.329723252449185e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,9.8246440757066e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.256451499415562e-05,289.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.82464844128117e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0004660388221964,287.71563720703125,294.1499938964844,251.4499969482422,250.9651336669922,251.92726135253903,251.4512634277344,285.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.22174453735352,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.330391185358168e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.825347660807891e-05,290.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,7.256971002789214e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.82535202638246e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0004660722042899,287.69903564453125,294.1499938964844,251.4499969482422,250.9671630859375,251.91891479492188,251.45103454589844,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.21216583251953,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.330391185358168e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.825347660807891e-05,290.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,7.256971002789214e-05,289.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,9.82535202638246e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0004660722042899,287.69903564453125,294.1499938964844,251.4499969482422,250.9671630859375,251.91891479492188,251.45103454589844,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.21216583251953,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,9.825904271565378e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,7.257382094394416e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.825908637139946e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004660985723603,287.6824035644531,294.1499938964844,251.4499969482422,250.9691162109375,251.9107208251953,251.4508514404297,285.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.2022705078125,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.330919419880956e-05,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,9.825904271565378e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,7.257382094394416e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.825908637139946e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,0.0004660985723603,287.6824035644531,294.1499938964844,251.4499969482422,250.9691162109375,251.9107208251953,251.4508514404297,285.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.2022705078125,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.331129695056006e-05,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.826125460676848e-05,289.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,7.257545803440735e-05,289.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,9.826129826251416e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777587890625,0.0,0.0,0.0004661091079469,287.674072265625,294.1499938964844,251.4499969482422,250.97007751464844,251.9066772460937,251.4507751464844,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.197206497192383,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,9.331291948910804e-05,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.82629571808502e-05,289.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,7.257670949911699e-05,289.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.826300083659588e-05,291.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694274902344,0.0,0.0,0.000466117169708,287.665771484375,294.1499938964844,251.4499969482422,250.9710235595703,251.9026641845703,251.45071411132807,285.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.19202995300293,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.331466571893544e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.82648052740842e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,7.257807737914845e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.82648489298299e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0004661259299609,287.6491394042969,294.1499938964844,251.4499969482422,250.97283935546875,251.894760131836,251.4505920410156,285.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18133544921875,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.331466571893544e-05,290.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.82648052740842e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,7.257807737914845e-05,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.82648489298299e-05,291.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0004661259299609,287.6491394042969,294.1499938964844,251.4499969482422,250.97283935546875,251.894760131836,251.4505920410156,285.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.18133544921875,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.331446926807983e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.82645942713134e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,7.257791730808094e-05,289.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.826463792705908e-05,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,0.0004661249404307,287.6324768066406,294.1499938964844,251.4499969482422,250.97457885742188,251.88699340820312,251.4504852294922,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1701889038086,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.331446926807983e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.82645942713134e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,7.257791730808094e-05,289.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.826463792705908e-05,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,0.0004661249404307,287.6324768066406,294.1499938964844,251.4499969482422,250.97457885742188,251.88699340820312,251.4504852294922,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1701889038086,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
