time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625860,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.331190813099964e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.826190216699616e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,7.257593097165227e-05,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,9.826194582274184e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,0.0004661121638491,287.6158447265625,294.1499938964844,251.4499969482422,250.9762420654297,251.8793487548828,251.4503936767578,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15850830078125,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.331190813099964e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.826190216699616e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,7.257593097165227e-05,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,9.826194582274184e-05,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194091796875,0.0,0.0,0.0004661121638491,287.6158447265625,294.1499938964844,251.4499969482422,250.9762420654297,251.8793487548828,251.4503936767578,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.15850830078125,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.33067494770512e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.825646702665836e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,7.257191464304924e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.825651068240404e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,0.0004660863778553,287.5992126464844,294.1499938964844,251.4499969482422,250.9777984619141,251.8718414306641,251.4503326416016,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.146228790283203,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.33067494770512e-05,290.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.825646702665836e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,7.257191464304924e-05,289.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.825651068240404e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,0.0004660863778553,287.5992126464844,294.1499938964844,251.4499969482422,250.9777984619141,251.8718414306641,251.4503326416016,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.146228790283203,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97296142578125,0.0,0.0,9.33032570173964e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,9.82527926680632e-05,289.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,7.256920071085915e-05,289.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.825283632380888e-05,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0004660689446609,287.59088134765625,294.1499938964844,251.4499969482422,250.97854614257807,251.8681182861328,251.45030212402344,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.13987922668457,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.329872409580275e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,9.824801236391068e-05,289.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,7.256567187141627e-05,289.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.824805601965636e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,0.000466046272777,287.5825500488281,294.1499938964844,251.4499969482422,250.9792633056641,251.8644561767578,251.4502716064453,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.133283615112305,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.328762098448352e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.255704258568585e-05,289.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.823636355577035e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.00046599082998,287.5658874511719,294.1499938964844,251.4499969482422,250.9806060791016,251.8571929931641,251.45022583007807,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.11963081359864,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.328762098448352e-05,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,9.82363271759823e-05,289.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.255704258568585e-05,289.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.823636355577035e-05,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.00046599082998,287.5658874511719,294.1499938964844,251.4499969482422,250.9806060791016,251.8571929931641,251.45022583007807,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.11963081359864,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.050000000745058,9.327197767561302e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.050000000745058,9.82198544079438e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.050000000745058,7.254486990859732e-05,289.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.050000000745058,9.821989078773186e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.050000000745058,0.0004659126861952,287.5492248535156,291.1499938964844,251.4499969482422,250.9818420410156,251.8500518798828,251.4501800537109,285.4718933105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139508818530203e-09,0.0009937982540577,-0.012517093680799,0.0,0.0,0.0,-0.0073606902733445,60.0,-23.105010986328125,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.050000000745058,9.327197767561302e-05,290.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.050000000745058,9.82198544079438e-05,289.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.050000000745058,7.254486990859732e-05,289.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.050000000745058,9.821989078773186e-05,290.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.050000000745058,0.0004659126861952,287.5492248535156,291.1499938964844,251.4499969482422,250.9818420410156,251.8500518798828,251.4501800537109,285.4718933105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139508818530203e-09,0.0009937982540577,-0.012517093680799,0.0,0.0,0.0,-0.0073606902733445,60.0,-23.105010986328125,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.6438674926757812,0.050000000745058,0.0408143140375614,290.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.6438674926757812,0.050000000745058,0.0429794341325759,290.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.6438674926757812,0.050000000745058,0.0317444652318954,289.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.6438674926757812,0.050000000745058,0.0429794378578662,290.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.6438674926757812,0.050000000745058,0.2038759291172027,285.95556640625,291.1499938964844,251.4499969482422,250.9823608398437,275.22381591796875,281.9326477050781,285.1900634765625,1.0,0.109900452196598,0.0,0.0,1.0,1.0,-0.4602882862091064,2.555078992827476e-07,0.4602880477905273,-0.1617091000080108,0.0,0.0,0.0,9.432104110717772,60.0,-1002.2274169921876,-0.0,12.276289939880373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6309706568717957,0.050000000745058,0.0452374666929245,290.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.6309706568717957,0.050000000745058,0.0476372279226779,290.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6309706568717957,0.050000000745058,0.035184696316719,289.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7367553710937,291.1499938964844,251.4499969482422,250.9827575683593,278.8014221191406,290.4608154296875,284.23175048828125,1.0,0.1210972294211387,0.1340458393096923,0.1340458393096923,1.0,1.0,-0.4820091426372528,0.0093394303694367,0.4726697206497192,-0.1380844712257385,0.0,0.0,0.0,12.504364967346191,60.0,-1654.579833984375,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6674499511719,306.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.570131686883564e-21,-6.980168445790126e-21,2.4100369608549538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0456819497048854,290.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.2281907945871353,283.300537109375,291.1499938964844,251.4499969482422,250.98318481445312,278.8836364746094,290.91583251953125,283.1681213378906,1.0,0.1406073272228241,0.1147416085004806,0.1147416085004806,1.0,1.0,-0.4867499470710754,0.0049580917693674,0.4817918539047241,-0.1434901058673858,0.0,0.0,1.0,20.01424789428711,60.0,-178.94668579101562,-6545.38330078125,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2054443359375,306.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,3165.707763671875,18000.0,0.0,0.0,0.005330104380846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222905099391937,0.3222918808460235,-1.3905669220548589e-06,0.0,5.40937844561995e-06,0.0,0.0,5.419025897979736,0.0,0.0,0.0,0.2258595675230026,4.0,0.0,1.0
626640,290.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0456819497048854,290.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.5707619786262512,0.050000000745058,0.2281907945871353,283.300537109375,291.1499938964844,251.4499969482422,250.98318481445312,278.8836364746094,290.91583251953125,283.1681213378906,1.0,0.1406073272228241,0.1147416085004806,0.1147416085004806,1.0,1.0,-0.4867499470710754,0.0049580917693674,0.4817918539047241,-0.1434901058673858,0.0,0.0,1.0,20.01424789428711,60.0,-178.94668579101562,-6545.38330078125,23.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2054443359375,306.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,3165.707763671875,18000.0,0.0,0.0,0.005330104380846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222905099391937,0.3222918808460235,-1.3905669220548589e-06,0.0,5.40937844561995e-06,0.0,0.0,5.419025897979736,0.0,0.0,0.0,0.2258595675230026,4.0,0.0,1.0
626700,290.00030517578125,297.1499938964844,293.1499938964844,0.0007352762040682,-70.60395050048828,284.442138671875,0.5490651726722717,0.050000000745058,0.0458191856741905,290.533447265625,297.1499938964844,293.1499938964844,0.0005399433430284,-54.34765625,284.1620788574219,0.5490651726722717,0.050000000745058,0.0482498072087764,290.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669982910156,0.5490651726722717,0.050000000745058,0.0356371439993381,289.744140625,297.1499938964844,293.1499938964844,0.0007440512999892,-75.2366714477539,284.418212890625,0.5490651726722717,0.050000000745058,0.0482498072087764,290.89459228515625,297.1499938964844,293.1499938964844,0.0005075872759334,-229.7711944580078,284.1083679199219,0.5490651726722717,0.050000000745058,0.2288763225078582,283.74249267578125,291.1499938964844,251.4499969482422,250.9832305908203,278.8823547363281,290.8988952636719,284.4556579589844,1.0,0.1490157395601272,0.1012455374002456,0.1012455374002456,1.0,1.0,-0.4882122874259949,0.0025690351612865,0.4856432378292084,-0.1461919993162155,0.0,0.0,1.0,23.680627822875977,60.0,2324.114990234375,-7592.40673828125,26.347694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5878601074219,308.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,6475.64990234375,19080.0,0.0,0.0,0.0250923577696084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810096263885498,0.8101016879081726,-5.449573109217454e-06,0.0,2.546555333537981e-05,0.0,0.0,59.38316345214844,0.0,0.0,0.0,0.4811976253986358,4.0,0.0,1.0
626760,290.0032653808594,297.1499938964844,293.1499938964844,0.0014102722052484,-129.53944396972656,287.0648803710937,0.5323300957679749,0.050000000745058,0.0459503568708896,290.5315856933594,297.1499938964844,293.1499938964844,0.0011228483635932,-108.60968017578124,286.6316833496094,0.5323300957679749,0.050000000745058,0.0483879372477531,290.0348815917969,297.1499938964844,293.1499938964844,0.0010152523173019,-72.53185272216797,286.3920593261719,0.5323300957679749,0.050000000745058,0.0357391685247421,289.74298095703125,297.1499938964844,293.1499938964844,0.0014864695258438,-143.78155517578125,287.1549987792969,0.5323300957679749,0.050000000745058,0.0483879372477531,290.892578125,297.1499938964844,293.1499938964844,0.0009878491982817,-453.25579833984375,286.4475402832031,0.5323300957679749,0.050000000745058,0.2295315563678741,285.2015075683594,291.1499938964844,251.4499969482422,250.983154296875,278.8890075683594,290.892578125,285.8640441894531,1.0,0.1565870344638824,0.0886604934930801,0.0886604934930801,0.999445915222168,1.0,-0.4896100163459778,0.0012310496531426,0.4883789718151092,-0.1478319615125656,0.0,0.0,1.0,27.18815040588379,60.0,2848.15625,-7584.99267578125,29.38263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2462463378906,307.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,11661.8232421875,19080.0,0.0,0.0,0.0450086332857608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980310440063477,1.0980409383773804,-9.95874870568514e-06,0.0,4.5678039896301925e-05,0.0,0.0,147.21665954589844,0.0,0.0,0.0,0.6127991080284119,4.0,0.0,1.0
626820,290.0254211425781,297.1499938964844,293.1499938964844,0.0022222187835723,-195.8777618408203,289.7899169921875,0.5157122015953064,0.050000000745058,0.0461154766380786,290.5424194335937,297.1499938964844,293.1499938964844,0.0018240341451019,-169.32415771484375,289.1962280273437,0.5157122015953064,0.050000000745058,0.0485618188977241,290.0531311035156,297.1499938964844,293.1499938964844,0.0018485409673303,-126.74226379394533,289.1852111816406,0.5157122015953064,0.050000000745058,0.0358675941824913,289.7571716308594,297.1499938964844,293.1499938964844,0.0023901609238237,-221.8339691162109,290.0223999023437,0.5157122015953064,0.050000000745058,0.0485618188977241,290.9045715332031,297.1499938964844,293.1499938964844,0.0015857287216931,-698.2713623046875,288.8558654785156,0.5157122015953064,0.050000000745058,0.2303563505411148,286.6437683105469,291.1499938964844,251.4499969482422,250.9828948974609,278.9082336425781,290.90093994140625,287.0393981933594,1.0,0.1655744463205337,0.0735688805580139,0.0735688805580139,0.9986980557441713,1.0,-0.4913695156574249,0.0004376213764771,0.490931898355484,-0.1490072906017303,0.0,0.0,1.0,31.60369300842285,60.0,2557.207275390625,-7347.28759765625,33.22711944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7489013671875,306.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,15711.8037109375,19080.0,0.0,0.0,0.0726217553019523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2748969793319702,1.2749104499816897,-1.3423214113572612e-05,0.0,7.370184903265908e-05,0.0,0.0,230.39920043945312,0.0,0.0,0.0,0.7016947269439697,4.0,0.0,1.0
626880,290.0400390625,297.1499938964844,293.1499938964844,0.0025912334676831,-224.97491455078125,290.8313293457031,0.5095362663269043,0.050000000745058,0.046189546585083,290.5506896972656,297.1499938964844,293.1499938964844,0.0021439366973936,-196.08401489257807,290.1693420410156,0.5095362663269043,0.050000000745058,0.0486398190259933,290.0655822753906,297.1499938964844,293.1499938964844,0.0022263946011662,-150.39215087890625,290.2526550292969,0.5095362663269043,0.050000000745058,0.0359252020716667,289.7680053710937,297.1499938964844,293.1499938964844,0.0028020138852298,-256.0812683105469,291.1269836425781,0.5095362663269043,0.050000000745058,0.0486398190259933,290.9140319824219,297.1499938964844,293.1499938964844,0.0018568504601716,-805.63232421875,289.75762939453125,0.5095362663269043,0.050000000745058,0.230726346373558,287.1330871582031,291.1499938964844,251.4499969482422,250.98269653320312,278.919921875,290.9093017578125,287.47149658203125,1.0,0.1694359332323074,0.0670667067170143,0.0670667067170143,0.9983378052711488,1.0,-0.4921588003635406,0.0002664068015292,0.491892397403717,-0.1493496745824813,0.0,0.0,1.0,33.58449935913086,60.0,2337.5263671875,-7227.80859375,34.96044158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1551208496094,305.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,16821.318359375,19080.0,0.0,0.0,0.0859795659780502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319146752357483,1.3191611766815186,-1.4371166798810007e-05,0.0,8.725833322387189e-05,0.0,0.0,255.2318420410156,0.0,0.0,0.0,0.7239148020744324,4.0,0.0,1.0
626940,290.0924072265625,297.1499938964844,293.1499938964844,0.0036301664076745,-302.1859130859375,293.4520874023437,0.495416909456253,0.050000000745058,0.0463938154280185,290.5824890136719,297.1499938964844,293.1499938964844,0.0030399623792618,-267.3829650878906,292.6153869628906,0.495416909456253,0.050000000745058,0.0488549210131168,290.1114196777344,297.1499938964844,293.1499938964844,0.0032828550320118,-213.03936767578125,292.9385681152344,0.495416909456253,0.050000000745058,0.0360840782523155,289.8101806640625,297.1499938964844,293.1499938964844,0.0039737401530146,-347.1697082519531,293.91778564453125,0.495416909456253,0.050000000745058,0.0488549210131168,290.95135498046875,297.1499938964844,293.1499938964844,0.0026063846889883,-1088.5977783203125,292.00347900390625,0.495416909456253,0.050000000745058,0.2317467182874679,288.3150939941406,291.1499938964844,251.4499969482422,250.9818420410156,278.9607238769531,290.9447937011719,288.5657958984375,1.0,0.1796170473098755,0.0501379296183586,0.0501379296183586,0.9972296357154846,1.0,-0.4943354725837707,6.341774860629812e-05,0.4942720532417297,-0.1500218510627746,0.0,0.0,1.0,39.04716873168945,60.0,1707.7301025390625,-6933.21337890625,39.76861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8226013183594,304.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18440.703125,20160.0,0.0,0.0,0.1261907815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811852931976318,1.3812010288238523,-1.5754680134705268e-05,0.0,0.000128067593323,0.0,0.0,292.96221923828125,0.0,0.0,0.0,0.7700526118278503,4.0,0.0,1.0
627000,290.0924072265625,297.1499938964844,293.1499938964844,0.0036301664076745,-302.1859130859375,293.4520874023437,0.495416909456253,0.050000000745058,0.0463938154280185,290.5824890136719,297.1499938964844,293.1499938964844,0.0030399623792618,-267.3829650878906,292.6153869628906,0.495416909456253,0.050000000745058,0.0488549210131168,290.1114196777344,297.1499938964844,293.1499938964844,0.0032828550320118,-213.03936767578125,292.9385681152344,0.495416909456253,0.050000000745058,0.0360840782523155,289.8101806640625,297.1499938964844,293.1499938964844,0.0039737401530146,-347.1697082519531,293.91778564453125,0.495416909456253,0.050000000745058,0.0488549210131168,290.95135498046875,297.1499938964844,293.1499938964844,0.0026063846889883,-1088.5977783203125,292.00347900390625,0.495416909456253,0.050000000745058,0.2317467182874679,288.3150939941406,291.1499938964844,251.4499969482422,250.9818420410156,278.9607238769531,290.9447937011719,288.5657958984375,1.0,0.1796170473098755,0.0501379296183586,0.0501379296183586,0.9972296357154846,1.0,-0.4943354725837707,6.341774860629812e-05,0.4942720532417297,-0.1500218510627746,0.0,0.0,1.0,39.04716873168945,60.0,1707.7301025390625,-6933.21337890625,39.76861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8226013183594,304.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18440.703125,20160.0,0.0,0.0,0.1261907815933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811852931976318,1.3812010288238523,-1.5754680134705268e-05,0.0,0.000128067593323,0.0,0.0,292.96221923828125,0.0,0.0,0.0,0.7700526118278503,4.0,0.0,1.0
627060,290.1485900878906,297.1499938964844,293.1499938964844,0.0045644715428352,-364.3472900390625,295.4967346191406,0.4857245981693268,0.050000000745058,0.0465629398822784,290.61822509765625,297.1499938964844,293.1499938964844,0.0038282715249806,-325.0231628417969,294.5260314941406,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1618347167969,297.1499938964844,293.1499938964844,0.0042200661264359,-263.4052124023437,295.0331420898437,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8578491210937,297.1499938964844,293.1499938964844,0.0050564743578433,-420.91900634765625,296.1040954589844,0.4857245981693268,0.050000000745058,0.0490330196917057,290.994384765625,297.1499938964844,293.1499938964844,0.0032469085417687,-1313.225341796875,293.7393493652344,0.4857245981693268,0.050000000745058,0.2325915396213531,289.22442626953125,291.1499938964844,251.4499969482422,250.98062133789065,279.0038146972656,290.9873046875,289.422119140625,1.0,0.1875946074724197,0.0376735553145408,0.0376735553145408,0.9962009191513062,1.0,-0.4961376488208771,1.929752943397034e-05,0.4961183667182922,-0.1504484117031097,0.0,0.0,1.0,43.57011413574219,48.0,1247.868408203125,-6794.7294921875,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.157958984375,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19807.025390625,20160.0,0.0,0.0,0.1636810600757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43143892288208,1.4314558506011963,-1.6921987480600365e-05,0.0,0.0001661154674366,0.0,0.0,326.11785888671875,0.0,0.0,0.0,0.782006025314331,4.0,0.0,1.0
627120,290.1485900878906,297.1499938964844,293.1499938964844,0.0045644715428352,-364.3472900390625,295.4967346191406,0.4857245981693268,0.050000000745058,0.0465629398822784,290.61822509765625,297.1499938964844,293.1499938964844,0.0038282715249806,-325.0231628417969,294.5260314941406,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1618347167969,297.1499938964844,293.1499938964844,0.0042200661264359,-263.4052124023437,295.0331420898437,0.4857245981693268,0.050000000745058,0.0362156219780445,289.8578491210937,297.1499938964844,293.1499938964844,0.0050564743578433,-420.91900634765625,296.1040954589844,0.4857245981693268,0.050000000745058,0.0490330196917057,290.994384765625,297.1499938964844,293.1499938964844,0.0032469085417687,-1313.225341796875,293.7393493652344,0.4857245981693268,0.050000000745058,0.2325915396213531,289.22442626953125,291.1499938964844,251.4499969482422,250.98062133789065,279.0038146972656,290.9873046875,289.422119140625,1.0,0.1875946074724197,0.0376735553145408,0.0376735553145408,0.9962009191513062,1.0,-0.4961376488208771,1.929752943397034e-05,0.4961183667182922,-0.1504484117031097,0.0,0.0,1.0,43.57011413574219,48.0,1247.868408203125,-6794.7294921875,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.157958984375,304.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19807.025390625,20160.0,0.0,0.0,0.1636810600757599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43143892288208,1.4314558506011963,-1.6921987480600365e-05,0.0,0.0001661154674366,0.0,0.0,326.11785888671875,0.0,0.0,0.0,0.782006025314331,4.0,0.0,1.0
627180,290.2037658691406,297.1499938964844,293.1499938964844,0.0054381489753723,-415.54534912109375,297.15777587890625,0.4834254086017608,0.050000000745058,0.0466053336858749,290.6539001464844,297.1499938964844,293.1499938964844,0.0045435242354869,-372.6933288574219,296.079345703125,0.4834254086017608,0.050000000745058,0.0490776598453521,290.2117919921875,297.1499938964844,293.1499938964844,0.0050869337283074,-304.8970947265625,296.7342224121094,0.4834254086017608,0.050000000745058,0.0362485945224761,289.90533447265625,297.1499938964844,293.1499938964844,0.0061056693084537,-482.0519714355469,297.88897705078125,0.4834254086017608,0.050000000745058,0.0490776598453521,291.0380859375,297.1499938964844,293.1499938964844,0.0038071232847869,-1495.98583984375,295.1365661621094,0.4834254086017608,0.050000000745058,0.2328032851219177,289.9491882324219,291.1499938964844,251.4499969482422,250.97906494140625,279.04107666015625,291.03106689453125,290.1087646484375,1.0,0.1890520900487899,0.028728749603033,0.028728749603033,0.9951722025871276,1.0,-0.4965896904468536,7.668644684599712e-06,0.49658203125,-0.1505260467529297,0.0,0.0,1.0,44.70413589477539,36.0,942.3004760742188,-6768.86767578125,44.79123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0545654296875,303.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.21875,20160.0,0.0,0.0,0.1970581263303756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407025575637815,1.440719723701477,-1.71417195815593e-05,0.0,0.000199988935492,0.0,0.0,332.49041748046875,0.0,0.0,0.0,0.7866467833518982,4.0,0.0,1.0
627240,290.2037658691406,297.1499938964844,293.1499938964844,0.0054381489753723,-415.54534912109375,297.15777587890625,0.4834254086017608,0.050000000745058,0.0466053336858749,290.6539001464844,297.1499938964844,293.1499938964844,0.0045435242354869,-372.6933288574219,296.079345703125,0.4834254086017608,0.050000000745058,0.0490776598453521,290.2117919921875,297.1499938964844,293.1499938964844,0.0050869337283074,-304.8970947265625,296.7342224121094,0.4834254086017608,0.050000000745058,0.0362485945224761,289.90533447265625,297.1499938964844,293.1499938964844,0.0061056693084537,-482.0519714355469,297.88897705078125,0.4834254086017608,0.050000000745058,0.0490776598453521,291.0380859375,297.1499938964844,293.1499938964844,0.0038071232847869,-1495.98583984375,295.1365661621094,0.4834254086017608,0.050000000745058,0.2328032851219177,289.9491882324219,291.1499938964844,251.4499969482422,250.97906494140625,279.04107666015625,291.03106689453125,290.1087646484375,1.0,0.1890520900487899,0.028728749603033,0.028728749603033,0.9951722025871276,1.0,-0.4965896904468536,7.668644684599712e-06,0.49658203125,-0.1505260467529297,0.0,0.0,1.0,44.70413589477539,36.0,942.3004760742188,-6768.86767578125,44.79123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0545654296875,303.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.21875,20160.0,0.0,0.0,0.1970581263303756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407025575637815,1.440719723701477,-1.71417195815593e-05,0.0,0.000199988935492,0.0,0.0,332.49041748046875,0.0,0.0,0.0,0.7866467833518982,4.0,0.0,1.0
627300,290.2298889160156,297.1499938964844,293.1499938964844,0.0058636320754885,-438.0261535644531,297.8848571777344,0.4846331775188446,0.050000000745058,0.0465830042958259,290.6711120605469,297.1499938964844,293.1499938964844,0.004882289096713,-393.6183471679688,296.75860595703125,0.4846331775188446,0.050000000745058,0.0490541495382785,290.2357788085937,297.1499938964844,293.1499938964844,0.0055054989643394,-323.0802001953125,297.4777526855469,0.4846331775188446,0.050000000745058,0.0362312272191047,289.9281311035156,297.1499938964844,293.1499938964844,0.0066317007876932,-508.9993896484375,298.6724853515625,0.4846331775188446,0.050000000745058,0.0490541495382785,291.059326171875,297.1499938964844,293.1499938964844,0.0040643434040248,-1575.275146484375,295.74334716796875,0.4846331775188446,0.050000000745058,0.2326917499303817,290.26055908203125,291.1499938964844,251.4499969482422,250.97817993164065,279.0564270019531,291.052490234375,290.40704345703125,1.0,0.1878650337457656,0.0252116993069648,0.0252116993069648,0.994657814502716,1.0,-0.4963518679141998,5.246221007837448e-06,0.4963466227054596,-0.1504546403884887,0.0,0.0,1.0,44.10724639892578,36.0,839.6695556640625,-6795.72119140625,44.259185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1772766113281,304.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,20110.24609375,21240.0,0.0,0.0,0.2119151204824447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423540830612185,1.4423712491989136,-1.7181042494485155e-05,0.0,0.0002150669170077,0.0,0.0,333.6351623535156,0.0,0.0,0.0,0.8024740815162659,4.0,0.0,1.0
627360,290.2548217773437,297.1499938964844,293.1499938964844,0.0062859910540282,-458.7411804199219,298.5592346191406,0.4871295690536499,0.050000000745058,0.0465373210608959,290.687744140625,297.1499938964844,293.1499938964844,0.0052124755457043,-412.9185791015625,297.3883361816406,0.4871295690536499,0.050000000745058,0.0490060374140739,290.2589416503906,297.1499938964844,293.1499938964844,0.0059188604354858,-339.8169860839844,298.1665954589844,0.4871295690536499,0.050000000745058,0.0361956916749477,289.9500427246094,297.1499938964844,293.1499938964844,0.0071639074012637,-533.8463134765625,299.3999938964844,0.4871295690536499,0.050000000745058,0.0490060374140739,291.07989501953125,297.1499938964844,293.1499938964844,0.0043101222254335,-1648.024658203125,296.30401611328125,0.4871295690536499,0.050000000745058,0.2324635535478592,290.5483093261719,291.1499938964844,251.4499969482422,250.97720336914065,279.0699157714844,291.0732727050781,290.6859130859375,1.0,0.1855908632278442,0.0222265440970659,0.0222265440970659,0.9941574931144714,1.0,-0.495865136384964,3.772363697862602e-06,0.4958613812923431,-0.1503243446350097,0.0,0.0,1.0,42.88575744628906,25.0,768.9544677734375,-6856.3974609375,43.17193222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3952331542969,304.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,20884.08984375,21240.0,0.0,0.0,0.2254772037267685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698431491851809,1.4698609113693235,-1.7842170564108528e-05,0.0,0.0002288306859554,0.0,0.0,353.0768737792969,0.0,0.0,0.0,0.8029674887657166,4.0,0.0,1.0
627420,290.3010559082031,297.1499938964844,293.1499938964844,0.0071251760236918,-495.1050720214844,299.78436279296875,0.4952455163002014,0.050000000745058,0.046396616846323,290.7190856933594,297.1499938964844,293.1499938964844,0.0058494345284998,-446.7975463867188,298.5332946777344,0.4952455163002014,0.050000000745058,0.0488578714430332,290.3025817871094,297.1499938964844,293.1499938964844,0.0067343860864639,-369.1714172363281,299.4159851074219,0.4952455163002014,0.050000000745058,0.0360862575471401,289.9909973144531,297.1499938964844,293.1499938964844,0.0082559362053871,-577.6161499023438,300.72222900390625,0.4952455163002014,0.050000000745058,0.0488578714430332,291.1187438964844,297.1499938964844,293.1499938964844,0.0047691375948488,-1774.4527587890625,297.32110595703125,0.4952455163002014,0.050000000745058,0.2317607104778289,291.08135986328125,291.1499938964844,251.4499969482422,250.9750823974609,279.0921936035156,291.11260986328125,291.2084045410156,1.0,0.1786369830369949,0.0176057554781436,0.0176057554781436,0.993156909942627,1.0,-0.4943659901618957,2.231133748864522e-06,0.4943637549877167,-0.14993916451931,0.0,0.0,1.0,39.12363815307617,25.0,687.5975952148438,-7012.87060546875,39.836219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0628356933594,304.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.833984375,21240.0,0.0,0.0,0.2485735416412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790253639221191,1.4790433645248413,-1.806578984542284e-05,0.0,0.0002522705472074,0.0,0.0,359.7354431152344,0.0,0.0,0.0,0.8075612783432007,4.0,0.0,1.0
627480,290.3010559082031,297.1499938964844,293.1499938964844,0.0071251760236918,-495.1050720214844,299.78436279296875,0.4952455163002014,0.050000000745058,0.046396616846323,290.7190856933594,297.1499938964844,293.1499938964844,0.0058494345284998,-446.7975463867188,298.5332946777344,0.4952455163002014,0.050000000745058,0.0488578714430332,290.3025817871094,297.1499938964844,293.1499938964844,0.0067343860864639,-369.1714172363281,299.4159851074219,0.4952455163002014,0.050000000745058,0.0360862575471401,289.9909973144531,297.1499938964844,293.1499938964844,0.0082559362053871,-577.6161499023438,300.72222900390625,0.4952455163002014,0.050000000745058,0.0488578714430332,291.1187438964844,297.1499938964844,293.1499938964844,0.0047691375948488,-1774.4527587890625,297.32110595703125,0.4952455163002014,0.050000000745058,0.2317607104778289,291.08135986328125,291.1499938964844,251.4499969482422,250.9750823974609,279.0921936035156,291.11260986328125,291.2084045410156,1.0,0.1786369830369949,0.0176057554781436,0.0176057554781436,0.993156909942627,1.0,-0.4943659901618957,2.231133748864522e-06,0.4943637549877167,-0.14993916451931,0.0,0.0,1.0,39.12363815307617,25.0,687.5975952148438,-7012.87060546875,39.836219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0628356933594,304.92987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21145.833984375,21240.0,0.0,0.0,0.2485735416412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790253639221191,1.4790433645248413,-1.806578984542284e-05,0.0,0.0002522705472074,0.0,0.0,359.7354431152344,0.0,0.0,0.0,0.8075612783432007,4.0,0.0,1.0
627540,290.3427734375,297.1499938964844,293.1499938964844,0.0079816468060016,-526.2437133789062,300.879150390625,0.5025376081466675,0.050000000745058,0.0462842546403408,290.7479248046875,297.1499938964844,293.1499938964844,0.0064746690914034,-475.8326721191406,299.5594177246094,0.5025376081466675,0.050000000745058,0.0487395487725734,290.3429260253906,297.1499938964844,293.1499938964844,0.0075589059852063,-394.25140380859375,300.5302429199219,0.5025376081466675,0.050000000745058,0.0359988659620285,290.0281982421875,297.1499938964844,293.1499938964844,0.0094206128269433,-615.2371826171875,301.90313720703125,0.5025376081466675,0.050000000745058,0.0487395487725734,291.1545104980469,297.1499938964844,293.1499938964844,0.0052010463550686,-1881.6005859375,298.2326354980469,0.5025376081466675,0.050000000745058,0.2311994433403015,291.582275390625,291.1499938964844,251.4499969482422,250.97271728515625,279.11309814453125,291.1488342285156,291.7048645019531,1.0,0.1732601374387741,0.014946854673326,0.014946854673326,0.9921562671661376,1.0,-0.4931685626506805,1.6288305459966068e-06,0.4931669235229492,-0.1496233493089676,0.0,0.0,0.9099334478378296,36.11930465698242,25.0,657.3849487304688,-7206.212890625,37.18645095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95391845703125,305.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22000.220703125,22320.0,0.0,0.0,0.2662869989871979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436320662498474,1.4363380670547483,-1.7502989066997543e-05,0.0,0.0002702474594116,0.0,0.0,335.5249328613281,0.0,0.0,0.0,0.8008479475975037,4.0,0.0,1.0
627600,290.3427734375,297.1499938964844,293.1499938964844,0.0079816468060016,-526.2437133789062,300.879150390625,0.5025376081466675,0.050000000745058,0.0462842546403408,290.7479248046875,297.1499938964844,293.1499938964844,0.0064746690914034,-475.8326721191406,299.5594177246094,0.5025376081466675,0.050000000745058,0.0487395487725734,290.3429260253906,297.1499938964844,293.1499938964844,0.0075589059852063,-394.25140380859375,300.5302429199219,0.5025376081466675,0.050000000745058,0.0359988659620285,290.0281982421875,297.1499938964844,293.1499938964844,0.0094206128269433,-615.2371826171875,301.90313720703125,0.5025376081466675,0.050000000745058,0.0487395487725734,291.1545104980469,297.1499938964844,293.1499938964844,0.0052010463550686,-1881.6005859375,298.2326354980469,0.5025376081466675,0.050000000745058,0.2311994433403015,291.582275390625,291.1499938964844,251.4499969482422,250.97271728515625,279.11309814453125,291.1488342285156,291.7048645019531,1.0,0.1732601374387741,0.014946854673326,0.014946854673326,0.9921562671661376,1.0,-0.4931685626506805,1.6288305459966068e-06,0.4931669235229492,-0.1496233493089676,0.0,0.0,0.9099334478378296,36.11930465698242,25.0,657.3849487304688,-7206.212890625,37.18645095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95391845703125,305.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22000.220703125,22320.0,0.0,0.0,0.2662869989871979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436320662498474,1.4363380670547483,-1.7502989066997543e-05,0.0,0.0002702474594116,0.0,0.0,335.5249328613281,0.0,0.0,0.0,0.8008479475975037,4.0,0.0,1.0
627660,290.3804626464844,297.1499938964844,293.1499938964844,0.0088644493371248,-552.792724609375,301.8689880371094,0.5087615847587585,0.050000000745058,0.0461994335055351,290.77447509765625,297.1499938964844,293.1499938964844,0.0070933918468654,-500.58209228515625,300.4908447265625,0.5087615847587585,0.050000000745058,0.0486502274870872,290.37969970703125,297.1499938964844,293.1499938964844,0.0084033887833356,-415.6634826660156,301.5372619628906,0.5087615847587585,0.050000000745058,0.035932894796133,290.0620422363281,297.1499938964844,293.1499938964844,0.0106789488345384,-647.4517822265625,302.96875,0.5087615847587585,0.050000000745058,0.0486502274870872,291.1873474121094,297.1499938964844,293.1499938964844,0.0056100557558238,-1971.771240234375,299.0621643066406,0.5087615847587585,0.050000000745058,0.2307757437229156,292.0659484863281,291.1499938964844,251.4499969482422,250.9701385498047,279.1342468261719,291.18212890625,292.1831359863281,1.0,0.1689655631780624,0.0144333792850375,0.0144333792850375,0.991156280040741,1.0,-0.4922647178173065,1.5203287375697982e-06,0.4922631978988647,-0.1493711322546005,0.0,0.0,0.755363941192627,33.851539611816406,25.0,632.5892944335938,-7360.65234375,35.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98321533203125,306.5914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,25011.603515625,22320.0,0.0,0.0,0.2787557244300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596843242645264,1.2596995830535889,-1.5292218449758366e-05,0.0,0.0002829016011673,0.0,0.0,247.2266082763672,0.0,0.0,0.0,0.7037431001663208,4.0,0.0,1.0
627720,290.3804626464844,297.1499938964844,293.1499938964844,0.0088644493371248,-552.792724609375,301.8689880371094,0.5087615847587585,0.050000000745058,0.0461994335055351,290.77447509765625,297.1499938964844,293.1499938964844,0.0070933918468654,-500.58209228515625,300.4908447265625,0.5087615847587585,0.050000000745058,0.0486502274870872,290.37969970703125,297.1499938964844,293.1499938964844,0.0084033887833356,-415.6634826660156,301.5372619628906,0.5087615847587585,0.050000000745058,0.035932894796133,290.0620422363281,297.1499938964844,293.1499938964844,0.0106789488345384,-647.4517822265625,302.96875,0.5087615847587585,0.050000000745058,0.0486502274870872,291.1873474121094,297.1499938964844,293.1499938964844,0.0056100557558238,-1971.771240234375,299.0621643066406,0.5087615847587585,0.050000000745058,0.2307757437229156,292.0659484863281,291.1499938964844,251.4499969482422,250.9701385498047,279.1342468261719,291.18212890625,292.1831359863281,1.0,0.1689655631780624,0.0144333792850375,0.0144333792850375,0.991156280040741,1.0,-0.4922647178173065,1.5203287375697982e-06,0.4922631978988647,-0.1493711322546005,0.0,0.0,0.755363941192627,33.851539611816406,25.0,632.5892944335938,-7360.65234375,35.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98321533203125,306.5914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,25011.603515625,22320.0,0.0,0.0,0.2787557244300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596843242645264,1.2596995830535889,-1.5292218449758366e-05,0.0,0.0002829016011673,0.0,0.0,247.2266082763672,0.0,0.0,0.0,0.7037431001663208,4.0,0.0,1.0
