time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.4145812988281,297.1499938964844,293.1499938964844,0.009819533675909,-577.7163696289062,302.76422119140625,0.5141696333885193,0.050000000745058,0.0461332164704799,290.79888916015625,297.1499938964844,293.1499938964844,0.0077344225719571,-523.7474975585938,301.33203125,0.5141696333885193,0.050000000745058,0.0485804975032806,290.4129638671875,297.1499938964844,293.1499938964844,0.0093112010508775,-435.7085876464844,302.4477233886719,0.5141696333885193,0.050000000745058,0.0358813889324665,290.09295654296875,297.1499938964844,293.1499938964844,0.0121096121147274,-677.727783203125,303.9342041015625,0.5141696333885193,0.050000000745058,0.0485804975032806,291.2174987792969,297.1499938964844,293.1499938964844,0.0060155987739562,-2055.63134765625,299.8080444335937,0.5141696333885193,0.050000000745058,0.2304449677467346,292.4971923828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1549072265625,291.21270751953125,292.5860290527344,1.0,0.1655286848545074,0.0159623976796865,0.0159623976796865,0.9901562333106996,1.0,-0.491559088230133,1.7966569885174977e-06,0.4915573000907898,-0.1491618007421493,0.0,0.0,0.5458669662475586,32.081260681152344,25.0,497.1126098632813,-7199.03857421875,33.64461135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12335205078125,306.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,27258.3046875,22320.0,0.0,0.0,0.2857825756072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867890000343323,0.7867989540100098,-9.923549441737125e-06,0.0,0.0002900330000557,0.0,0.0,88.46601867675781,0.0,0.0,0.0,0.5036072134971619,4.0,0.0,1.0
627840,290.4145812988281,297.1499938964844,293.1499938964844,0.009819533675909,-577.7163696289062,302.76422119140625,0.5141696333885193,0.050000000745058,0.0461332164704799,290.79888916015625,297.1499938964844,293.1499938964844,0.0077344225719571,-523.7474975585938,301.33203125,0.5141696333885193,0.050000000745058,0.0485804975032806,290.4129638671875,297.1499938964844,293.1499938964844,0.0093112010508775,-435.7085876464844,302.4477233886719,0.5141696333885193,0.050000000745058,0.0358813889324665,290.09295654296875,297.1499938964844,293.1499938964844,0.0121096121147274,-677.727783203125,303.9342041015625,0.5141696333885193,0.050000000745058,0.0485804975032806,291.2174987792969,297.1499938964844,293.1499938964844,0.0060155987739562,-2055.63134765625,299.8080444335937,0.5141696333885193,0.050000000745058,0.2304449677467346,292.4971923828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1549072265625,291.21270751953125,292.5860290527344,1.0,0.1655286848545074,0.0159623976796865,0.0159623976796865,0.9901562333106996,1.0,-0.491559088230133,1.7966569885174977e-06,0.4915573000907898,-0.1491618007421493,0.0,0.0,0.5458669662475586,32.081260681152344,25.0,497.1126098632813,-7199.03857421875,33.64461135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12335205078125,306.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,27258.3046875,22320.0,0.0,0.0,0.2857825756072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867890000343323,0.7867989540100098,-9.923549441737125e-06,0.0,0.0002900330000557,0.0,0.0,88.46601867675781,0.0,0.0,0.0,0.5036072134971619,4.0,0.0,1.0
627900,290.43048095703125,297.1499938964844,293.1499938964844,0.0103720556944608,-592.105712890625,303.1785583496094,0.5183857679367065,0.050000000745058,0.0460858084261417,290.8103942871094,297.1499938964844,293.1499938964844,0.0080914497375488,-537.0255737304688,301.71502685546875,0.5183857679367065,0.050000000745058,0.0485305748879909,290.42840576171875,297.1499938964844,293.1499938964844,0.0098320683464407,-447.1427917480469,302.86798095703125,0.5183857679367065,0.050000000745058,0.0358445160090923,290.1093444824219,297.1499938964844,293.1499938964844,0.0178678501397371,-833.1402587890625,304.0571594238281,0.5595849752426147,0.0760984718799591,0.0585184730589389,291.23162841796875,297.1499938964844,293.1499938964844,0.0062341070733964,-2104.067626953125,300.1392822265625,0.5183857679367065,0.050000000745058,0.2302081435918808,292.65093994140625,291.1499938964844,251.4499969482422,250.9659423828125,279.1933898925781,291.2270812988281,292.7040405273437,1.0,0.1642071157693863,0.0205459352582693,0.0205459352582693,0.9896562099456788,1.0,-0.5030293464660645,2.8374795419949805e-06,0.50302654504776,-0.1519539058208465,0.0,0.0,0.4300656020641327,30.90101432800293,25.0,316.892333984375,-6948.3642578125,33.748268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7515869140625,306.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26664.3125,21240.0,0.0,0.0,0.2869316935539245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285256505012512,0.528533399105072,-7.727007869107183e-06,0.0,0.0002911991905421,0.0,0.0,42.38163375854492,0.0,0.0,0.0,0.3980696201324463,4.0,0.0,1.0
627960,290.4458312988281,297.1499938964844,293.1499938964844,0.0110499411821365,-611.0579223632812,303.574462890625,0.526279091835022,0.050000000745058,0.0460054576396942,290.821533203125,297.1499938964844,293.1499938964844,0.0085150627419352,-554.38037109375,302.0692749023437,0.526279091835022,0.050000000745058,0.0484459586441516,290.443359375,297.1499938964844,293.1499938964844,0.0104646431282162,-461.9936828613281,303.2671203613281,0.526279091835022,0.050000000745058,0.0357820205390453,290.1471862792969,297.1499938964844,293.1499938964844,0.0353321209549903,-1202.474365234375,304.0417785644531,0.656152606010437,0.1072160452604293,0.087856039404869,291.2457275390625,297.1499938964844,293.1499938964844,0.0064846114255487,-2167.501220703125,300.42950439453125,0.526279091835022,0.050000000745058,0.2298067808151245,292.7123107910156,291.1499938964844,251.4499969482422,250.9644775390625,279.38104248046875,291.2414245605469,292.6943359375,1.0,0.1634570658206939,0.0458449199795722,0.0458449199795722,0.989156186580658,1.0,-0.5374797582626343,3.707295400090516e-05,0.537442684173584,-0.1597152650356292,0.0,0.0,0.3190258145332336,29.021465301513672,28.0,-35.87736511230469,-6546.61767578125,35.44107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4142761230469,305.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,24325.798828125,21240.0,0.0,0.0,0.2864459455013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308764994144439,0.3308826982975006,-6.206933448993368e-06,0.0,0.0002907062298618,0.0,0.0,19.931772232055664,0.0,0.0,0.0,0.3482337296009063,4.0,0.0,1.0
628020,290.4772033691406,297.1499938964844,293.1499938964844,0.015667276456952,-753.7720336914062,304.0989990234375,0.5698806643486023,0.0696650147438049,0.0521039888262748,290.8427124023437,297.1499938964844,293.1499938964844,0.0099301021546125,-621.0001220703125,302.68524169921875,0.540671706199646,0.050000000745058,0.0483150519430637,290.4725952148437,297.1499938964844,293.1499938964844,0.0126792062073946,-518.3373413085938,304.0363464355469,0.540671706199646,0.050000000745058,0.0356853306293487,290.2687683105469,297.1499938964844,293.1499938964844,0.0786273926496505,-1996.399169921875,304.0064392089844,0.7836512923240662,0.1587156504392624,0.1392995864152908,291.2762451171875,297.1499938964844,293.1499938964844,0.0072734453715384,-2414.1826171875,300.8157958984375,0.540671706199646,0.050000000745058,0.2291858047246933,292.2269592285156,291.1499938964844,251.4499969482422,250.9614715576172,279.7708435058594,291.27203369140625,292.0410461425781,1.0,0.1643147617578506,0.12749944627285,0.12749944627285,0.9881561994552612,1.0,-0.6055092811584473,0.0089789722114801,0.5965303182601929,-0.1653626412153244,0.0,0.0,0.1978804171085357,26.25613021850586,31.0,-962.6700439453124,-5631.01708984375,39.761505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9218444824219,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,22038.125,21240.0,0.0,0.0,0.2793951630592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699823588132858,0.169987604022026,-5.2460918595897965e-06,0.0,0.0002835505583789,0.0,0.0,8.261775970458984,0.0,0.0,0.0,0.3064185380935669,4.0,0.0,1.0
628080,290.4772033691406,297.1499938964844,293.1499938964844,0.015667276456952,-753.7720336914062,304.0989990234375,0.5698806643486023,0.0696650147438049,0.0521039888262748,290.8427124023437,297.1499938964844,293.1499938964844,0.0099301021546125,-621.0001220703125,302.68524169921875,0.540671706199646,0.050000000745058,0.0483150519430637,290.4725952148437,297.1499938964844,293.1499938964844,0.0126792062073946,-518.3373413085938,304.0363464355469,0.540671706199646,0.050000000745058,0.0356853306293487,290.2687683105469,297.1499938964844,293.1499938964844,0.0786273926496505,-1996.399169921875,304.0064392089844,0.7836512923240662,0.1587156504392624,0.1392995864152908,291.2762451171875,297.1499938964844,293.1499938964844,0.0072734453715384,-2414.1826171875,300.8157958984375,0.540671706199646,0.050000000745058,0.2291858047246933,292.2269592285156,291.1499938964844,251.4499969482422,250.9614715576172,279.7708435058594,291.27203369140625,292.0410461425781,1.0,0.1643147617578506,0.12749944627285,0.12749944627285,0.9881561994552612,1.0,-0.6055092811584473,0.0089789722114801,0.5965303182601929,-0.1653626412153244,0.0,0.0,0.1978804171085357,26.25613021850586,31.0,-962.6700439453124,-5631.01708984375,39.761505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9218444824219,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,22038.125,21240.0,0.0,0.0,0.2793951630592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699823588132858,0.169987604022026,-5.2460918595897965e-06,0.0,0.0002835505583789,0.0,0.0,8.261775970458984,0.0,0.0,0.0,0.3064185380935669,4.0,0.0,1.0
628140,290.5821533203125,297.1499938964844,293.1499938964844,0.0554515346884727,-1492.7144775390625,304.0495300292969,0.7402610778808594,0.1162916272878646,0.0957371816039085,290.8645324707031,297.1499938964844,293.1499938964844,0.012126543559134,-713.3590087890625,303.30889892578125,0.5740932822227478,0.050000000745058,0.0480848737061023,290.5314025878906,297.1499938964844,293.1499938964844,0.0406089760363101,-968.3043212890624,304.0690002441406,0.6975164413452148,0.1008017510175705,0.0620343424379825,290.40496826171875,297.1499938964844,293.1499938964844,0.1209984049201011,-2840.42138671875,303.9837646484375,0.9011458158493042,0.2041051238775253,0.183072805404663,291.3131103515625,297.1499938964844,293.1499938964844,0.0083588892593979,-2755.563720703125,301.0890197753906,0.5740932822227478,0.050000000745058,0.2280939370393753,291.2123107910156,291.1499938964844,251.4499969482422,250.9583740234375,280.4642333984375,291.3087158203125,291.0662536621094,1.0,0.1688563972711563,0.2917234897613525,0.2917234897613525,0.9871562719345092,1.0,-0.7404295206069946,0.0770983397960662,0.663331151008606,-0.1235708966851234,0.0,0.0,0.256773293018341,21.64743423461914,34.0,-1179.36279296875,-6440.10107421875,50.44420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833740234375,304.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.625,20160.0,0.0,0.0,0.2643271386623382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782241314649582,0.1782292127609253,-5.076472007203847e-06,0.0,0.0002682584454305,0.0,0.0,8.406783103942871,0.0,0.0,0.0,0.2892794013023376,4.0,0.0,1.0
628200,290.5821533203125,297.1499938964844,293.1499938964844,0.0554515346884727,-1492.7144775390625,304.0495300292969,0.7402610778808594,0.1162916272878646,0.0957371816039085,290.8645324707031,297.1499938964844,293.1499938964844,0.012126543559134,-713.3590087890625,303.30889892578125,0.5740932822227478,0.050000000745058,0.0480848737061023,290.5314025878906,297.1499938964844,293.1499938964844,0.0406089760363101,-968.3043212890624,304.0690002441406,0.6975164413452148,0.1008017510175705,0.0620343424379825,290.40496826171875,297.1499938964844,293.1499938964844,0.1209984049201011,-2840.42138671875,303.9837646484375,0.9011458158493042,0.2041051238775253,0.183072805404663,291.3131103515625,297.1499938964844,293.1499938964844,0.0083588892593979,-2755.563720703125,301.0890197753906,0.5740932822227478,0.050000000745058,0.2280939370393753,291.2123107910156,291.1499938964844,251.4499969482422,250.9583740234375,280.4642333984375,291.3087158203125,291.0662536621094,1.0,0.1688563972711563,0.2917234897613525,0.2917234897613525,0.9871562719345092,1.0,-0.7404295206069946,0.0770983397960662,0.663331151008606,-0.1235708966851234,0.0,0.0,0.256773293018341,21.64743423461914,34.0,-1179.36279296875,-6440.10107421875,50.44420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833740234375,304.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.625,20160.0,0.0,0.0,0.2643271386623382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782241314649582,0.1782292127609253,-5.076472007203847e-06,0.0,0.0002682584454305,0.0,0.0,8.406783103942871,0.0,0.0,0.0,0.2892794013023376,4.0,0.0,1.0
628260,290.680908203125,297.1499938964844,293.1499938964844,0.0789543762803077,-1918.3643798828125,304.03302001953125,0.8264052271842957,0.1416671723127365,0.1196207106113433,290.8815002441406,297.1499938964844,293.1499938964844,0.0137112224474549,-762.7991943359375,303.8025207519531,0.5987682342529297,0.050000000745058,0.047954224050045,290.6124267578125,297.1499938964844,293.1499938964844,0.069130003452301,-1351.820556640625,304.03912353515625,0.8002331852912903,0.1306106895208358,0.0842611417174339,290.4994201660156,297.1499938964844,293.1499938964844,0.1493910402059555,-3372.141845703125,303.9744873046875,0.9859068393707277,0.2334394603967666,0.2111944556236267,291.34600830078125,297.1499938964844,293.1499938964844,0.0090318378061056,-2932.078125,301.35357666015625,0.5987682342529297,0.050000000745058,0.2274741977453231,290.781494140625,291.1499938964844,251.4499969482422,250.9561920166016,280.8681945800781,291.3412780761719,290.7416687011719,1.0,0.1738856136798858,0.4377796649932861,0.4377796649932861,0.987058162689209,1.0,-0.8286197185516357,0.1996883898973465,0.6289313435554504,-0.0173721201717853,0.0,0.0,0.3316006660461426,19.240907669067383,34.0,-720.7926025390625,-7654.578125,59.51353073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988342285156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,19929.921875,20160.0,0.0,0.0,0.2537364959716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298704236745834,0.2298753261566162,-4.903236458631e-06,0.0,0.0002575102844275,0.0,0.0,10.657840728759766,0.0,0.0,0.0,0.3063965141773224,4.0,0.0,1.0
628320,290.7257080078125,297.1499938964844,293.1499938964844,0.0876287817955017,-2081.302490234375,304.0302734375,0.8495715856552124,0.1522653996944427,0.1294258534908294,290.88970947265625,297.1499938964844,293.1499938964844,0.0143564799800515,-778.1102294921875,304.03076171875,0.6007546782493591,0.050000000745058,0.047944575548172,290.6518249511719,297.1499938964844,293.1499938964844,0.0793020725250244,-1497.522705078125,304.0328674316406,0.8289458155632019,0.1427876502275467,0.0931098163127899,290.5382080078125,297.1499938964844,293.1499938964844,0.1496709436178207,-3372.221923828125,303.9948425292969,0.98704332113266,0.246610090136528,0.2101476639509201,291.3623962402344,297.1499938964844,293.1499938964844,0.0092762056738138,-2983.38916015625,301.4981994628906,0.6007546782493591,0.050000000745058,0.2274284213781356,290.72723388671875,291.1499938964844,251.4499969482422,250.9552154541016,280.6073608398437,291.35760498046875,290.7176513671875,1.0,0.1762897968292236,0.4622853696346283,0.4622853696346283,0.9870144724845886,1.0,-0.8498759269714355,0.2307822853326797,0.619093656539917,0.0099589647725224,0.0,0.0,0.3553519546985626,19.22842025756836,37.0,-508.20843505859375,-8255.33984375,62.71453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59228515625,306.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,19830.9921875,20160.0,0.0,0.0,0.2501309216022491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565496563911438,0.2565546035766601,-4.9514806050865445e-06,0.0,0.000253851088928,0.0,0.0,12.1279296875,0.0,0.0,0.0,0.3114486932754516,4.0,0.0,1.0
628380,290.86993408203125,297.1499938964844,293.1499938964844,0.1143321767449379,-2578.98095703125,304.0257263183594,0.9304794073104858,0.1844398379325866,0.1590052098035812,290.938232421875,297.1499938964844,293.1499938964844,0.0363992974162101,-1242.28662109375,304.0950622558594,0.7160936594009399,0.0907883867621421,0.0760980919003486,290.78228759765625,297.1499938964844,293.1499938964844,0.1094724684953689,-1937.5889892578125,304.0218200683594,0.9181537628173828,0.1796369850635528,0.1194977611303329,290.60308837890625,297.1499938964844,293.1499938964844,0.1378643363714218,-3146.924560546875,304.0663452148437,0.9790754914283752,0.2994624078273773,0.1933963149785995,291.4189453125,297.1499938964844,293.1499938964844,0.0100651821121573,-3138.4912109375,301.9621887207031,0.6124982833862305,0.050000000745058,0.2271717637777328,290.6121826171875,291.1499938964844,251.4499969482422,250.95204162597656,279.79815673828125,291.4142761230469,290.5930480957031,1.0,0.1851457804441452,0.4813994467258453,0.4813994467258453,0.986872673034668,1.0,-0.9302390217781068,0.271366536617279,0.6588724851608276,0.0356977544724941,0.0,0.0,0.4334238469600677,18.749000549316406,57.0,-256.49591064453125,-9876.412109375,75.44746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6017150878906,307.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,19631.767578125,20160.0,0.0,0.0,0.2439742684364318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399923741817474,0.3399975597858429,-5.17934859090019e-06,0.0,0.0002476028748787,0.0,0.0,17.389543533325195,0.0,0.0,0.0,0.3311240077018738,4.0,0.0,1.0
628440,290.86993408203125,297.1499938964844,293.1499938964844,0.1143321767449379,-2578.98095703125,304.0257263183594,0.9304794073104858,0.1844398379325866,0.1590052098035812,290.938232421875,297.1499938964844,293.1499938964844,0.0363992974162101,-1242.28662109375,304.0950622558594,0.7160936594009399,0.0907883867621421,0.0760980919003486,290.78228759765625,297.1499938964844,293.1499938964844,0.1094724684953689,-1937.5889892578125,304.0218200683594,0.9181537628173828,0.1796369850635528,0.1194977611303329,290.60308837890625,297.1499938964844,293.1499938964844,0.1378643363714218,-3146.924560546875,304.0663452148437,0.9790754914283752,0.2994624078273773,0.1933963149785995,291.4189453125,297.1499938964844,293.1499938964844,0.0100651821121573,-3138.4912109375,301.9621887207031,0.6124982833862305,0.050000000745058,0.2271717637777328,290.6121826171875,291.1499938964844,251.4499969482422,250.95204162597656,279.79815673828125,291.4142761230469,290.5930480957031,1.0,0.1851457804441452,0.4813994467258453,0.4813994467258453,0.986872673034668,1.0,-0.9302390217781068,0.271366536617279,0.6588724851608276,0.0356977544724941,0.0,0.0,0.4334238469600677,18.749000549316406,57.0,-256.49591064453125,-9876.412109375,75.44746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6017150878906,307.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,19631.767578125,20160.0,0.0,0.0,0.2439742684364318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399923741817474,0.3399975597858429,-5.17934859090019e-06,0.0,0.0002476028748787,0.0,0.0,17.389543533325195,0.0,0.0,0.0,0.3311240077018738,4.0,0.0,1.0
628500,290.9403076171875,297.1499938964844,293.1499938964844,0.1273552924394607,-2812.93798828125,304.024658203125,0.961311936378479,0.1995010524988174,0.1728093922138214,290.9869689941406,297.1499938964844,293.1499938964844,0.0541074946522712,-1553.56103515625,304.072998046875,0.7698474526405334,0.1092525273561477,0.0951192453503608,290.8467102050781,297.1499938964844,293.1499938964844,0.124178759753704,-2144.843505859375,304.0184020996094,0.9547579884529114,0.1969760656356811,0.1318290680646896,290.6164855957031,297.1499938964844,293.1499938964844,0.1375956982374191,-3140.31982421875,304.0816955566406,0.9783626198768616,0.3290930092334747,0.1921004503965377,291.4478454589844,297.1499938964844,293.1499938964844,0.0104829724878072,-3213.798583984375,302.1875915527344,0.6133862137794495,0.050000000745058,0.2271517217159271,290.5574951171875,291.1499938964844,251.4499969482422,250.9504547119141,279.5771179199219,291.4433898925781,290.55078125,1.0,0.1930911391973495,0.4858223795890808,0.4858223795890808,0.98680180311203,1.0,-0.9828477501869202,0.2923741936683655,0.6904735565185547,0.0468572080135345,0.0,0.0,0.4786480367183685,19.25859832763672,57.0,-156.92001342773438,-10756.890625,86.1814193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310791015625,307.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19414.109375,19080.0,0.0,0.0,0.2442395240068435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988830745220184,0.3988884687423706,-5.376125955081079e-06,0.0,0.0002478720562066,0.0,0.0,21.74360084533692,0.0,0.0,0.0,0.3323761820793152,4.0,0.0,1.0
628560,291.0093078613281,297.1499938964844,293.1499938964844,0.140056312084198,-3035.825439453125,304.0243530273437,0.976819097995758,0.2139441072940826,0.1860648244619369,291.04364013671875,297.1499938964844,293.1499938964844,0.0687774792313575,-1824.651123046875,304.0604553222656,0.8059819340705872,0.1255248636007309,0.1115447953343391,290.9100646972656,297.1499938964844,293.1499938964844,0.1386654078960418,-2343.642333984375,304.0159912109375,0.9747555255889891,0.213709145784378,0.143731951713562,290.6351013183594,297.1499938964844,293.1499938964844,0.144750490784645,-3271.0322265625,304.0809020996094,0.9823186993598938,0.3575347661972046,0.199652761220932,291.4772033691406,297.1499938964844,293.1499938964844,0.0109059112146496,-3284.7373046875,302.41094970703125,0.6081355810165405,0.050000000745058,0.2272615134716034,290.52642822265625,291.1499938964844,251.4499969482422,250.94888305664065,279.4264221191406,291.47296142578125,290.5171813964844,1.0,0.203050896525383,0.4881031513214111,0.4881031513214111,0.9877973794937134,1.0,-1.0419480800628662,0.3142257630825043,0.7277223467826843,0.0576171837747097,0.0,0.0,0.5232236385345459,20.57344627380371,77.0,-121.2943115234375,-11512.7490234375,100.77362060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8563842773437,307.76861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18314.650390625,19080.0,0.0,0.0,0.2468918561935424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544944167137146,0.4544998407363891,-5.403723662311677e-06,0.0,0.0002505638403818,0.0,0.0,25.672277450561523,0.0,0.0,0.0,0.3587994575500488,4.0,0.0,1.0
628620,291.1432800292969,297.1499938964844,293.1499938964844,0.1648637652397155,-3458.64794921875,304.0249328613281,0.980102241039276,0.2410112917423248,0.2109963744878769,291.1661071777344,297.1499938964844,293.1499938964844,0.0928852409124374,-2297.085693359375,304.05047607421875,0.8350644111633301,0.1540824323892593,0.1398743987083435,291.0335998535156,297.1499938964844,293.1499938964844,0.1673389226198196,-2724.212890625,304.012939453125,0.98396897315979,0.2454106211662292,0.1663404405117035,290.7077331542969,297.1499938964844,293.1499938964844,0.1773938834667205,-3855.486572265625,304.0486755371094,0.9950381517410278,0.4066380858421325,0.2348221987485885,291.53863525390625,297.1499938964844,293.1499938964844,0.011810946278274,-3425.963623046875,302.8360595703125,0.582962691783905,0.050000000745058,0.2278469651937484,290.4630126953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2501525878906,291.5346374511719,290.4563903808594,1.0,0.2283065915107727,0.4882444441318512,0.4882444441318512,0.9897885918617249,1.0,-1.175916075706482,0.3608348369598388,0.8150812983512878,0.0787112489342689,0.0,0.0,0.6193225979804993,25.49736785888672,97.0,-83.09504699707031,-13144.0390625,143.42489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,307.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17659.61328125,19080.0,0.0,0.0,0.259848028421402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154835820198059,0.6154899001121521,-6.294094873737777e-06,0.0,0.0002637127181515,0.0,0.0,43.58464813232422,0.0,0.0,0.0,0.4137472808361053,4.0,0.0,1.0
628680,291.1432800292969,297.1499938964844,293.1499938964844,0.1648637652397155,-3458.64794921875,304.0249328613281,0.980102241039276,0.2410112917423248,0.2109963744878769,291.1661071777344,297.1499938964844,293.1499938964844,0.0928852409124374,-2297.085693359375,304.05047607421875,0.8350644111633301,0.1540824323892593,0.1398743987083435,291.0335998535156,297.1499938964844,293.1499938964844,0.1673389226198196,-2724.212890625,304.012939453125,0.98396897315979,0.2454106211662292,0.1663404405117035,290.7077331542969,297.1499938964844,293.1499938964844,0.1773938834667205,-3855.486572265625,304.0486755371094,0.9950381517410278,0.4066380858421325,0.2348221987485885,291.53863525390625,297.1499938964844,293.1499938964844,0.011810946278274,-3425.963623046875,302.8360595703125,0.582962691783905,0.050000000745058,0.2278469651937484,290.4630126953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2501525878906,291.5346374511719,290.4563903808594,1.0,0.2283065915107727,0.4882444441318512,0.4882444441318512,0.9897885918617249,1.0,-1.175916075706482,0.3608348369598388,0.8150812983512878,0.0787112489342689,0.0,0.0,0.6193225979804993,25.49736785888672,97.0,-83.09504699707031,-13144.0390625,143.42489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,307.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17659.61328125,19080.0,0.0,0.0,0.259848028421402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154835820198059,0.6154899001121521,-6.294094873737777e-06,0.0,0.0002637127181515,0.0,0.0,43.58464813232422,0.0,0.0,0.0,0.4137472808361053,4.0,0.0,1.0
628740,291.2723999023437,297.1499938964844,293.1499938964844,0.1895348727703094,-3866.146728515625,304.0254821777344,0.9568424224853516,0.2656688690185547,0.2338699549436569,291.2926940917969,297.1499938964844,293.1499938964844,0.1145376488566398,-2720.315673828125,304.0476379394531,0.8310752511024475,0.1786909252405166,0.1642913371324539,291.1533508300781,297.1499938964844,293.1499938964844,0.1962542384862899,-3094.251708984375,304.0104064941406,0.9666980504989624,0.2747510969638824,0.1873842179775238,290.8302307128906,297.1499938964844,293.1499938964844,0.2276853024959564,-4716.72412109375,303.9984741210937,0.9990000128746032,0.4437747299671173,0.2859207391738891,291.6053161621094,297.1499938964844,293.1499938964844,0.0128600010648369,-3581.169189453125,303.2232666015625,0.543524980545044,0.050000000745058,0.2290578484535217,290.3518981933594,291.1499938964844,251.4499969482422,250.9427185058593,279.1650390625,291.6014404296875,290.3377990722656,1.0,0.2591376900672912,0.4849717020988464,0.4849717020988464,0.9917798042297364,1.0,-1.3207135200500488,0.4094775915145874,0.9112358689308168,0.0991582944989204,0.0,0.0,0.7321426868438721,34.151973724365234,117.0,-151.27113342285156,-14593.2861328125,207.66165161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8111877441406,306.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16895.091796875,18000.0,0.0,0.0,0.282845675945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258170485496521,0.825825035572052,-7.962096788105555e-06,0.0,0.0002870524185709,0.0,0.0,80.05974578857422,0.0,0.0,0.0,0.4836598932743072,4.0,0.0,1.0
628800,291.2723999023437,297.1499938964844,293.1499938964844,0.1895348727703094,-3866.146728515625,304.0254821777344,0.9568424224853516,0.2656688690185547,0.2338699549436569,291.2926940917969,297.1499938964844,293.1499938964844,0.1145376488566398,-2720.315673828125,304.0476379394531,0.8310752511024475,0.1786909252405166,0.1642913371324539,291.1533508300781,297.1499938964844,293.1499938964844,0.1962542384862899,-3094.251708984375,304.0104064941406,0.9666980504989624,0.2747510969638824,0.1873842179775238,290.8302307128906,297.1499938964844,293.1499938964844,0.2276853024959564,-4716.72412109375,303.9984741210937,0.9990000128746032,0.4437747299671173,0.2859207391738891,291.6053161621094,297.1499938964844,293.1499938964844,0.0128600010648369,-3581.169189453125,303.2232666015625,0.543524980545044,0.050000000745058,0.2290578484535217,290.3518981933594,291.1499938964844,251.4499969482422,250.9427185058593,279.1650390625,291.6014404296875,290.3377990722656,1.0,0.2591376900672912,0.4849717020988464,0.4849717020988464,0.9917798042297364,1.0,-1.3207135200500488,0.4094775915145874,0.9112358689308168,0.0991582944989204,0.0,0.0,0.7321426868438721,34.151973724365234,117.0,-151.27113342285156,-14593.2861328125,207.66165161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8111877441406,306.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16895.091796875,18000.0,0.0,0.0,0.282845675945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258170485496521,0.825825035572052,-7.962096788105555e-06,0.0,0.0002870524185709,0.0,0.0,80.05974578857422,0.0,0.0,0.0,0.4836598932743072,4.0,0.0,1.0
628860,291.39678955078125,297.1499938964844,293.1499938964844,0.2156299799680709,-4287.01611328125,304.0234375,0.9194380044937134,0.2880133986473083,0.2547671198844909,291.4214782714844,297.1499938964844,293.1499938964844,0.1359496861696243,-3124.610595703125,304.0461120605469,0.8130871057510376,0.1996491849422454,0.185385599732399,291.26953125,297.1499938964844,293.1499938964844,0.2270337790250778,-3476.990966796875,304.0055847167969,0.9349992275238036,0.3017768263816833,0.2068954706192016,290.98785400390625,297.1499938964844,293.1499938964844,0.2932620644569397,-5785.61767578125,303.939453125,0.9990000128746032,0.4706584811210632,0.3459453880786896,291.6777038574219,297.1499938964844,293.1499938964844,0.0141931418329477,-3774.31298828125,303.5689392089844,0.5057188272476196,0.050000000745058,0.230950728058815,290.1092834472656,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.6739807128906,290.08599853515625,1.0,0.2935431897640228,0.4801173210144043,0.4801173210144043,0.9930271506309508,1.0,-1.4688713550567627,0.4586727619171142,1.0101985931396484,0.1187360063195228,0.0,0.0,0.885717511177063,46.78112411499024,137.0,-305.6640319824219,-15702.919921875,297.0299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9778747558594,305.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,15255.619140625,18000.0,0.0,0.0,0.3141926825046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060005784034729,1.0600160360336304,-1.0273175576003268e-05,0.0,0.0003188656410202,0.0,0.0,141.97573852539062,0.0,0.0,0.0,0.6002651453018188,4.0,0.0,1.0
628920,291.39678955078125,297.1499938964844,293.1499938964844,0.2156299799680709,-4287.01611328125,304.0234375,0.9194380044937134,0.2880133986473083,0.2547671198844909,291.4214782714844,297.1499938964844,293.1499938964844,0.1359496861696243,-3124.610595703125,304.0461120605469,0.8130871057510376,0.1996491849422454,0.185385599732399,291.26953125,297.1499938964844,293.1499938964844,0.2270337790250778,-3476.990966796875,304.0055847167969,0.9349992275238036,0.3017768263816833,0.2068954706192016,290.98785400390625,297.1499938964844,293.1499938964844,0.2932620644569397,-5785.61767578125,303.939453125,0.9990000128746032,0.4706584811210632,0.3459453880786896,291.6777038574219,297.1499938964844,293.1499938964844,0.0141931418329477,-3774.31298828125,303.5689392089844,0.5057188272476196,0.050000000745058,0.230950728058815,290.1092834472656,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.6739807128906,290.08599853515625,1.0,0.2935431897640228,0.4801173210144043,0.4801173210144043,0.9930271506309508,1.0,-1.4688713550567627,0.4586727619171142,1.0101985931396484,0.1187360063195228,0.0,0.0,0.885717511177063,46.78112411499024,137.0,-305.6640319824219,-15702.919921875,297.0299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9778747558594,305.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,15255.619140625,18000.0,0.0,0.0,0.3141926825046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060005784034729,1.0600160360336304,-1.0273175576003268e-05,0.0,0.0003188656410202,0.0,0.0,141.97573852539062,0.0,0.0,0.0,0.6002651453018188,4.0,0.0,1.0
628980,291.5162048339844,297.1499938964844,293.1499938964844,0.2434478402137756,-4725.1884765625,304.0191345214844,0.8863114714622498,0.3082160651683807,0.2738163769245147,291.549072265625,297.1499938964844,293.1499938964844,0.1573341488838195,-3516.69775390625,304.0450439453125,0.7906933426856995,0.2175627499818802,0.203416496515274,291.3819885253906,297.1499938964844,293.1499938964844,0.2600395679473877,-3876.1455078125,303.99859619140625,0.903109848499298,0.3266119658946991,0.2249404489994049,291.17047119140625,297.1499938964844,293.1499938964844,0.3742457032203674,-7040.63232421875,303.87451171875,0.9990000128746032,0.4884595572948456,0.4121992290019989,291.75537109375,297.1499938964844,293.1499938964844,0.0158761702477931,-4003.144287109375,303.8807983398437,0.475983589887619,0.050000000745058,0.2334587275981903,289.75439453125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7518005371094,289.72052001953125,1.0,0.3297739923000335,0.4747018814086914,0.4747018814086914,0.9942745566368104,1.0,-1.6175954341888428,0.5079565644264221,1.109638810157776,0.1375555545091629,0.0,0.0,1.0,63.00889205932617,157.0,-479.437255859375,-16463.626953125,414.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2392272949219,304.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,15918.9326171875,18000.0,0.0,0.0,0.351824939250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785537242889404,1.2785671949386597,-1.3526756447390651e-05,0.0,0.0003570576081983,0.0,0.0,232.6936798095703,0.0,0.0,0.0,0.7022020816802979,4.0,0.0,1.0
629040,291.5162048339844,297.1499938964844,293.1499938964844,0.2434478402137756,-4725.1884765625,304.0191345214844,0.8863114714622498,0.3082160651683807,0.2738163769245147,291.549072265625,297.1499938964844,293.1499938964844,0.1573341488838195,-3516.69775390625,304.0450439453125,0.7906933426856995,0.2175627499818802,0.203416496515274,291.3819885253906,297.1499938964844,293.1499938964844,0.2600395679473877,-3876.1455078125,303.99859619140625,0.903109848499298,0.3266119658946991,0.2249404489994049,291.17047119140625,297.1499938964844,293.1499938964844,0.3742457032203674,-7040.63232421875,303.87451171875,0.9990000128746032,0.4884595572948456,0.4121992290019989,291.75537109375,297.1499938964844,293.1499938964844,0.0158761702477931,-4003.144287109375,303.8807983398437,0.475983589887619,0.050000000745058,0.2334587275981903,289.75439453125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7518005371094,289.72052001953125,1.0,0.3297739923000335,0.4747018814086914,0.4747018814086914,0.9942745566368104,1.0,-1.6175954341888428,0.5079565644264221,1.109638810157776,0.1375555545091629,0.0,0.0,1.0,63.00889205932617,157.0,-479.437255859375,-16463.626953125,414.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2392272949219,304.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,15918.9326171875,18000.0,0.0,0.0,0.351824939250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785537242889404,1.2785671949386597,-1.3526756447390651e-05,0.0,0.0003570576081983,0.0,0.0,232.6936798095703,0.0,0.0,0.0,0.7022020816802979,4.0,0.0,1.0
629100,291.5738830566406,297.1499938964844,293.1499938964844,0.2590134739875793,-4966.8544921875,304.0146179199219,0.8721879720687866,0.3175859153270721,0.2827020585536957,291.6100769042969,297.1499938964844,293.1499938964844,0.1690222769975662,-3727.489990234375,304.0428466796875,0.780191957950592,0.2258623540401458,0.2117479145526886,291.43670654296875,297.1499938964844,293.1499938964844,0.2784772217273712,-4095.234375,303.9925842285156,0.8901459574699402,0.3382671773433685,0.2334462106227874,291.2677917480469,297.1499938964844,293.1499938964844,0.4212859272956848,-7743.763671875,303.83905029296875,0.9990000128746032,0.4944299459457397,0.446176141500473,291.7958984375,297.1499938964844,293.1499938964844,0.0169482212513685,-4143.166015625,304.0252685546875,0.4585460126399994,0.050000000745058,0.2349152565002441,289.4949951171875,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7923889160156,289.4533996582031,1.0,0.3480934500694275,0.4719963669776916,0.4719963669776916,0.99489825963974,1.0,-1.6910181045532229,0.5323397517204285,1.1586782932281494,0.146643191576004,0.0,0.0,1.0,72.30287170410156,157.0,-611.9602661132812,-16607.083984375,482.9189758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4997253417969,303.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,16841.158203125,19080.0,0.0,0.0,0.3718009889125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197520971298218,1.3197665214538574,-1.4385354006662965e-05,0.0,0.0003773307544179,0.0,0.0,255.5952606201172,0.0,0.0,0.0,0.7374334335327148,4.0,0.0,1.0
629160,291.6299743652344,297.1499938964844,293.1499938964844,0.2752125859260559,-5214.8798828125,304.0097961425781,0.8567908406257629,0.3265319168567657,0.2912465333938598,291.6688842773437,297.1499938964844,293.1499938964844,0.1811764985322952,-3943.53515625,304.0402526855469,0.7681223750114441,0.2338186204433441,0.219790831208229,291.4901428222656,297.1499938964844,293.1499938964844,0.2977138459682464,-4320.2890625,303.9862365722656,0.875465452671051,0.3494740724563598,0.2416693866252899,291.3656005859375,297.1499938964844,293.1499938964844,0.46206995844841,-8328.5419921875,303.8226013183594,0.9928065538406372,0.4990625381469726,0.4708895087242126,291.8372497558594,297.1499938964844,293.1499938964844,0.0178501605987548,-4270.9951171875,304.14178466796875,0.4399036467075348,0.0514788478612899,0.2370795607566833,289.2108154296875,291.1499938964844,251.4499969482422,250.934326171875,279.1038818359375,291.8338317871094,289.1722106933594,1.0,0.3660387694835663,0.469760000705719,0.469760000705719,0.9957222938537598,1.0,-1.7532795667648315,0.552914559841156,1.2003649473190308,0.1549680978059768,0.0,0.0,1.0,83.3137435913086,175.0,-683.220458984375,-16737.48046875,554.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86981201171875,302.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.099609375,19080.0,0.0,0.0,0.3920508325099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368667483329773,1.3686829805374146,-1.5470435755560175e-05,0.0,0.0003978817549068,0.0,0.0,285.06915283203125,0.0,0.0,0.0,0.7487712502479553,4.0,0.0,1.0
629220,291.7392272949219,297.1499938964844,293.1499938964844,0.3077470958232879,-5701.67626953125,304.0023498535156,0.8386580348014832,0.3428936004638672,0.3069881498813629,291.7817687988281,297.1499938964844,293.1499938964844,0.205649584531784,-4368.4990234375,304.0360412597656,0.7546117305755615,0.2484500259160995,0.2346922606229782,291.59527587890625,297.1499938964844,293.1499938964844,0.3366938531398773,-4764.96044921875,303.97589111328125,0.8587062954902649,0.3702169060707092,0.2569966614246368,291.5087585449219,297.1499938964844,293.1499938964844,0.5055499076843262,-8914.4892578125,303.8580627441406,0.9664352536201476,0.5151282548904419,0.4845054745674133,291.93280029296875,297.1499938964844,293.1499938964844,0.0319027304649353,-5606.2763671875,304.120361328125,0.4658140838146209,0.0654267147183418,0.2957397997379303,288.65045166015625,291.1499938964844,251.4499969482422,250.931884765625,279.1029357910156,291.9287109375,288.6143493652344,1.0,0.4008215367794037,0.465042382478714,0.465042382478714,0.9973703622817992,1.0,-1.895056128501892,0.6009132862091064,1.2941428422927856,0.1718827188014984,0.0,0.0,1.0,103.4907455444336,178.0,-748.0159912109375,-17051.95703125,720.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9834289550781,302.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18808.875,19080.0,0.0,0.0,0.4319539666175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394904851913452,1.3949209451675415,-1.6069225239334628e-05,0.0,0.0004383783671073,0.0,0.0,301.77947998046875,0.0,0.0,0.0,0.7619361877441406,4.0,0.0,1.0
629280,291.7392272949219,297.1499938964844,293.1499938964844,0.3077470958232879,-5701.67626953125,304.0023498535156,0.8386580348014832,0.3428936004638672,0.3069881498813629,291.7817687988281,297.1499938964844,293.1499938964844,0.205649584531784,-4368.4990234375,304.0360412597656,0.7546117305755615,0.2484500259160995,0.2346922606229782,291.59527587890625,297.1499938964844,293.1499938964844,0.3366938531398773,-4764.96044921875,303.97589111328125,0.8587062954902649,0.3702169060707092,0.2569966614246368,291.5087585449219,297.1499938964844,293.1499938964844,0.5055499076843262,-8914.4892578125,303.8580627441406,0.9664352536201476,0.5151282548904419,0.4845054745674133,291.93280029296875,297.1499938964844,293.1499938964844,0.0319027304649353,-5606.2763671875,304.120361328125,0.4658140838146209,0.0654267147183418,0.2957397997379303,288.65045166015625,291.1499938964844,251.4499969482422,250.931884765625,279.1029357910156,291.9287109375,288.6143493652344,1.0,0.4008215367794037,0.465042382478714,0.465042382478714,0.9973703622817992,1.0,-1.895056128501892,0.6009132862091064,1.2941428422927856,0.1718827188014984,0.0,0.0,1.0,103.4907455444336,178.0,-748.0159912109375,-17051.95703125,720.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9834289550781,302.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18808.875,19080.0,0.0,0.0,0.4319539666175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394904851913452,1.3949209451675415,-1.6069225239334628e-05,0.0,0.0004383783671073,0.0,0.0,301.77947998046875,0.0,0.0,0.0,0.7619361877441406,4.0,0.0,1.0
629340,291.8447570800781,297.1499938964844,293.1499938964844,0.3386119604110718,-6148.9990234375,304.0003356933594,0.8293151259422302,0.3572379946708679,0.3207527101039886,291.8896484375,297.1499938964844,293.1499938964844,0.2289024591445922,-4759.83154296875,304.0354309082031,0.7484108209609985,0.2612431347370147,0.2477405667304992,291.6992492675781,297.1499938964844,293.1499938964844,0.3740695416927337,-5176.7890625,303.9718933105469,0.8507842421531677,0.3885276317596435,0.2705245316028595,291.61834716796875,297.1499938964844,293.1499938964844,0.55450439453125,-9563.7001953125,303.87371826171875,0.9521519541740416,0.5344650149345398,0.5028836131095886,292.04351806640625,297.1499938964844,293.1499938964844,0.0428924337029457,-6581.19580078125,304.1117858886719,0.4792855978012085,0.0738295838236808,0.3409184217453003,288.1496276855469,291.1499938964844,251.4499969482422,250.9296722412109,279.1111755371094,292.03955078125,288.1242370605469,1.0,0.4287890791893005,0.4615173041820526,0.4615173041820526,0.9990184903144836,1.0,-2.0198395252227783,0.6438227891921997,1.376016616821289,0.1880115270614624,0.0,0.0,1.0,120.40736389160156,181.0,-675.0387573242188,-17411.58203125,882.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5137939453125,301.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19004.89453125,20160.0,0.0,0.0,0.470390111207962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021546840667725,1.4021708965301514,-1.6236694136750884e-05,0.0,0.0004773861728608,0.0,0.0,306.50933837890625,0.0,0.0,0.0,0.7805732488632202,4.0,0.0,1.0
629400,291.8447570800781,297.1499938964844,293.1499938964844,0.3386119604110718,-6148.9990234375,304.0003356933594,0.8293151259422302,0.3572379946708679,0.3207527101039886,291.8896484375,297.1499938964844,293.1499938964844,0.2289024591445922,-4759.83154296875,304.0354309082031,0.7484108209609985,0.2612431347370147,0.2477405667304992,291.6992492675781,297.1499938964844,293.1499938964844,0.3740695416927337,-5176.7890625,303.9718933105469,0.8507842421531677,0.3885276317596435,0.2705245316028595,291.61834716796875,297.1499938964844,293.1499938964844,0.55450439453125,-9563.7001953125,303.87371826171875,0.9521519541740416,0.5344650149345398,0.5028836131095886,292.04351806640625,297.1499938964844,293.1499938964844,0.0428924337029457,-6581.19580078125,304.1117858886719,0.4792855978012085,0.0738295838236808,0.3409184217453003,288.1496276855469,291.1499938964844,251.4499969482422,250.9296722412109,279.1111755371094,292.03955078125,288.1242370605469,1.0,0.4287890791893005,0.4615173041820526,0.4615173041820526,0.9990184903144836,1.0,-2.0198395252227783,0.6438227891921997,1.376016616821289,0.1880115270614624,0.0,0.0,1.0,120.40736389160156,181.0,-675.0387573242188,-17411.58203125,882.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5137939453125,301.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19004.89453125,20160.0,0.0,0.0,0.470390111207962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021546840667725,1.4021708965301514,-1.6236694136750884e-05,0.0,0.0004773861728608,0.0,0.0,306.50933837890625,0.0,0.0,0.0,0.7805732488632202,4.0,0.0,1.0
629460,291.9448547363281,297.1499938964844,293.1499938964844,0.3646057844161987,-6512.517578125,304.0070495605469,0.8242188692092896,0.3700023591518402,0.332897275686264,291.9916687011719,297.1499938964844,293.1499938964844,0.2485229521989822,-5078.97705078125,304.041015625,0.7455015778541565,0.2724759876728058,0.2590758502483368,291.7992248535156,297.1499938964844,293.1499938964844,0.4062243402004242,-5518.00927734375,303.97784423828125,0.8471199870109558,0.4050011038780212,0.282571792602539,291.7171325683594,297.1499938964844,293.1499938964844,0.5982025265693665,-10123.0927734375,303.8930358886719,0.9446303248405457,0.5532296299934387,0.5211243629455566,292.1507568359375,297.1499938964844,293.1499938964844,0.0519430451095104,-7339.43701171875,304.1095886230469,0.4852371215820312,0.080111488699913,0.3728103935718536,287.8270874023437,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1472473144531,287.812255859375,1.0,0.4513685703277588,0.4590567052364349,0.4590567052364349,0.9994111061096193,1.0,-2.122722864151001,0.6799403429031372,1.4427824020385742,0.2017381936311721,0.0,0.0,1.0,134.4520263671875,169.0,-484.6973876953125,-17951.166015625,1029.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3831481933594,301.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,19963.361328125,20160.0,0.0,0.0,0.5066052675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370769262313845,1.43709397315979,-1.705555223452393e-05,0.0,0.0005141399451531,0.0,0.0,329.9865417480469,0.0,0.0,0.0,0.784831166267395,4.0,0.0,1.0
