time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.9448547363281,297.1499938964844,293.1499938964844,0.3646057844161987,-6512.517578125,304.0070495605469,0.8242188692092896,0.3700023591518402,0.332897275686264,291.9916687011719,297.1499938964844,293.1499938964844,0.2485229521989822,-5078.97705078125,304.041015625,0.7455015778541565,0.2724759876728058,0.2590758502483368,291.7992248535156,297.1499938964844,293.1499938964844,0.4062243402004242,-5518.00927734375,303.97784423828125,0.8471199870109558,0.4050011038780212,0.282571792602539,291.7171325683594,297.1499938964844,293.1499938964844,0.5982025265693665,-10123.0927734375,303.8930358886719,0.9446303248405457,0.5532296299934387,0.5211243629455566,292.1507568359375,297.1499938964844,293.1499938964844,0.0519430451095104,-7339.43701171875,304.1095886230469,0.4852371215820312,0.080111488699913,0.3728103935718536,287.8270874023437,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1472473144531,287.812255859375,1.0,0.4513685703277588,0.4590567052364349,0.4590567052364349,0.9994111061096193,1.0,-2.122722864151001,0.6799403429031372,1.4427824020385742,0.2017381936311721,0.0,0.0,1.0,134.4520263671875,169.0,-484.6973876953125,-17951.166015625,1029.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3831481933594,301.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,19963.361328125,20160.0,0.0,0.0,0.5066052675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370769262313845,1.43709397315979,-1.705555223452393e-05,0.0,0.0005141399451531,0.0,0.0,329.9865417480469,0.0,0.0,0.0,0.784831166267395,4.0,0.0,1.0
629580,292.0376281738281,297.1499938964844,293.1499938964844,0.3866869509220123,-6812.4140625,304.0180053710937,0.8290014863014221,0.3817155361175537,0.3436644971370697,292.08416748046875,297.1499938964844,293.1499938964844,0.2655020356178283,-5347.72802734375,304.0491027832031,0.7515580058097839,0.2830505073070526,0.2692654132843017,291.8922424316406,297.1499938964844,293.1499938964844,0.434303730726242,-5807.0263671875,303.988525390625,0.8538789749145508,0.4203558564186096,0.2934734225273132,291.80841064453125,297.1499938964844,293.1499938964844,0.6366145014762878,-10599.7763671875,303.91473388671875,0.9512789845466614,0.5710099339485168,0.5381100177764893,292.2471618652344,297.1499938964844,293.1499938964844,0.0591861419379711,-7963.93505859375,304.1110534667969,0.4950533807277679,0.085861712694168,0.3994906544685364,287.620361328125,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.24420166015625,287.6123046875,1.0,0.4652604162693023,0.4571504890918731,0.4571504890918731,0.9998037219047546,1.0,-2.2134382724761963,0.7121871113777161,1.501251220703125,0.2140666991472244,0.0,0.0,1.0,139.80702209472656,157.0,-321.18719482421875,-18515.953125,1143.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5291748046875,301.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20106.71484375,20160.0,0.0,0.0,0.539999783039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442227482795715,1.4422446489334106,-1.7178026610054076e-05,0.0,0.0005480311228893,0.0,0.0,333.5473022460937,0.0,0.0,0.0,0.7874106764793396,4.0,0.0,1.0
629640,292.0376281738281,297.1499938964844,293.1499938964844,0.3866869509220123,-6812.4140625,304.0180053710937,0.8290014863014221,0.3817155361175537,0.3436644971370697,292.08416748046875,297.1499938964844,293.1499938964844,0.2655020356178283,-5347.72802734375,304.0491027832031,0.7515580058097839,0.2830505073070526,0.2692654132843017,291.8922424316406,297.1499938964844,293.1499938964844,0.434303730726242,-5807.0263671875,303.988525390625,0.8538789749145508,0.4203558564186096,0.2934734225273132,291.80841064453125,297.1499938964844,293.1499938964844,0.6366145014762878,-10599.7763671875,303.91473388671875,0.9512789845466614,0.5710099339485168,0.5381100177764893,292.2471618652344,297.1499938964844,293.1499938964844,0.0591861419379711,-7963.93505859375,304.1110534667969,0.4950533807277679,0.085861712694168,0.3994906544685364,287.620361328125,291.1499938964844,251.4499969482422,250.92605590820312,279.1272888183594,292.24420166015625,287.6123046875,1.0,0.4652604162693023,0.4571504890918731,0.4571504890918731,0.9998037219047546,1.0,-2.2134382724761963,0.7121871113777161,1.501251220703125,0.2140666991472244,0.0,0.0,1.0,139.80702209472656,157.0,-321.18719482421875,-18515.953125,1143.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5291748046875,301.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20106.71484375,20160.0,0.0,0.0,0.539999783039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442227482795715,1.4422446489334106,-1.7178026610054076e-05,0.0,0.0005480311228893,0.0,0.0,333.5473022460937,0.0,0.0,0.0,0.7874106764793396,4.0,0.0,1.0
629700,292.0810546875,297.1499938964844,293.1499938964844,0.396356463432312,-6941.09814453125,304.0244140625,0.8341473340988159,0.3872776329517364,0.3486699759960174,292.126708984375,297.1499938964844,293.1499938964844,0.2731394469738006,-5466.39990234375,304.0535583496094,0.7572444081306458,0.2881962656974792,0.274107426404953,291.9357604980469,297.1499938964844,293.1499938964844,0.4469193816184997,-5934.2265625,303.9949645996094,0.8602858781814575,0.4277410805225372,0.2986266016960144,291.85137939453125,297.1499938964844,293.1499938964844,0.6537871360778809,-10808.22265625,303.9263000488281,0.958255648612976,0.5795674324035645,0.5461777448654175,292.291015625,297.1499938964844,293.1499938964844,0.0623867884278297,-8245.3818359375,304.1123046875,0.5015068650245667,0.0886822342872619,0.4119907915592193,287.5558166503906,291.1499938964844,251.4499969482422,250.9253387451172,279.1296081542969,292.2882995605469,287.5503845214844,1.0,0.4701313078403473,0.456306904554367,0.456306904554367,1.0,1.0,-2.256162405014038,0.7274492383003235,1.5287131071090698,0.2198914289474487,0.0,0.0,1.0,139.8841094970703,157.0,-247.9876708984375,-18835.298828125,1190.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6802062988281,301.5619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,20132.392578125,21240.0,0.0,0.0,0.5555857419967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431480169296265,1.443165302276611,-1.7199961803271435e-05,0.0,0.0005638488801196,0.0,0.0,334.1864318847656,0.0,0.0,0.0,0.802871823310852,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.4046594500541687,-7049.46875,304.0321655273437,0.8407484889030457,0.3926537036895752,0.3534610569477081,292.1669616699219,297.1499938964844,293.1499938964844,0.2798978984355926,-5569.7119140625,304.0588073730469,0.7643960118293762,0.2932532429695129,0.2788163721561432,291.97735595703125,297.1499938964844,293.1499938964844,0.4580695331096649,-6044.63134765625,304.0028991699219,0.8683455586433411,0.4349492192268371,0.3036174774169922,291.8926696777344,297.1499938964844,293.1499938964844,0.6688394546508789,-10986.9658203125,303.93963623046875,0.9667469263076782,0.5879083275794983,0.5539928078651428,292.3321838378906,297.1499938964844,293.1499938964844,0.0652744993567466,-8500.8134765625,304.1139221191406,0.5090229511260986,0.0914760529994964,0.424132227897644,287.531494140625,291.1499938964844,251.4499969482422,250.9247131347656,279.1313781738281,292.3296813964844,287.52996826171875,1.0,0.4739882349967956,0.455511063337326,0.455511063337326,1.0,1.0,-2.297541618347168,0.7422587275505066,1.5552828311920166,0.225536823272705,0.0,0.0,1.0,138.689697265625,145.0,-155.70419311523438,-19264.8671875,1232.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8561096191406,301.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,20895.623046875,21240.0,0.0,0.0,0.5705935955047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702489376068115,1.470266819000244,-1.7852024029707536e-05,0.0,0.0005790799623355,0.0,0.0,353.369384765625,0.0,0.0,0.0,0.8031694889068604,4.0,0.0,1.0
629820,292.2005615234375,297.1499938964844,293.1499938964844,0.4197074174880981,-7243.88623046875,304.0463256835937,0.8579679131507874,0.4028684496879577,0.3624477386474609,292.2412414550781,297.1499938964844,293.1499938964844,0.292523056268692,-5760.76611328125,304.0681457519531,0.7826398611068726,0.3030831515789032,0.2878609895706177,292.05523681640625,297.1499938964844,293.1499938964844,0.4788023233413696,-6247.763671875,304.017333984375,0.8888797163963318,0.448859304189682,0.313156247138977,291.97052001953125,297.1499938964844,293.1499938964844,0.6965857744216919,-11313.30078125,303.9634094238281,0.9860605001449584,0.6039696931838989,0.5689120292663574,292.40728759765625,297.1499938964844,293.1499938964844,0.0706207454204559,-8980.9814453125,304.1170349121094,0.5274460911750793,0.0969523191452026,0.4474514126777649,287.5104064941406,291.1499938964844,251.4499969482422,250.9237365722656,279.13397216796875,292.4051513671875,287.5106201171875,1.0,0.479471355676651,0.4540477395057678,0.4540477395057678,1.0,1.0,-2.376596689224243,0.770595371723175,1.606001377105713,0.2363123893737793,0.0,0.0,1.0,133.4917449951172,133.0,-58.67439270019531,-19997.916015625,1303.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2784423828125,302.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.51953125,21240.0,0.0,0.0,0.5987281799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791191816329956,1.479137301445007,-1.806808359106072e-05,0.0,0.000607632973697,0.0,0.0,359.803955078125,0.0,0.0,0.0,0.8076082468032837,4.0,0.0,1.0
629880,292.2005615234375,297.1499938964844,293.1499938964844,0.4197074174880981,-7243.88623046875,304.0463256835937,0.8579679131507874,0.4028684496879577,0.3624477386474609,292.2412414550781,297.1499938964844,293.1499938964844,0.292523056268692,-5760.76611328125,304.0681457519531,0.7826398611068726,0.3030831515789032,0.2878609895706177,292.05523681640625,297.1499938964844,293.1499938964844,0.4788023233413696,-6247.763671875,304.017333984375,0.8888797163963318,0.448859304189682,0.313156247138977,291.97052001953125,297.1499938964844,293.1499938964844,0.6965857744216919,-11313.30078125,303.9634094238281,0.9860605001449584,0.6039696931838989,0.5689120292663574,292.40728759765625,297.1499938964844,293.1499938964844,0.0706207454204559,-8980.9814453125,304.1170349121094,0.5274460911750793,0.0969523191452026,0.4474514126777649,287.5104064941406,291.1499938964844,251.4499969482422,250.9237365722656,279.13397216796875,292.4051513671875,287.5106201171875,1.0,0.479471355676651,0.4540477395057678,0.4540477395057678,1.0,1.0,-2.376596689224243,0.770595371723175,1.606001377105713,0.2363123893737793,0.0,0.0,1.0,133.4917449951172,133.0,-58.67439270019531,-19997.916015625,1303.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2784423828125,302.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.51953125,21240.0,0.0,0.0,0.5987281799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791191816329956,1.479137301445007,-1.806808359106072e-05,0.0,0.000607632973697,0.0,0.0,359.803955078125,0.0,0.0,0.0,0.8076082468032837,4.0,0.0,1.0
629940,292.2720031738281,297.1499938964844,293.1499938964844,0.4326006174087524,-7407.9404296875,304.0593566894531,0.8778427839279175,0.4124287366867065,0.3707921802997589,292.30810546875,297.1499938964844,293.1499938964844,0.3038609325885772,-5929.8759765625,304.0765075683594,0.8031197786331177,0.3125380873680115,0.2965036332607269,292.1264038085937,297.1499938964844,293.1499938964844,0.4973087012767792,-6426.4091796875,304.0307006835937,0.9123253226280212,0.4621561169624328,0.3222226798534393,292.0396423339844,297.1499938964844,293.1499938964844,0.7091508507728577,-11433.287109375,304.0072021484375,0.9990000128746032,0.6198013424873352,0.5741284489631653,292.4738464355469,297.1499938964844,293.1499938964844,0.0754540935158729,-9420.564453125,304.1199645996094,0.5483345985412598,0.1022621467709541,0.4698106646537781,287.5284423828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1386108398437,292.4720153808594,287.53131103515625,1.0,0.482494980096817,0.4530549347400665,0.4530549347400665,1.0,1.0,-2.440836429595948,0.7938076257705688,1.6470288038253784,0.2456476092338562,0.0,0.0,1.0,127.0899429321289,121.0,11.941100120544434,-20690.470703125,1355.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.76837158203125,302.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.876953125,22320.0,0.0,0.0,0.6243525743484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814728498458862,1.481490969657898,-1.8125630958820693e-05,0.0,0.000633638468571,0.0,0.0,361.5242919921875,0.0,0.0,0.0,0.823785662651062,4.0,0.0,1.0
630000,292.2720031738281,297.1499938964844,293.1499938964844,0.4326006174087524,-7407.9404296875,304.0593566894531,0.8778427839279175,0.4124287366867065,0.3707921802997589,292.30810546875,297.1499938964844,293.1499938964844,0.3038609325885772,-5929.8759765625,304.0765075683594,0.8031197786331177,0.3125380873680115,0.2965036332607269,292.1264038085937,297.1499938964844,293.1499938964844,0.4973087012767792,-6426.4091796875,304.0307006835937,0.9123253226280212,0.4621561169624328,0.3222226798534393,292.0396423339844,297.1499938964844,293.1499938964844,0.7091508507728577,-11433.287109375,304.0072021484375,0.9990000128746032,0.6198013424873352,0.5741284489631653,292.4738464355469,297.1499938964844,293.1499938964844,0.0754540935158729,-9420.564453125,304.1199645996094,0.5483345985412598,0.1022621467709541,0.4698106646537781,287.5284423828125,291.1499938964844,251.4499969482422,250.9231414794922,279.1386108398437,292.4720153808594,287.53131103515625,1.0,0.482494980096817,0.4530549347400665,0.4530549347400665,1.0,1.0,-2.440836429595948,0.7938076257705688,1.6470288038253784,0.2456476092338562,0.0,0.0,1.0,127.0899429321289,121.0,11.941100120544434,-20690.470703125,1355.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.76837158203125,302.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.876953125,22320.0,0.0,0.0,0.6243525743484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814728498458862,1.481490969657898,-1.8125630958820693e-05,0.0,0.000633638468571,0.0,0.0,361.5242919921875,0.0,0.0,0.0,0.823785662651062,4.0,0.0,1.0
630060,292.3380126953125,297.1499938964844,293.1499938964844,0.4415545165538788,-7517.0947265625,304.0746154785156,0.8959625363349915,0.4212818741798401,0.378624826669693,292.3687438964844,297.1499938964844,293.1499938964844,0.3126470744609833,-6057.0888671875,304.0863342285156,0.820780336856842,0.3215663731098175,0.3048698306083679,292.1918334960937,297.1499938964844,293.1499938964844,0.5114957094192505,-6559.080078125,304.0467529296875,0.9357078075408936,0.4748132526874542,0.3309323787689209,292.0683288574219,297.1499938964844,293.1499938964844,0.6792148947715759,-10984.998046875,304.1044006347656,0.9990000128746032,0.6420243382453918,0.5522621273994446,292.5322265625,297.1499938964844,293.1499938964844,0.079673133790493,-9802.4111328125,304.1229248046875,0.5680928230285645,0.1075422465801239,0.4922873675823211,287.64556884765625,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5306396484375,287.6518249511719,1.0,0.4821731150150299,0.4529949724674225,0.4529949724674225,1.0,1.0,-2.471724510192871,0.8058052659034729,1.665919303894043,0.2508015930652618,0.0,0.0,1.0,121.50276947021484,109.0,123.44087982177734,-21380.64453125,1370.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2967529296875,302.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.705078125,22320.0,0.0,0.0,0.6475538015365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.513710379600525,-1.892258478619624e-05,0.0,0.0006571848061867,0.0,0.0,385.6281127929688,0.0,0.0,0.0,0.8266043066978455,4.0,0.0,1.0
630120,292.3380126953125,297.1499938964844,293.1499938964844,0.4415545165538788,-7517.0947265625,304.0746154785156,0.8959625363349915,0.4212818741798401,0.378624826669693,292.3687438964844,297.1499938964844,293.1499938964844,0.3126470744609833,-6057.0888671875,304.0863342285156,0.820780336856842,0.3215663731098175,0.3048698306083679,292.1918334960937,297.1499938964844,293.1499938964844,0.5114957094192505,-6559.080078125,304.0467529296875,0.9357078075408936,0.4748132526874542,0.3309323787689209,292.0683288574219,297.1499938964844,293.1499938964844,0.6792148947715759,-10984.998046875,304.1044006347656,0.9990000128746032,0.6420243382453918,0.5522621273994446,292.5322265625,297.1499938964844,293.1499938964844,0.079673133790493,-9802.4111328125,304.1229248046875,0.5680928230285645,0.1075422465801239,0.4922873675823211,287.64556884765625,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5306396484375,287.6518249511719,1.0,0.4821731150150299,0.4529949724674225,0.4529949724674225,1.0,1.0,-2.471724510192871,0.8058052659034729,1.665919303894043,0.2508015930652618,0.0,0.0,1.0,121.50276947021484,109.0,123.44087982177734,-21380.64453125,1370.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2967529296875,302.921630859375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.705078125,22320.0,0.0,0.0,0.6475538015365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.513710379600525,-1.892258478619624e-05,0.0,0.0006571848061867,0.0,0.0,385.6281127929688,0.0,0.0,0.0,0.8266043066978455,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.4486012160778045,-7601.53173828125,304.08795166015625,0.918903648853302,0.4294271767139435,0.3857408463954925,292.42437744140625,297.1499938964844,293.1499938964844,0.3201530873775482,-6164.43017578125,304.0950012207031,0.8406596779823303,0.3300721645355224,0.3126800954341888,292.2522888183594,297.1499938964844,293.1499938964844,0.5236742496490479,-6671.8662109375,304.0608215332031,0.9622304439544678,0.4868240654468536,0.3391292095184326,292.063232421875,297.1499938964844,293.1499938964844,0.6373968124389648,-10402.2236328125,304.1889343261719,0.9990000128746032,0.6704088449478149,0.5245829820632935,292.5829467773437,297.1499938964844,293.1499938964844,0.0836723670363426,-10165.994140625,304.1252746582031,0.5902346968650818,0.112900324165821,0.5147000551223755,287.7803039550781,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5815734863281,287.7875366210937,1.0,0.4795611798763275,0.4532036185264587,0.4532036185264587,1.0,1.0,-2.493185043334961,0.8146219253540039,1.6785629987716677,0.2549024522304535,0.0,0.0,1.0,114.23746490478516,127.0,172.79702758789062,-21955.662109375,1366.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8712158203125,303.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,22275.798828125,22320.0,0.0,0.0,0.668082594871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180282592773438,1.5180472135543823,-1.9031167539651506e-05,0.0,0.0006780188996344,0.0,0.0,388.9521179199219,0.0,0.0,0.0,0.8287709355354309,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.4486012160778045,-7601.53173828125,304.08795166015625,0.918903648853302,0.4294271767139435,0.3857408463954925,292.42437744140625,297.1499938964844,293.1499938964844,0.3201530873775482,-6164.43017578125,304.0950012207031,0.8406596779823303,0.3300721645355224,0.3126800954341888,292.2522888183594,297.1499938964844,293.1499938964844,0.5236742496490479,-6671.8662109375,304.0608215332031,0.9622304439544678,0.4868240654468536,0.3391292095184326,292.063232421875,297.1499938964844,293.1499938964844,0.6373968124389648,-10402.2236328125,304.1889343261719,0.9990000128746032,0.6704088449478149,0.5245829820632935,292.5829467773437,297.1499938964844,293.1499938964844,0.0836723670363426,-10165.994140625,304.1252746582031,0.5902346968650818,0.112900324165821,0.5147000551223755,287.7803039550781,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5815734863281,287.7875366210937,1.0,0.4795611798763275,0.4532036185264587,0.4532036185264587,1.0,1.0,-2.493185043334961,0.8146219253540039,1.6785629987716677,0.2549024522304535,0.0,0.0,1.0,114.23746490478516,127.0,172.79702758789062,-21955.662109375,1366.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8712158203125,303.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,22275.798828125,22320.0,0.0,0.0,0.668082594871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180282592773438,1.5180472135543823,-1.9031167539651506e-05,0.0,0.0006780188996344,0.0,0.0,388.9521179199219,0.0,0.0,0.0,0.8287709355354309,4.0,0.0,1.0
630300,292.428466796875,297.1499938964844,293.1499938964844,0.4517246782779693,-7638.962890625,304.0935363769531,0.9262149333953856,0.4332025647163391,0.3891460001468658,292.45074462890625,297.1499938964844,293.1499938964844,0.3236574828624725,-6214.43359375,304.0986328125,0.8470118641853333,0.334084153175354,0.3164786100387573,292.281005859375,297.1499938964844,293.1499938964844,0.5293437242507935,-6724.42236328125,304.06671142578125,0.9697844386100768,0.4925558865070343,0.343124121427536,292.0557861328125,297.1499938964844,293.1499938964844,0.6256836652755737,-10246.94921875,304.2027282714844,0.9990000128746032,0.6856397390365601,0.5185189843177795,292.60601806640625,297.1499938964844,293.1499938964844,0.085726723074913,-10353.7919921875,304.1260070800781,0.5979339480400085,0.1155493482947349,0.5263961553573608,287.84942626953125,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.604736328125,287.8556823730469,1.0,0.4820199608802795,0.4530166685581207,0.4530166685581207,1.0,1.0,-2.513379573822021,0.822272002696991,1.6911076307296753,0.2577025294303894,0.0,0.0,1.0,113.19507598876952,127.0,178.33261108398438,-22293.74609375,1387.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.164306640625,303.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.6774147748947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049681213800795e-05,0.0,0.0006874898681417,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441397547721863,4.0,0.0,1.0
630360,292.4568176269531,297.1499938964844,293.1499938964844,0.4542517066001892,-7668.427734375,304.0992126464844,0.929434597492218,0.4367759823799133,0.3924186825752258,292.47625732421875,297.1499938964844,293.1499938964844,0.3267400860786438,-6257.82421875,304.10235595703125,0.8503175973892212,0.3379304111003876,0.3201714754104614,292.308837890625,297.1499938964844,293.1499938964844,0.5343544483184814,-6770.30419921875,304.07275390625,0.9734759330749512,0.4981000423431396,0.3470268845558166,292.0540771484375,297.1499938964844,293.1499938964844,0.6210726499557495,-10190.970703125,304.20135498046875,0.9990000128746032,0.6998410224914551,0.5182444453239441,292.6280822753906,297.1499938964844,293.1499938964844,0.0876906663179397,-10532.6484375,304.1268005371094,0.6029323935508728,0.1181094869971275,0.5380749106407166,287.92822265625,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.6268310546875,287.9350280761719,1.0,0.4862197935581207,0.4526522159576416,0.4526522159576416,1.0,1.0,-2.5401296615600586,0.8320831060409546,1.708046555519104,0.261412501335144,0.0,0.0,1.0,113.9999008178711,145.0,196.154037475586,-22755.185546875,1425.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4300537109375,303.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.283203125,23400.0,0.0,0.0,0.6864578723907471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449289083480835,1.5449485778808594,-1.9711636923602786e-05,0.0,0.0006966674700379,0.0,0.0,409.99847412109375,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
630420,292.5108947753906,297.1499938964844,293.1499938964844,0.460475206375122,-7745.34228515625,304.1056213378906,0.9268847107887268,0.4433667361736297,0.3985804319381714,292.5247497558594,297.1499938964844,293.1499938964844,0.3337877094745636,-6359.5107421875,304.1064147949219,0.85010826587677,0.3451632857322693,0.3272492885589599,292.3618469238281,297.1499938964844,293.1499938964844,0.5458279252052307,-6878.4970703125,304.0792236328125,0.9731157422065736,0.5086562037467957,0.3545546233654022,292.07244873046875,297.1499938964844,293.1499938964844,0.6308521628379822,-10340.056640625,304.1670837402344,0.9990000128746032,0.7239398956298828,0.5301057696342468,292.6702880859375,297.1499938964844,293.1499938964844,0.0917129889130592,-10903.7607421875,304.1278381347656,0.6068684458732605,0.1227693706750869,0.5603422522544861,288.026611328125,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6691589355469,288.03009033203125,1.0,0.498835027217865,0.4515609443187713,0.4515609443187713,1.0,1.0,-2.606075525283813,0.8557868003845215,1.7502886056900024,0.2701756358146667,0.0,0.0,1.0,119.54056549072266,163.0,143.552978515625,-23506.505859375,1537.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8954772949219,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.564453125,23400.0,0.0,0.0,0.7037237882614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.992033685382921e-05,0.0,0.000714190187864,0.0,0.0,416.527099609375,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630480,292.5108947753906,297.1499938964844,293.1499938964844,0.460475206375122,-7745.34228515625,304.1056213378906,0.9268847107887268,0.4433667361736297,0.3985804319381714,292.5247497558594,297.1499938964844,293.1499938964844,0.3337877094745636,-6359.5107421875,304.1064147949219,0.85010826587677,0.3451632857322693,0.3272492885589599,292.3618469238281,297.1499938964844,293.1499938964844,0.5458279252052307,-6878.4970703125,304.0792236328125,0.9731157422065736,0.5086562037467957,0.3545546233654022,292.07244873046875,297.1499938964844,293.1499938964844,0.6308521628379822,-10340.056640625,304.1670837402344,0.9990000128746032,0.7239398956298828,0.5301057696342468,292.6702880859375,297.1499938964844,293.1499938964844,0.0917129889130592,-10903.7607421875,304.1278381347656,0.6068684458732605,0.1227693706750869,0.5603422522544861,288.026611328125,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6691589355469,288.03009033203125,1.0,0.498835027217865,0.4515609443187713,0.4515609443187713,1.0,1.0,-2.606075525283813,0.8557868003845215,1.7502886056900024,0.2701756358146667,0.0,0.0,1.0,119.54056549072266,163.0,143.552978515625,-23506.505859375,1537.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8954772949219,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.564453125,23400.0,0.0,0.0,0.7037237882614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.992033685382921e-05,0.0,0.000714190187864,0.0,0.0,416.527099609375,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630540,292.5618591308594,297.1499938964844,293.1499938964844,0.4675566256046295,-7835.1787109375,304.1085510253906,0.915736198425293,0.4492252469062805,0.4042305052280426,292.5702209472656,297.1499938964844,293.1499938964844,0.3414838910102844,-6471.79638671875,304.1080627441406,0.8432819843292236,0.3517857789993286,0.3339016437530517,292.41180419921875,297.1499938964844,293.1499938964844,0.5584446787834167,-6999.01953125,304.08172607421875,0.9650575518608092,0.5184946656227112,0.3616971969604492,292.11920166015625,297.1499938964844,293.1499938964844,0.6605024337768555,-10753.1669921875,304.1116638183594,0.9990000128746032,0.7418187856674194,0.5546974539756775,292.7112731933594,297.1499938964844,293.1499938964844,0.095487579703331,-11254.3955078125,304.1289367675781,0.6044477224349976,0.1266141086816787,0.579895555973053,288.07159423828125,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.7101745605469,288.07293701171875,1.0,0.5154120922088623,0.4502106606960296,0.4502106606960296,1.0,1.0,-2.6824779510498047,0.8829002976417542,1.7995775938034058,0.2800703942775726,0.0,0.0,1.0,129.31558227539062,181.0,78.94111633300781,-24221.439453125,1689.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2796630859375,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.947265625,24480.0,0.0,0.0,0.720105767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551820993423462,-1.9973633243353103e-05,0.0,0.00073081580922,0.0,0.0,418.1998596191406,0.0,0.0,0.0,0.8640039563179016,4.0,0.0,1.0
630600,292.5618591308594,297.1499938964844,293.1499938964844,0.4675566256046295,-7835.1787109375,304.1085510253906,0.915736198425293,0.4492252469062805,0.4042305052280426,292.5702209472656,297.1499938964844,293.1499938964844,0.3414838910102844,-6471.79638671875,304.1080627441406,0.8432819843292236,0.3517857789993286,0.3339016437530517,292.41180419921875,297.1499938964844,293.1499938964844,0.5584446787834167,-6999.01953125,304.08172607421875,0.9650575518608092,0.5184946656227112,0.3616971969604492,292.11920166015625,297.1499938964844,293.1499938964844,0.6605024337768555,-10753.1669921875,304.1116638183594,0.9990000128746032,0.7418187856674194,0.5546974539756775,292.7112731933594,297.1499938964844,293.1499938964844,0.095487579703331,-11254.3955078125,304.1289367675781,0.6044477224349976,0.1266141086816787,0.579895555973053,288.07159423828125,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.7101745605469,288.07293701171875,1.0,0.5154120922088623,0.4502106606960296,0.4502106606960296,1.0,1.0,-2.6824779510498047,0.8829002976417542,1.7995775938034058,0.2800703942775726,0.0,0.0,1.0,129.31558227539062,181.0,78.94111633300781,-24221.439453125,1689.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2796630859375,304.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.947265625,24480.0,0.0,0.0,0.720105767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551621913909912,1.5551820993423462,-1.9973633243353103e-05,0.0,0.00073081580922,0.0,0.0,418.1998596191406,0.0,0.0,0.0,0.8640039563179016,4.0,0.0,1.0
630660,292.6101379394531,297.1499938964844,293.1499938964844,0.4741018712520599,-7917.85693359375,304.111328125,0.9006823897361755,0.4543302059173584,0.4093238711357116,292.613037109375,297.1499938964844,293.1499938964844,0.348798006772995,-6577.92919921875,304.1097717285156,0.8327797055244446,0.3577855229377746,0.3400881886482239,292.459228515625,297.1499938964844,293.1499938964844,0.5705798864364624,-7114.2626953125,304.0841064453125,0.9515944123268129,0.5275784134864807,0.3684081435203552,292.1893615722656,297.1499938964844,293.1499938964844,0.7034059166908264,-11331.578125,304.0528259277344,0.9990000128746032,0.7537549734115601,0.5879809856414795,292.7514953613281,297.1499938964844,293.1499938964844,0.0986257940530777,-11544.18359375,304.1307067871094,0.5976160764694214,0.1295729428529739,0.5960671305656433,288.10760498046875,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7504577636719,288.1078796386719,1.0,0.5343701243400574,0.4488109052181244,0.4488109052181244,1.0,1.0,-2.7635245323181152,0.9115181565284728,1.852006435394287,0.290480226278305,0.0,0.0,1.0,142.37388610839844,199.0,47.639102935791016,-25005.189453125,1871.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5519104003906,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.7362897992134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0007472405559383,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6101379394531,297.1499938964844,293.1499938964844,0.4741018712520599,-7917.85693359375,304.111328125,0.9006823897361755,0.4543302059173584,0.4093238711357116,292.613037109375,297.1499938964844,293.1499938964844,0.348798006772995,-6577.92919921875,304.1097717285156,0.8327797055244446,0.3577855229377746,0.3400881886482239,292.459228515625,297.1499938964844,293.1499938964844,0.5705798864364624,-7114.2626953125,304.0841064453125,0.9515944123268129,0.5275784134864807,0.3684081435203552,292.1893615722656,297.1499938964844,293.1499938964844,0.7034059166908264,-11331.578125,304.0528259277344,0.9990000128746032,0.7537549734115601,0.5879809856414795,292.7514953613281,297.1499938964844,293.1499938964844,0.0986257940530777,-11544.18359375,304.1307067871094,0.5976160764694214,0.1295729428529739,0.5960671305656433,288.10760498046875,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7504577636719,288.1078796386719,1.0,0.5343701243400574,0.4488109052181244,0.4488109052181244,1.0,1.0,-2.7635245323181152,0.9115181565284728,1.852006435394287,0.290480226278305,0.0,0.0,1.0,142.37388610839844,199.0,47.639102935791016,-25005.189453125,1871.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5519104003906,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.7362897992134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.5861479043960571,-2.077694625768345e-05,0.0,0.0007472405559383,0.0,0.0,443.6812133789063,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6558532714844,297.1499938964844,293.1499938964844,0.4816819727420807,-8015.134765625,304.111572265625,0.8846160769462585,0.4587373435497284,0.413865178823471,292.6534729003906,297.1499938964844,293.1499938964844,0.3568812906742096,-6696.068359375,304.10968017578125,0.8207279443740845,0.3631881475448608,0.3457952439785003,292.5041809082031,297.1499938964844,293.1499938964844,0.5841130614280701,-7243.6318359375,304.08349609375,0.9349865913391112,0.5359581708908081,0.3746852278709411,292.2763671875,297.1499938964844,293.1499938964844,0.7577643990516663,-12044.65234375,303.9947814941406,0.9990000128746032,0.7604841589927673,0.6265249252319336,292.790771484375,297.1499938964844,293.1499938964844,0.1014544293284416,-11807.15625,304.1324462890625,0.588053822517395,0.1317067891359329,0.608871579170227,288.0899353027344,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.789794921875,288.0888366699219,1.0,0.5545065999031067,0.4474952816963196,0.4474952816963196,1.0,1.0,-2.8450961112976074,0.9402941465377808,1.904801845550537,0.3009663224220276,0.0,0.0,1.0,157.887939453125,217.0,-8.028013229370117,-25613.15234375,2076.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.76324462890625,304.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.7521318197250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.5900845527648926,-2.0880203010165133e-05,0.0,0.0007633182103745,0.0,0.0,446.9928283691406,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630840,292.6558532714844,297.1499938964844,293.1499938964844,0.4816819727420807,-8015.134765625,304.111572265625,0.8846160769462585,0.4587373435497284,0.413865178823471,292.6534729003906,297.1499938964844,293.1499938964844,0.3568812906742096,-6696.068359375,304.10968017578125,0.8207279443740845,0.3631881475448608,0.3457952439785003,292.5041809082031,297.1499938964844,293.1499938964844,0.5841130614280701,-7243.6318359375,304.08349609375,0.9349865913391112,0.5359581708908081,0.3746852278709411,292.2763671875,297.1499938964844,293.1499938964844,0.7577643990516663,-12044.65234375,303.9947814941406,0.9990000128746032,0.7604841589927673,0.6265249252319336,292.790771484375,297.1499938964844,293.1499938964844,0.1014544293284416,-11807.15625,304.1324462890625,0.588053822517395,0.1317067891359329,0.608871579170227,288.0899353027344,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.789794921875,288.0888366699219,1.0,0.5545065999031067,0.4474952816963196,0.4474952816963196,1.0,1.0,-2.8450961112976074,0.9402941465377808,1.904801845550537,0.3009663224220276,0.0,0.0,1.0,157.887939453125,217.0,-8.028013229370117,-25613.15234375,2076.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.76324462890625,304.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.080078125,24480.0,0.0,0.0,0.7521318197250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.5900845527648926,-2.0880203010165133e-05,0.0,0.0007633182103745,0.0,0.0,446.9928283691406,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630900,292.6777648925781,297.1499938964844,293.1499938964844,0.4855397343635559,-8064.59619140625,304.1115417480469,0.8765069246292114,0.4606917202472687,0.4159364998340606,292.6728515625,297.1499938964844,293.1499938964844,0.3609693944454193,-6755.68359375,304.1095886230469,0.8144378066062927,0.3656750023365021,0.3484711050987243,292.5257873535156,297.1499938964844,293.1499938964844,0.5910347104072571,-7309.56591796875,304.0830078125,0.9262572526931764,0.539898157119751,0.3776676952838897,292.3243103027344,297.1499938964844,293.1499938964844,0.7878212928771973,-12430.884765625,303.9684143066406,0.9990000128746032,0.762134850025177,0.6469273567199707,292.8099060058594,297.1499938964844,293.1499938964844,0.1027057096362114,-11923.541015625,304.13336181640625,0.5826728343963623,0.1325014382600784,0.6141253709793091,288.0716552734375,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.8089294433594,288.0701904296875,1.0,0.564741849899292,0.4468919336795807,0.4468919336795807,1.0,1.0,-2.885222911834717,0.9544605612754822,1.9307622909545896,0.3061452507972717,0.0,0.0,1.0,166.34242248535156,217.0,-28.371984481811523,-25894.40625,2185.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.855224609375,304.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.00390625,25560.0,0.0,0.0,0.7598907351493835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.5907325744628906,-2.089722693199292e-05,0.0,0.0007711924845352,0.0,0.0,447.53955078125,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
630960,292.6991271972656,297.1499938964844,293.1499938964844,0.488564133644104,-8102.365234375,304.113037109375,0.868569016456604,0.4624786674976349,0.4178756773471832,292.6916809082031,297.1499938964844,293.1499938964844,0.3644273579120636,-6805.25927734375,304.11065673828125,0.8079904317855835,0.3680219948291778,0.3510304689407348,292.5468139648437,297.1499938964844,293.1499938964844,0.5970059037208557,-7365.3818359375,304.0843200683594,0.9176597595214844,0.5436708331108093,0.3805475234985351,292.3744201660156,297.1499938964844,293.1499938964844,0.8179704546928406,-12812.1591796875,303.9466552734375,0.9990000128746032,0.7627573013305664,0.6677292585372925,292.8285827636719,297.1499938964844,293.1499938964844,0.103680282831192,-12012.5048828125,304.1346130371094,0.5770778656005859,0.1331382691860199,0.6187041401863098,288.07257080078125,291.1499938964844,251.4632110595703,250.9346466064453,279.1379089355469,292.8276672363281,288.0719909667969,1.0,0.5749773979187012,0.4463313221931457,0.4463313221931457,1.0,1.0,-2.924598932266236,0.9683765769004822,1.9562222957611084,0.3112471997737884,0.0,0.0,1.0,175.1551055908203,220.0,-14.646597862243652,-26275.244140625,2297.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.92364501953125,305.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.7677240371704102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0007791423122398,0.0,0.0,469.2839660644531,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.7396545410156,297.1499938964844,293.1499938964844,0.4948931932449341,-8182.06494140625,304.1148376464844,0.8580949306488037,0.4656826555728912,0.4212487637996673,292.7272644042969,297.1499938964844,293.1499938964844,0.371528297662735,-6907.38916015625,304.1119689941406,0.7993680834770203,0.3724132180213928,0.3556867241859436,292.5867614746094,297.1499938964844,293.1499938964844,0.6094582676887512,-7482.080078125,304.08551025390625,0.9071999192237854,0.5508496165275574,0.385915458202362,292.47149658203125,297.1499938964844,293.1499938964844,0.8672658205032349,-13408.05859375,303.93316650390625,0.9990000128746032,0.7627068758010864,0.6982021331787109,292.8638610839844,297.1499938964844,293.1499938964844,0.1053691357374191,-12168.0390625,304.1369323730469,0.5692929625511169,0.1341266930103302,0.6256011128425598,288.046630859375,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.863037109375,288.0458374023437,1.0,0.5900855660438538,0.4456242620944977,0.4456242620944977,1.0,1.0,-2.985646963119507,0.990163028240204,1.995483994483948,0.3196449875831604,0.0,0.0,1.0,188.66607666015625,223.0,-29.447917938232425,-26723.5859375,2475.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0505065917969,305.1171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.7831124663352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0007947596022859,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631080,292.7396545410156,297.1499938964844,293.1499938964844,0.4948931932449341,-8182.06494140625,304.1148376464844,0.8580949306488037,0.4656826555728912,0.4212487637996673,292.7272644042969,297.1499938964844,293.1499938964844,0.371528297662735,-6907.38916015625,304.1119689941406,0.7993680834770203,0.3724132180213928,0.3556867241859436,292.5867614746094,297.1499938964844,293.1499938964844,0.6094582676887512,-7482.080078125,304.08551025390625,0.9071999192237854,0.5508496165275574,0.385915458202362,292.47149658203125,297.1499938964844,293.1499938964844,0.8672658205032349,-13408.05859375,303.93316650390625,0.9990000128746032,0.7627068758010864,0.6982021331787109,292.8638610839844,297.1499938964844,293.1499938964844,0.1053691357374191,-12168.0390625,304.1369323730469,0.5692929625511169,0.1341266930103302,0.6256011128425598,288.046630859375,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.863037109375,288.0458374023437,1.0,0.5900855660438538,0.4456242620944977,0.4456242620944977,1.0,1.0,-2.985646963119507,0.990163028240204,1.995483994483948,0.3196449875831604,0.0,0.0,1.0,188.66607666015625,223.0,-29.447917938232425,-26723.5859375,2475.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0505065917969,305.1171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.7831124663352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0007947596022859,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864584565162659,4.0,0.0,1.0
631140,292.77752685546875,297.1499938964844,293.1499938964844,0.5001928806304932,-8247.73046875,304.1177673339844,0.8511738181114197,0.4683923125267029,0.4240870177745819,292.76043701171875,297.1499938964844,293.1499938964844,0.377825915813446,-6996.96728515625,304.1141662597656,0.7939168810844421,0.3763916194438934,0.3598549365997314,292.6240539550781,297.1499938964844,293.1499938964844,0.6208842992782593,-7587.80712890625,304.0879821777344,0.9012394547462464,0.5575547814369202,0.3908781111240387,292.5552673339844,297.1499938964844,293.1499938964844,0.9060008525848388,-13851.2763671875,303.9413757324219,0.9990000128746032,0.762886106967926,0.7200798392295837,292.89581298828125,297.1499938964844,293.1499938964844,0.1066421121358871,-12284.3994140625,304.13916015625,0.5638778805732727,0.1348904222249984,0.6308061480522156,288.0289306640625,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.89508056640625,288.0286865234375,1.0,0.6016814708709717,0.4452362060546875,0.4452362060546875,1.0,1.0,-3.032664060592652,1.0072343349456787,2.0254297256469727,0.326339989900589,0.0,0.0,1.0,199.03240966796875,226.0,-23.78040885925293,-27098.8046875,2617.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2050170898437,305.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.7976664304733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0008095300290733,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.77752685546875,297.1499938964844,293.1499938964844,0.5001928806304932,-8247.73046875,304.1177673339844,0.8511738181114197,0.4683923125267029,0.4240870177745819,292.76043701171875,297.1499938964844,293.1499938964844,0.377825915813446,-6996.96728515625,304.1141662597656,0.7939168810844421,0.3763916194438934,0.3598549365997314,292.6240539550781,297.1499938964844,293.1499938964844,0.6208842992782593,-7587.80712890625,304.0879821777344,0.9012394547462464,0.5575547814369202,0.3908781111240387,292.5552673339844,297.1499938964844,293.1499938964844,0.9060008525848388,-13851.2763671875,303.9413757324219,0.9990000128746032,0.762886106967926,0.7200798392295837,292.89581298828125,297.1499938964844,293.1499938964844,0.1066421121358871,-12284.3994140625,304.13916015625,0.5638778805732727,0.1348904222249984,0.6308061480522156,288.0289306640625,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.89508056640625,288.0286865234375,1.0,0.6016814708709717,0.4452362060546875,0.4452362060546875,1.0,1.0,-3.032664060592652,1.0072343349456787,2.0254297256469727,0.326339989900589,0.0,0.0,1.0,199.03240966796875,226.0,-23.78040885925293,-27098.8046875,2617.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2050170898437,305.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.7976664304733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0008095300290733,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
