time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.81317138671875,297.1499938964844,293.1499938964844,0.5027907490730286,-8276.822265625,304.1241149902344,0.8444180488586426,0.4706010520458221,0.4265032410621643,292.7913513183594,297.1499938964844,293.1499938964844,0.382096379995346,-7055.38720703125,304.11895751953125,0.7884941101074219,0.3799929022789001,0.3636802732944488,292.6588134765625,297.1499938964844,293.1499938964844,0.6292201280593872,-7662.0888671875,304.0946960449219,0.8954779505729675,0.5638306736946106,0.395551323890686,292.6173095703125,297.1499938964844,293.1499938964844,0.9181729555130004,-13942.6796875,303.9907531738281,0.9938951730728148,0.7653188705444336,0.7244851589202881,292.9239807128906,297.1499938964844,293.1499938964844,0.1074062511324882,-12349.853515625,304.1414794921875,0.5585866570472717,0.1356128603219986,0.635698676109314,288.0692749023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9233703613281,288.0706787109375,1.0,0.6099953651428223,0.4452844262123108,0.4452844262123108,1.0,1.0,-3.0568718910217285,1.0165573358535769,2.0403144359588623,0.3304621279239654,0.0,0.0,1.0,208.7595672607422,229.0,31.169235229492188,-27512.728515625,2714.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3631896972656,305.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.8115594387054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0008236296707764,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631320,292.81317138671875,297.1499938964844,293.1499938964844,0.5027907490730286,-8276.822265625,304.1241149902344,0.8444180488586426,0.4706010520458221,0.4265032410621643,292.7913513183594,297.1499938964844,293.1499938964844,0.382096379995346,-7055.38720703125,304.11895751953125,0.7884941101074219,0.3799929022789001,0.3636802732944488,292.6588134765625,297.1499938964844,293.1499938964844,0.6292201280593872,-7662.0888671875,304.0946960449219,0.8954779505729675,0.5638306736946106,0.395551323890686,292.6173095703125,297.1499938964844,293.1499938964844,0.9181729555130004,-13942.6796875,303.9907531738281,0.9938951730728148,0.7653188705444336,0.7244851589202881,292.9239807128906,297.1499938964844,293.1499938964844,0.1074062511324882,-12349.853515625,304.1414794921875,0.5585866570472717,0.1356128603219986,0.635698676109314,288.0692749023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9233703613281,288.0706787109375,1.0,0.6099953651428223,0.4452844262123108,0.4452844262123108,1.0,1.0,-3.0568718910217285,1.0165573358535769,2.0403144359588623,0.3304621279239654,0.0,0.0,1.0,208.7595672607422,229.0,31.169235229492188,-27512.728515625,2714.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3631896972656,305.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.8115594387054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.6553717851638794,-2.263002170366235e-05,0.0,0.0008236296707764,0.0,0.0,504.3433532714844,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631380,292.8470153808594,297.1499938964844,293.1499938964844,0.5046910047531128,-8297.615234375,304.12957763671875,0.8402184247970581,0.4722743928432464,0.428327351808548,292.82061767578125,297.1499938964844,293.1499938964844,0.3858234584331512,-7106.2724609375,304.1230773925781,0.7855300903320312,0.3831430375576019,0.3669783473014831,292.69146728515625,297.1499938964844,293.1499938964844,0.6369667649269104,-7731.248046875,304.1002197265625,0.8926300406455994,0.5696514248847961,0.3998239934444427,292.66046142578125,297.1499938964844,293.1499938964844,0.9286784529685974,-14027.1748046875,304.0259704589844,0.9902639985084534,0.7700417637825012,0.7287915349006653,292.9488830566406,297.1499938964844,293.1499938964844,0.1080645471811294,-12406.453125,304.1432189941406,0.5554779171943665,0.1362854093313217,0.6398838758468628,288.1029052734375,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.9483337402344,288.1044006347656,1.0,0.616417646408081,0.4453968405723572,0.4453968405723572,1.0,1.0,-3.0784265995025635,1.0250508785247805,2.053375720977783,0.3341104090213775,0.0,0.0,1.0,215.65673828125,232.0,42.66804122924805,-27818.396484375,2793.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56268310546875,305.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5,26640.0,0.0,0.0,0.824323832988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589473485946655,1.6589699983596802,-2.272850724693853e-05,0.0,0.0008365838439203,0.0,0.0,507.6392822265625,0.0,0.0,0.0,0.905678391456604,4.0,0.0,1.0
631440,292.8470153808594,297.1499938964844,293.1499938964844,0.5046910047531128,-8297.615234375,304.12957763671875,0.8402184247970581,0.4722743928432464,0.428327351808548,292.82061767578125,297.1499938964844,293.1499938964844,0.3858234584331512,-7106.2724609375,304.1230773925781,0.7855300903320312,0.3831430375576019,0.3669783473014831,292.69146728515625,297.1499938964844,293.1499938964844,0.6369667649269104,-7731.248046875,304.1002197265625,0.8926300406455994,0.5696514248847961,0.3998239934444427,292.66046142578125,297.1499938964844,293.1499938964844,0.9286784529685974,-14027.1748046875,304.0259704589844,0.9902639985084534,0.7700417637825012,0.7287915349006653,292.9488830566406,297.1499938964844,293.1499938964844,0.1080645471811294,-12406.453125,304.1432189941406,0.5554779171943665,0.1362854093313217,0.6398838758468628,288.1029052734375,291.1499938964844,251.4917907714844,250.96246337890625,279.150146484375,292.9483337402344,288.1044006347656,1.0,0.616417646408081,0.4453968405723572,0.4453968405723572,1.0,1.0,-3.0784265995025635,1.0250508785247805,2.053375720977783,0.3341104090213775,0.0,0.0,1.0,215.65673828125,232.0,42.66804122924805,-27818.396484375,2793.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56268310546875,305.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5,26640.0,0.0,0.0,0.824323832988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589473485946655,1.6589699983596802,-2.272850724693853e-05,0.0,0.0008365838439203,0.0,0.0,507.6392822265625,0.0,0.0,0.0,0.905678391456604,4.0,0.0,1.0
631500,292.86309814453125,297.1499938964844,293.1499938964844,0.505289614200592,-8303.61328125,304.1322021484375,0.8386548161506653,0.4729494750499725,0.4290634989738464,292.8345642089844,297.1499938964844,293.1499938964844,0.3874042630195617,-7127.6435546875,304.1250915527344,0.7845625281333923,0.3845780193805694,0.3684622943401336,292.7069091796875,297.1499938964844,293.1499938964844,0.640485405921936,-7762.50732421875,304.1028747558594,0.8918316960334778,0.5724227428436279,0.4018400311470032,292.6791076660156,297.1499938964844,293.1499938964844,0.9335851669311525,-14069.5888671875,304.03955078125,0.9891244769096376,0.7725834846496582,0.7312251329421997,292.960205078125,297.1499938964844,293.1499938964844,0.1083375662565231,-12429.5703125,304.1439514160156,0.5544033050537109,0.1366058140993118,0.6417891979217529,288.12139892578125,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.959716796875,288.1230163574219,1.0,0.6191954016685486,0.4454620778560638,0.4454620778560638,1.0,1.0,-3.0887365341186523,1.0291378498077393,2.059598684310913,0.3358877301216125,0.0,0.0,1.0,218.4388122558593,232.0,47.00618362426758,-27973.73046875,2828.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.673828125,305.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08984375,27720.0,0.0,0.0,0.8302746415138245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526824951172,1.659549593925476,-2.2744388843420893e-05,0.0,0.0008426231797784,0.0,0.0,508.1714477539063,0.0,0.0,0.0,0.9209665656089784,4.0,0.0,1.0
631560,292.8787536621094,297.1499938964844,293.1499938964844,0.5048540234565735,-8295.642578125,304.13623046875,0.8372776508331299,0.4735080003738403,0.4296947717666626,292.8480529785156,297.1499938964844,293.1499938964844,0.3881794810295105,-7136.76123046875,304.1282043457031,0.7837738990783691,0.3859239220619201,0.3698529899120331,292.72186279296875,297.1499938964844,293.1499938964844,0.6427628993988037,-7781.32470703125,304.1072998046875,0.8912577033042908,0.5751022696495056,0.4037860631942749,292.6966552734375,297.1499938964844,293.1499938964844,0.9367078542709352,-14091.3134765625,304.0539245605469,0.988222062587738,0.7750991582870483,0.7336699366569519,292.9709167480469,297.1499938964844,293.1499938964844,0.1084004789590835,-12431.6435546875,304.1449279785156,0.5535010695457458,0.136907696723938,0.6435800790786743,288.1638488769531,291.1499938964844,251.5025787353516,250.9729766845703,279.15093994140625,292.9704284667969,288.1664428710937,1.0,0.6217638850212097,0.4455339014530182,0.4455339014530182,1.0,1.0,-3.098600149154663,1.0330684185028076,2.0655317306518555,0.3376116454601288,0.0,0.0,1.0,220.9466094970703,235.0,79.14249420166016,-28241.69140625,2861.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7720031738281,305.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,27418.169921875,27720.0,0.0,0.0,0.8361451625823975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841564178466797,1.6841799020767212,-2.3424512619385496e-05,0.0,0.0008485810249112,0.0,0.0,531.1349487304688,0.0,0.0,0.0,0.9198378324508668,4.0,0.0,1.0
631620,292.90875244140625,297.1499938964844,293.1499938964844,0.50458163022995,-8289.1806640625,304.1412353515625,0.8347818851470947,0.4742944240570068,0.4306262135505676,292.8736877441406,297.1499938964844,293.1499938964844,0.3902400135993957,-7163.75439453125,304.13201904296875,0.7824591994285583,0.3883723616600036,0.3723755180835724,292.7496337890625,297.1499938964844,293.1499938964844,0.6483144164085388,-7830.19580078125,304.1122131347656,0.8904958367347717,0.5803095698356628,0.4075246453285217,292.72955322265625,297.1499938964844,293.1499938964844,0.9438419938087464,-14153.02734375,304.0738830566406,0.9867796897888184,0.7799115777015686,0.7383731603622437,292.9906921386719,297.1499938964844,293.1499938964844,0.1086876988410949,-12453.416015625,304.1461181640625,0.5519441366195679,0.137435182929039,0.6467615365982056,288.2160949707031,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.990234375,288.218017578125,1.0,0.6264067888259888,0.4457003474235534,0.4457003474235534,1.0,1.0,-3.116729021072388,1.040371656417847,2.076357364654541,0.340859055519104,0.0,0.0,1.0,225.4333038330078,238.0,72.71411895751953,-28551.408203125,2922.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9693908691406,305.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.681640625,27720.0,0.0,0.0,0.847291111946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912212371826172,1.6912448406219482,-2.3621449145139195e-05,0.0,0.0008598928106948,0.0,0.0,537.84716796875,0.0,0.0,0.0,0.9233471155166626,4.0,0.0,1.0
631680,292.90875244140625,297.1499938964844,293.1499938964844,0.50458163022995,-8289.1806640625,304.1412353515625,0.8347818851470947,0.4742944240570068,0.4306262135505676,292.8736877441406,297.1499938964844,293.1499938964844,0.3902400135993957,-7163.75439453125,304.13201904296875,0.7824591994285583,0.3883723616600036,0.3723755180835724,292.7496337890625,297.1499938964844,293.1499938964844,0.6483144164085388,-7830.19580078125,304.1122131347656,0.8904958367347717,0.5803095698356628,0.4075246453285217,292.72955322265625,297.1499938964844,293.1499938964844,0.9438419938087464,-14153.02734375,304.0738830566406,0.9867796897888184,0.7799115777015686,0.7383731603622437,292.9906921386719,297.1499938964844,293.1499938964844,0.1086876988410949,-12453.416015625,304.1461181640625,0.5519441366195679,0.137435182929039,0.6467615365982056,288.2160949707031,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.990234375,288.218017578125,1.0,0.6264067888259888,0.4457003474235534,0.4457003474235534,1.0,1.0,-3.116729021072388,1.040371656417847,2.076357364654541,0.340859055519104,0.0,0.0,1.0,225.4333038330078,238.0,72.71411895751953,-28551.408203125,2922.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9693908691406,305.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.681640625,27720.0,0.0,0.0,0.847291111946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912212371826172,1.6912448406219482,-2.3621449145139195e-05,0.0,0.0008598928106948,0.0,0.0,537.84716796875,0.0,0.0,0.0,0.9233471155166626,4.0,0.0,1.0
631740,292.9366455078125,297.1499938964844,293.1499938964844,0.5039498209953308,-8278.7919921875,304.1451721191406,0.8324583172798157,0.4747464060783386,0.4312257170677185,292.8975524902344,297.1499938964844,293.1499938964844,0.3920177519321441,-7187.11328125,304.1350402832031,0.781292200088501,0.3905277252197265,0.3746019303798675,292.7751159667969,297.1499938964844,293.1499938964844,0.653694212436676,-7878.06103515625,304.1158142089844,0.8900176286697388,0.5852870345115662,0.4111127555370331,292.760009765625,297.1499938964844,293.1499938964844,0.9500489830970764,-14209.0361328125,304.0888061523437,0.9855651259422302,0.7843851447105408,0.7427536249160767,293.008544921875,297.1499938964844,293.1499938964844,0.1088941916823387,-12468.3935546875,304.1470642089844,0.5505014061927795,0.1378482580184936,0.649377167224884,288.2621154785156,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0081481933594,288.26397705078125,1.0,0.6305518746376038,0.4458959698677063,0.4458959698677063,1.0,1.0,-3.132853746414185,1.0469787120819092,2.0858750343322754,0.3438577651977539,0.0,0.0,1.0,229.4750518798828,241.0,66.60990905761719,-28835.50390625,2977.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1791687011719,306.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.251953125,28800.0,0.0,0.0,0.8574968576431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928893327713013,1.692913055419922,-2.366807166254148e-05,0.0,0.0008702503400854,0.0,0.0,539.4403076171875,0.0,0.0,0.0,0.93917578458786,4.0,0.0,1.0
631800,292.9366455078125,297.1499938964844,293.1499938964844,0.5039498209953308,-8278.7919921875,304.1451721191406,0.8324583172798157,0.4747464060783386,0.4312257170677185,292.8975524902344,297.1499938964844,293.1499938964844,0.3920177519321441,-7187.11328125,304.1350402832031,0.781292200088501,0.3905277252197265,0.3746019303798675,292.7751159667969,297.1499938964844,293.1499938964844,0.653694212436676,-7878.06103515625,304.1158142089844,0.8900176286697388,0.5852870345115662,0.4111127555370331,292.760009765625,297.1499938964844,293.1499938964844,0.9500489830970764,-14209.0361328125,304.0888061523437,0.9855651259422302,0.7843851447105408,0.7427536249160767,293.008544921875,297.1499938964844,293.1499938964844,0.1088941916823387,-12468.3935546875,304.1470642089844,0.5505014061927795,0.1378482580184936,0.649377167224884,288.2621154785156,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0081481933594,288.26397705078125,1.0,0.6305518746376038,0.4458959698677063,0.4458959698677063,1.0,1.0,-3.132853746414185,1.0469787120819092,2.0858750343322754,0.3438577651977539,0.0,0.0,1.0,229.4750518798828,241.0,66.60990905761719,-28835.50390625,2977.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1791687011719,306.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.251953125,28800.0,0.0,0.0,0.8574968576431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928893327713013,1.692913055419922,-2.366807166254148e-05,0.0,0.0008702503400854,0.0,0.0,539.4403076171875,0.0,0.0,0.0,0.93917578458786,4.0,0.0,1.0
631860,292.9628601074219,297.1499938964844,293.1499938964844,0.5017651319503784,-8247.994140625,304.1502990722656,0.8301243782043457,0.4748373031616211,0.4315157532691955,292.9200134277344,297.1499938964844,293.1499938964844,0.3925517499446869,-7192.05517578125,304.1390380859375,0.7800835967063904,0.3923706412315368,0.3765400350093841,292.7991638183594,297.1499938964844,293.1499938964844,0.6571802496910095,-7907.4951171875,304.1212463378906,0.8895347714424133,0.589902937412262,0.4144633114337921,292.7885437011719,297.1499938964844,293.1499938964844,0.953262746334076,-14231.958984375,304.10357666015625,0.9843729138374328,0.7884789109230042,0.7467871904373169,293.0247802734375,297.1499938964844,293.1499938964844,0.1087548583745956,-12449.6923828125,304.14825439453125,0.5490039587020874,0.1381381154060363,0.6514241099357605,288.3367614746094,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0244140625,288.33892822265625,1.0,0.6343068480491638,0.4461252093315124,0.4461252093315124,1.0,1.0,-3.146873950958252,1.0528630018234253,2.094010829925537,0.3466076850891113,0.0,0.0,1.0,233.2906494140625,244.0,86.62696838378906,-29224.021484375,3026.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3565673828125,306.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2109375,28800.0,0.0,0.0,0.8672463893890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.448222403472755e-05,0.0,0.0008801448275335,0.0,0.0,567.5126953125,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
631920,292.9628601074219,297.1499938964844,293.1499938964844,0.5017651319503784,-8247.994140625,304.1502990722656,0.8301243782043457,0.4748373031616211,0.4315157532691955,292.9200134277344,297.1499938964844,293.1499938964844,0.3925517499446869,-7192.05517578125,304.1390380859375,0.7800835967063904,0.3923706412315368,0.3765400350093841,292.7991638183594,297.1499938964844,293.1499938964844,0.6571802496910095,-7907.4951171875,304.1212463378906,0.8895347714424133,0.589902937412262,0.4144633114337921,292.7885437011719,297.1499938964844,293.1499938964844,0.953262746334076,-14231.958984375,304.10357666015625,0.9843729138374328,0.7884789109230042,0.7467871904373169,293.0247802734375,297.1499938964844,293.1499938964844,0.1087548583745956,-12449.6923828125,304.14825439453125,0.5490039587020874,0.1381381154060363,0.6514241099357605,288.3367614746094,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0244140625,288.33892822265625,1.0,0.6343068480491638,0.4461252093315124,0.4461252093315124,1.0,1.0,-3.146873950958252,1.0528630018234253,2.094010829925537,0.3466076850891113,0.0,0.0,1.0,233.2906494140625,244.0,86.62696838378906,-29224.021484375,3026.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3565673828125,306.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2109375,28800.0,0.0,0.0,0.8672463893890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217843532562256,-2.448222403472755e-05,0.0,0.0008801448275335,0.0,0.0,567.5126953125,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
631980,292.9876403808594,297.1499938964844,293.1499938964844,0.4999176561832428,-8222.77734375,304.1532592773437,0.827667772769928,0.4745530486106872,0.4314605295658111,292.9413146972656,297.1499938964844,293.1499938964844,0.3933324515819549,-7201.5458984375,304.1413879394531,0.7787245512008667,0.3938791155815124,0.378160297870636,292.8218994140625,297.1499938964844,293.1499938964844,0.6612176299095154,-7943.31298828125,304.12408447265625,0.8889414668083191,0.5941788554191589,0.4175695776939392,292.8150634765625,297.1499938964844,293.1499938964844,0.9570241570472716,-14266.298828125,304.1127014160156,0.983119010925293,0.7922545671463013,0.7505015730857849,293.0395812988281,297.1499938964844,293.1499938964844,0.1086868345737457,-12439.61328125,304.1489562988281,0.5473760962486267,0.138303741812706,0.652903139591217,288.3861389160156,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0392761230469,288.38800048828125,1.0,0.6377242207527161,0.4463916420936584,0.4463916420936584,1.0,1.0,-3.1587367057800293,1.0580159425735474,2.1007208824157715,0.349106103181839,0.0,0.0,1.0,236.9842529296875,247.0,73.2573471069336,-29471.08984375,3071.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.537109375,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.8762543797492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.0008892868063412,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632040,292.9876403808594,297.1499938964844,293.1499938964844,0.4999176561832428,-8222.77734375,304.1532592773437,0.827667772769928,0.4745530486106872,0.4314605295658111,292.9413146972656,297.1499938964844,293.1499938964844,0.3933324515819549,-7201.5458984375,304.1413879394531,0.7787245512008667,0.3938791155815124,0.378160297870636,292.8218994140625,297.1499938964844,293.1499938964844,0.6612176299095154,-7943.31298828125,304.12408447265625,0.8889414668083191,0.5941788554191589,0.4175695776939392,292.8150634765625,297.1499938964844,293.1499938964844,0.9570241570472716,-14266.298828125,304.1127014160156,0.983119010925293,0.7922545671463013,0.7505015730857849,293.0395812988281,297.1499938964844,293.1499938964844,0.1086868345737457,-12439.61328125,304.1489562988281,0.5473760962486267,0.138303741812706,0.652903139591217,288.3861389160156,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.0392761230469,288.38800048828125,1.0,0.6377242207527161,0.4463916420936584,0.4463916420936584,1.0,1.0,-3.1587367057800293,1.0580159425735474,2.1007208824157715,0.349106103181839,0.0,0.0,1.0,236.9842529296875,247.0,73.2573471069336,-29471.08984375,3071.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.537109375,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.751953125,28800.0,0.0,0.0,0.8762543797492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077509880066,1.7251020669937134,-2.457666414557025e-05,0.0,0.0008892868063412,0.0,0.0,570.7996215820312,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632100,292.9994506835937,297.1499938964844,293.1499938964844,0.4988698959350586,-8208.6904296875,304.1545715332031,0.8263948559761047,0.4742857813835144,0.4313188791275024,292.9515075683594,297.1499938964844,293.1499938964844,0.3936075866222381,-7204.71923828125,304.1424255371094,0.7779873609542847,0.3945159912109375,0.3788580298423767,292.83282470703125,297.1499938964844,293.1499938964844,0.6631102561950684,-7960.119140625,304.1253662109375,0.8885996341705322,0.5961901545524597,0.4190357327461242,292.8276062011719,297.1499938964844,293.1499938964844,0.9586951732635498,-14281.9208984375,304.1164245605469,0.9824662208557128,0.7940279245376587,0.7522528171539307,293.0465087890625,297.1499938964844,293.1499938964844,0.1086210533976554,-12431.8046875,304.1492614746094,0.5465115308761597,0.1383424550294876,0.6534401178359985,288.4092712402344,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.04620361328125,288.4111022949219,1.0,0.6393198370933533,0.4465386569499969,0.4465386569499969,1.0,1.0,-3.1639201641082764,1.0603411197662354,2.103579044342041,0.3502708971500397,0.0,0.0,1.0,238.79586791992188,247.0,69.28495025634766,-29588.03125,3092.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.630615234375,306.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8671875,29880.0,0.0,0.0,0.8804486989974976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255905866622925,1.72561514377594,-2.459128518239595e-05,0.0,0.0008935435325838,0.0,0.0,571.30908203125,0.0,0.0,0.0,0.9570249319076538,4.0,0.0,1.0
632160,293.010986328125,297.1499938964844,293.1499938964844,0.4969274401664734,-8182.36572265625,304.1572570800781,0.8250855207443237,0.4739279448986053,0.4311026334762573,292.96142578125,297.1499938964844,293.1499938964844,0.3931609690189361,-7196.8984375,304.1446228027344,0.7772098183631897,0.3950825929641723,0.3794872164726257,292.8435974121094,297.1499938964844,293.1499938964844,0.6638465523719788,-7965.326171875,304.12847900390625,0.8882161378860474,0.5980925559997559,0.4204381108283996,292.8398742675781,297.1499938964844,293.1499938964844,0.9587764739990234,-14277.8466796875,304.12237548828125,0.9817865490913392,0.795706570148468,0.7539281249046326,293.0531311035156,297.1499938964844,293.1499938964844,0.1083587259054184,-12404.318359375,304.1498718261719,0.5456113219261169,0.1383530646562576,0.6538527607917786,288.4542236328125,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0528259277344,288.4568176269531,1.0,0.6408460736274719,0.4466952979564667,0.4466952979564667,1.0,1.0,-3.168614387512207,1.0625033378601074,2.1061110496521,0.3513833880424499,0.0,0.0,1.0,240.5932159423828,250.0,93.92781066894533,-29811.490234375,3112.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7080993652344,306.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08203125,29880.0,0.0,0.0,0.8846330642700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495603561401367,1.749585747718811,-2.527921606088057e-05,0.0,0.0008977901306934,0.0,0.0,595.4493408203125,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.0331115722656,297.1499938964844,293.1499938964844,0.4939453899860382,-8142.92578125,304.1597900390625,0.8223356604576111,0.4729609191417694,0.4304347932338714,292.9804382324219,297.1499938964844,293.1499938964844,0.3930025696754455,-7193.1865234375,304.14666748046875,0.7755306363105774,0.3960053026676178,0.3805508613586426,292.864501953125,297.1499938964844,293.1499938964844,0.6664730906486511,-7988.19189453125,304.1312561035156,0.8872939348220825,0.6016150712966919,0.4230270087718963,292.8632507324219,297.1499938964844,293.1499938964844,0.9605385065078736,-14292.8447265625,304.1285705566406,0.9803227186203004,0.7988222241401672,0.7570285201072693,293.0655212402344,297.1499938964844,293.1499938964844,0.1080353260040283,-12370.71875,304.15045166015625,0.5436954498291016,0.138291910290718,0.6543066501617432,288.5084228515625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0650634765625,288.51031494140625,1.0,0.6436927318572998,0.4470347464084625,0.4470347464084625,1.0,1.0,-3.176478624343872,1.0663141012191772,2.1101644039154053,0.3534328043460846,0.0,0.0,1.0,244.1588287353516,253.0,78.7585678100586,-30029.927734375,3148.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8593444824219,306.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.8925869464874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0009058622526936,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.0331115722656,297.1499938964844,293.1499938964844,0.4939453899860382,-8142.92578125,304.1597900390625,0.8223356604576111,0.4729609191417694,0.4304347932338714,292.9804382324219,297.1499938964844,293.1499938964844,0.3930025696754455,-7193.1865234375,304.14666748046875,0.7755306363105774,0.3960053026676178,0.3805508613586426,292.864501953125,297.1499938964844,293.1499938964844,0.6664730906486511,-7988.19189453125,304.1312561035156,0.8872939348220825,0.6016150712966919,0.4230270087718963,292.8632507324219,297.1499938964844,293.1499938964844,0.9605385065078736,-14292.8447265625,304.1285705566406,0.9803227186203004,0.7988222241401672,0.7570285201072693,293.0655212402344,297.1499938964844,293.1499938964844,0.1080353260040283,-12370.71875,304.15045166015625,0.5436954498291016,0.138291910290718,0.6543066501617432,288.5084228515625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0650634765625,288.51031494140625,1.0,0.6436927318572998,0.4470347464084625,0.4470347464084625,1.0,1.0,-3.176478624343872,1.0663141012191772,2.1101644039154053,0.3534328043460846,0.0,0.0,1.0,244.1588287353516,253.0,78.7585678100586,-30029.927734375,3148.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8593444824219,306.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.8925869464874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0009058622526936,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0540466308594,297.1499938964844,293.1499938964844,0.4908226132392883,-8101.982421875,304.1617126464844,0.8194358348846436,0.4716756939888,0.4294846355915069,292.998779296875,297.1499938964844,293.1499938964844,0.3926492035388946,-7186.93310546875,304.1483459472656,0.7736682891845703,0.3965774178504944,0.3813044428825378,292.8841857910156,297.1499938964844,293.1499938964844,0.6689959764480591,-8010.45068359375,304.1332702636719,0.8862413763999939,0.6048529744148254,0.4254078269004822,292.8850402832031,297.1499938964844,293.1499938964844,0.9621759057044984,-14308.1142578125,304.1329650878906,0.9787615537643432,0.8016645908355713,0.7598708868026733,293.07684326171875,297.1499938964844,293.1499938964844,0.1076777502894401,-12334.6142578125,304.15087890625,0.5416552424430847,0.1381324380636215,0.6543101668357849,288.5545654296875,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0756530761719,288.55633544921875,1.0,0.6462874412536621,0.4474043548107147,0.4474043548107147,1.0,1.0,-3.182528495788574,1.0695050954818726,2.113023519515991,0.3552674353122711,0.0,0.0,1.0,247.67596435546875,256.0,68.36799621582031,-30221.583984375,3180.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0201721191406,306.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.927734375,30960.0,0.0,0.0,0.8998197317123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551488250901457e-05,0.0,0.0009132025879807,0.0,0.0,603.7954711914062,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
632400,293.0540466308594,297.1499938964844,293.1499938964844,0.4908226132392883,-8101.982421875,304.1617126464844,0.8194358348846436,0.4716756939888,0.4294846355915069,292.998779296875,297.1499938964844,293.1499938964844,0.3926492035388946,-7186.93310546875,304.1483459472656,0.7736682891845703,0.3965774178504944,0.3813044428825378,292.8841857910156,297.1499938964844,293.1499938964844,0.6689959764480591,-8010.45068359375,304.1332702636719,0.8862413763999939,0.6048529744148254,0.4254078269004822,292.8850402832031,297.1499938964844,293.1499938964844,0.9621759057044984,-14308.1142578125,304.1329650878906,0.9787615537643432,0.8016645908355713,0.7598708868026733,293.07684326171875,297.1499938964844,293.1499938964844,0.1076777502894401,-12334.6142578125,304.15087890625,0.5416552424430847,0.1381324380636215,0.6543101668357849,288.5545654296875,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0756530761719,288.55633544921875,1.0,0.6462874412536621,0.4474043548107147,0.4474043548107147,1.0,1.0,-3.182528495788574,1.0695050954818726,2.113023519515991,0.3552674353122711,0.0,0.0,1.0,247.67596435546875,256.0,68.36799621582031,-30221.583984375,3180.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0201721191406,306.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.927734375,30960.0,0.0,0.0,0.8998197317123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576966285705566,1.7577221393585205,-2.551488250901457e-05,0.0,0.0009132025879807,0.0,0.0,603.7954711914062,0.0,0.0,0.0,0.9745485186576844,4.0,0.0,1.0
632460,293.0740966796875,297.1499938964844,293.1499938964844,0.4863218665122986,-8042.4169921875,304.1651916503906,0.8163430094718933,0.4700396060943603,0.4282318949699402,293.0166015625,297.1499938964844,293.1499938964844,0.3910891711711883,-7162.63671875,304.15142822265625,0.7715929746627808,0.3967979550361633,0.3817252218723297,292.9028625488281,297.1499938964844,293.1499938964844,0.6698089241981506,-8015.9951171875,304.1373596191406,0.885047972202301,0.6077990531921387,0.4275916516780853,292.9057312011719,297.1499938964844,293.1499938964844,0.9614579677581788,-14295.16015625,304.1396179199219,0.977067768573761,0.8041793704032898,0.7624247670173645,293.08721923828125,297.1499938964844,293.1499938964844,0.1070328503847122,-12270.1689453125,304.1516418457031,0.5394962430000305,0.1378839015960693,0.6539168953895569,288.6272277832031,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0859680175781,288.6292724609375,1.0,0.6486431956291199,0.4478265345096588,0.4478265345096588,1.0,1.0,-3.186753988265991,1.0721291303634644,2.1146247386932373,0.3569444119930267,0.0,0.0,1.0,251.1698455810547,259.0,85.2385025024414,-30513.8046875,3208.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15008544921875,307.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.9067758917808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0009202623041346,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.0740966796875,297.1499938964844,293.1499938964844,0.4863218665122986,-8042.4169921875,304.1651916503906,0.8163430094718933,0.4700396060943603,0.4282318949699402,293.0166015625,297.1499938964844,293.1499938964844,0.3910891711711883,-7162.63671875,304.15142822265625,0.7715929746627808,0.3967979550361633,0.3817252218723297,292.9028625488281,297.1499938964844,293.1499938964844,0.6698089241981506,-8015.9951171875,304.1373596191406,0.885047972202301,0.6077990531921387,0.4275916516780853,292.9057312011719,297.1499938964844,293.1499938964844,0.9614579677581788,-14295.16015625,304.1396179199219,0.977067768573761,0.8041793704032898,0.7624247670173645,293.08721923828125,297.1499938964844,293.1499938964844,0.1070328503847122,-12270.1689453125,304.1516418457031,0.5394962430000305,0.1378839015960693,0.6539168953895569,288.6272277832031,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0859680175781,288.6292724609375,1.0,0.6486431956291199,0.4478265345096588,0.4478265345096588,1.0,1.0,-3.186753988265991,1.0721291303634644,2.1146247386932373,0.3569444119930267,0.0,0.0,1.0,251.1698455810547,259.0,85.2385025024414,-30513.8046875,3208.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15008544921875,307.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.9067758917808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0009202623041346,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.0932312011719,297.1499938964844,293.1499938964844,0.4822615087032318,-7989.45849609375,304.1669006347656,0.813055157661438,0.4680815935134887,0.4266842603683471,293.03375244140625,297.1499938964844,293.1499938964844,0.389819473028183,-7143.37646484375,304.1530456542969,0.7693397402763367,0.3966991007328033,0.3818395435810089,292.9203796386719,297.1499938964844,293.1499938964844,0.6713561415672302,-8029.5498046875,304.13897705078125,0.8837457299232483,0.610504150390625,0.429599791765213,292.9251403808594,297.1499938964844,293.1499938964844,0.9617181420326232,-14296.4501953125,304.1426086425781,0.9752612709999084,0.8064308166503906,0.7647132873535156,293.0966796875,297.1499938964844,293.1499938964844,0.1065044999122619,-12218.3525390625,304.1519775390625,0.5372437238693237,0.1375563591718673,0.6531617045402527,288.6752624511719,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0959167480469,288.677001953125,1.0,0.6507729887962341,0.4483010172843933,0.4483010172843933,1.0,1.0,-3.1892905235290527,1.0742380619049072,2.115052461624145,0.3584808707237243,0.0,0.0,1.0,254.62901306152344,262.0,71.6253890991211,-30672.34375,3232.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2857360839844,307.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.91314959526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0009267308050766,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632640,293.0932312011719,297.1499938964844,293.1499938964844,0.4822615087032318,-7989.45849609375,304.1669006347656,0.813055157661438,0.4680815935134887,0.4266842603683471,293.03375244140625,297.1499938964844,293.1499938964844,0.389819473028183,-7143.37646484375,304.1530456542969,0.7693397402763367,0.3966991007328033,0.3818395435810089,292.9203796386719,297.1499938964844,293.1499938964844,0.6713561415672302,-8029.5498046875,304.13897705078125,0.8837457299232483,0.610504150390625,0.429599791765213,292.9251403808594,297.1499938964844,293.1499938964844,0.9617181420326232,-14296.4501953125,304.1426086425781,0.9752612709999084,0.8064308166503906,0.7647132873535156,293.0966796875,297.1499938964844,293.1499938964844,0.1065044999122619,-12218.3525390625,304.1519775390625,0.5372437238693237,0.1375563591718673,0.6531617045402527,288.6752624511719,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0959167480469,288.677001953125,1.0,0.6507729887962341,0.4483010172843933,0.4483010172843933,1.0,1.0,-3.1892905235290527,1.0742380619049072,2.115052461624145,0.3584808707237243,0.0,0.0,1.0,254.62901306152344,262.0,71.6253890991211,-30672.34375,3232.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2857360839844,307.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.91314959526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0009267308050766,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632700,293.1024780273437,297.1499938964844,293.1499938964844,0.4801356494426727,-7961.74267578125,304.1676940917969,0.811334490776062,0.4669829905033111,0.4258051812648773,293.0420837402344,297.1499938964844,293.1499938964844,0.3890819549560547,-7132.3076171875,304.1538391113281,0.76815265417099,0.3965328633785248,0.3817875385284424,292.9289245605469,297.1499938964844,293.1499938964844,0.6720477342605591,-8035.60009765625,304.13970947265625,0.8830527663230896,0.6117348670959473,0.4305336475372314,292.93438720703125,297.1499938964844,293.1499938964844,0.9617682099342346,-14296.4150390625,304.14385986328125,0.9743215441703796,0.8074629306793213,0.7657716870307922,293.10107421875,297.1499938964844,293.1499938964844,0.1062270626425743,-12191.3193359375,304.1521301269531,0.5360902547836304,0.1373667269945144,0.6526662111282349,288.6978759765625,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09979248046875,288.6996154785156,1.0,0.651759147644043,0.4485403299331665,0.4485403299331665,1.0,1.0,-3.189971446990967,1.075074553489685,2.114897012710572,0.3591632544994354,0.0,0.0,1.0,256.3460388183594,262.0,67.73775482177734,-30746.953125,3243.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3576354980469,307.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.447265625,32040.0,0.0,0.0,0.9160860180854796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892110347747805,1.7892374992370603,-2.6438015993335284e-05,0.0,0.0009297108626924,0.0,0.0,636.8585205078125,0.0,0.0,0.0,0.9917500019073486,4.0,0.0,1.0
632760,293.1116027832031,297.1499938964844,293.1499938964844,0.4771763682365417,-7922.44482421875,304.1698608398437,0.80954909324646,0.4657955765724182,0.4248530566692352,293.05035400390625,297.1499938964844,293.1499938964844,0.3876436054706573,-7110.4990234375,304.15576171875,0.766917884349823,0.396278440952301,0.3816598355770111,292.9374694824219,297.1499938964844,293.1499938964844,0.6715982556343079,-8030.181640625,304.14239501953125,0.8823091983795166,0.6128575801849365,0.4313980937004089,292.9434509277344,297.1499938964844,293.1499938964844,0.9603369235992432,-14277.634765625,304.1475830078125,0.9733470678329468,0.8084133267402649,0.7667666673660278,293.10528564453125,297.1499938964844,293.1499938964844,0.1057728603482246,-12146.3818359375,304.1525573730469,0.5349162817001343,0.1371602416038513,0.6520996689796448,288.7414855957031,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033020019531,288.74395751953125,1.0,0.6526931524276733,0.4487887620925903,0.4487887620925903,1.0,1.0,-3.1902287006378174,1.0757696628570557,2.1144590377807617,0.3598009645938873,0.0,0.0,1.0,258.06280517578125,265.0,91.3602066040039,-30924.275390625,3253.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41473388671875,307.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.966796875,32040.0,0.0,0.0,0.9190406203269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125766515731807,1.8126038312911987,-2.713304093049373e-05,0.0,0.0009327094303444,0.0,0.0,662.136474609375,0.0,0.0,0.0,0.9898924231529236,4.0,0.0,1.0
632820,293.1293029785156,297.1499938964844,293.1499938964844,0.4721331596374511,-7856.52734375,304.1716003417969,0.8057573437690735,0.4631768465042114,0.4227210283279419,293.06658935546875,297.1499938964844,293.1499938964844,0.3854197263717651,-7077.49072265625,304.15753173828125,0.7642925977706909,0.3955068290233612,0.3811540007591247,292.9540710449219,297.1499938964844,293.1499938964844,0.671912431716919,-8032.26318359375,304.1443786621094,0.8806900978088379,0.6148768067359924,0.4329434335231781,292.9608764648437,297.1499938964844,293.1499938964844,0.9592238664627076,-14263.98828125,304.1501770019531,0.971284568309784,0.810113787651062,0.7685460448265076,293.1131286621094,297.1499938964844,293.1499938964844,0.1050889119505882,-12079.8828125,304.15283203125,0.5325092673301697,0.1366994529962539,0.6507540345191956,288.79461669921875,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1101989746094,288.79644775390625,1.0,0.654401957988739,0.4493285417556762,0.4493285417556762,1.0,1.0,-3.189438343048096,1.0767626762390137,2.112675666809082,0.3609680533409118,0.0,0.0,1.0,261.4936828613281,268.0,77.22943878173828,-31060.82421875,3270.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5283508300781,307.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,31977.80078125,32040.0,0.0,0.0,0.924621045589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.0009383728029206,0.0,0.0,668.991943359375,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
632880,293.1293029785156,297.1499938964844,293.1499938964844,0.4721331596374511,-7856.52734375,304.1716003417969,0.8057573437690735,0.4631768465042114,0.4227210283279419,293.06658935546875,297.1499938964844,293.1499938964844,0.3854197263717651,-7077.49072265625,304.15753173828125,0.7642925977706909,0.3955068290233612,0.3811540007591247,292.9540710449219,297.1499938964844,293.1499938964844,0.671912431716919,-8032.26318359375,304.1443786621094,0.8806900978088379,0.6148768067359924,0.4329434335231781,292.9608764648437,297.1499938964844,293.1499938964844,0.9592238664627076,-14263.98828125,304.1501770019531,0.971284568309784,0.810113787651062,0.7685460448265076,293.1131286621094,297.1499938964844,293.1499938964844,0.1050889119505882,-12079.8828125,304.15283203125,0.5325092673301697,0.1366994529962539,0.6507540345191956,288.79461669921875,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1101989746094,288.79644775390625,1.0,0.654401957988739,0.4493285417556762,0.4493285417556762,1.0,1.0,-3.189438343048096,1.0767626762390137,2.112675666809082,0.3609680533409118,0.0,0.0,1.0,261.4936828613281,268.0,77.22943878173828,-31060.82421875,3270.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5283508300781,307.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,31977.80078125,32040.0,0.0,0.0,0.924621045589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.0009383728029206,0.0,0.0,668.991943359375,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
632940,293.14666748046875,297.1499938964844,293.1499938964844,0.4669110774993896,-7788.2802734375,304.1731262207031,0.8017141222953796,0.4601792991161346,0.4202795028686523,293.082763671875,297.1499938964844,293.1499938964844,0.3829524219036102,-7041.08984375,304.1591186523437,0.7614782452583313,0.3943451046943664,0.3803055584430694,292.9697265625,297.1499938964844,293.1499938964844,0.6721745729446411,-8034.1337890625,304.14581298828125,0.8789736032485962,0.6166619658470154,0.434320330619812,292.9772033691406,297.1499938964844,293.1499938964844,0.9581443667411804,-14251.439453125,304.15191650390625,0.9691211581230164,0.8115920424461365,0.7701168656349182,293.1202697753906,297.1499938964844,293.1499938964844,0.1044060885906219,-12013.90625,304.15301513671875,0.5300540924072266,0.1361829340457916,0.6491585373878479,288.8410339355469,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1171569824219,288.8428039550781,1.0,0.6559129357337952,0.4499291181564331,0.4499291181564331,1.0,1.0,-3.187110185623169,1.0773106813430786,2.10979962348938,0.3620360195636749,0.0,0.0,1.0,264.9008178710937,271.0,68.40652465820312,-31175.857421875,3283.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6545104980469,307.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.060546875,33120.0,0.0,0.0,0.9295951724052428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202099800109863,-2.7361229513189755e-05,0.0,0.000943420920521,0.0,0.0,670.5069580078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14666748046875,297.1499938964844,293.1499938964844,0.4669110774993896,-7788.2802734375,304.1731262207031,0.8017141222953796,0.4601792991161346,0.4202795028686523,293.082763671875,297.1499938964844,293.1499938964844,0.3829524219036102,-7041.08984375,304.1591186523437,0.7614782452583313,0.3943451046943664,0.3803055584430694,292.9697265625,297.1499938964844,293.1499938964844,0.6721745729446411,-8034.1337890625,304.14581298828125,0.8789736032485962,0.6166619658470154,0.434320330619812,292.9772033691406,297.1499938964844,293.1499938964844,0.9581443667411804,-14251.439453125,304.15191650390625,0.9691211581230164,0.8115920424461365,0.7701168656349182,293.1202697753906,297.1499938964844,293.1499938964844,0.1044060885906219,-12013.90625,304.15301513671875,0.5300540924072266,0.1361829340457916,0.6491585373878479,288.8410339355469,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1171569824219,288.8428039550781,1.0,0.6559129357337952,0.4499291181564331,0.4499291181564331,1.0,1.0,-3.187110185623169,1.0773106813430786,2.10979962348938,0.3620360195636749,0.0,0.0,1.0,264.9008178710937,271.0,68.40652465820312,-31175.857421875,3283.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6545104980469,307.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.060546875,33120.0,0.0,0.0,0.9295951724052428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202099800109863,-2.7361229513189755e-05,0.0,0.000943420920521,0.0,0.0,670.5069580078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
