time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1638488769531,297.1499938964844,293.1499938964844,0.4608009755611419,-7707.79931640625,304.175537109375,0.7974202036857605,0.4567816853523254,0.4174653887748718,293.0990905761719,297.1499938964844,293.1499938964844,0.3796308636665344,-6991.8984375,304.1615600585937,0.7584081292152405,0.3927359580993652,0.3790372312068939,292.984619140625,297.1499938964844,293.1499938964844,0.6715131402015686,-8027.0458984375,304.1482238769531,0.8771404027938843,0.6182071566581726,0.4355353116989136,292.9927673339844,297.1499938964844,293.1499938964844,0.9558809995651244,-14224.486328125,304.1549072265625,0.9668185710906982,0.8128138780593872,0.7714597582817078,293.1268005371094,297.1499938964844,293.1499938964844,0.1035885885357856,-11934.5244140625,304.15338134765625,0.527540922164917,0.1356113404035568,0.647330641746521,288.8994445800781,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.124267578125,288.9012145996094,1.0,0.6572232246398926,0.45059934258461,0.45059934258461,1.0,1.0,-3.183081150054932,1.0773694515228271,2.1057116985321045,0.3629969358444214,0.0,0.0,1.0,268.3132019042969,274.0,73.45934295654297,-31326.474609375,3293.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7723999023437,307.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.9341648817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0009480585576966,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1638488769531,297.1499938964844,293.1499938964844,0.4608009755611419,-7707.79931640625,304.175537109375,0.7974202036857605,0.4567816853523254,0.4174653887748718,293.0990905761719,297.1499938964844,293.1499938964844,0.3796308636665344,-6991.8984375,304.1615600585937,0.7584081292152405,0.3927359580993652,0.3790372312068939,292.984619140625,297.1499938964844,293.1499938964844,0.6715131402015686,-8027.0458984375,304.1482238769531,0.8771404027938843,0.6182071566581726,0.4355353116989136,292.9927673339844,297.1499938964844,293.1499938964844,0.9558809995651244,-14224.486328125,304.1549072265625,0.9668185710906982,0.8128138780593872,0.7714597582817078,293.1268005371094,297.1499938964844,293.1499938964844,0.1035885885357856,-11934.5244140625,304.15338134765625,0.527540922164917,0.1356113404035568,0.647330641746521,288.8994445800781,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.124267578125,288.9012145996094,1.0,0.6572232246398926,0.45059934258461,0.45059934258461,1.0,1.0,-3.183081150054932,1.0773694515228271,2.1057116985321045,0.3629969358444214,0.0,0.0,1.0,268.3132019042969,274.0,73.45934295654297,-31326.474609375,3293.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7723999023437,307.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.9341648817062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0009480585576966,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1800842285156,297.1499938964844,293.1499938964844,0.4547412693500519,-7628.20166015625,304.1771240234375,0.792995810508728,0.4531355202198028,0.4144036173820495,293.1151733398437,297.1499938964844,293.1499938964844,0.376173585653305,-6941.0205078125,304.1634826660156,0.7551610469818115,0.3907632231712341,0.3774100244045257,292.9986877441406,297.1499938964844,293.1499938964844,0.6710473895072937,-8022.27880859375,304.14959716796875,0.8752397298812866,0.6195444464683533,0.4366013407707214,293.0074462890625,297.1499938964844,293.1499938964844,0.9539395570755004,-14202.3193359375,304.1565246582031,0.964421272277832,0.8138167858123779,0.7725892663002014,293.1327514648437,297.1499938964844,293.1499938964844,0.1028118506073951,-11859.6484375,304.1535339355469,0.5250027179718018,0.1349904388189315,0.6452773809432983,288.9468994140625,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1315612792969,288.9487609863281,1.0,0.6583468317985535,0.4513378143310547,0.4513378143310547,1.0,1.0,-3.1776158809661865,1.0770341157913208,2.100581645965576,0.3638819456100464,0.0,0.0,1.0,271.6913757324219,277.0,68.6784896850586,-31419.208984375,3300.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9009094238281,307.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9381327629089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009520855383016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1800842285156,297.1499938964844,293.1499938964844,0.4547412693500519,-7628.20166015625,304.1771240234375,0.792995810508728,0.4531355202198028,0.4144036173820495,293.1151733398437,297.1499938964844,293.1499938964844,0.376173585653305,-6941.0205078125,304.1634826660156,0.7551610469818115,0.3907632231712341,0.3774100244045257,292.9986877441406,297.1499938964844,293.1499938964844,0.6710473895072937,-8022.27880859375,304.14959716796875,0.8752397298812866,0.6195444464683533,0.4366013407707214,293.0074462890625,297.1499938964844,293.1499938964844,0.9539395570755004,-14202.3193359375,304.1565246582031,0.964421272277832,0.8138167858123779,0.7725892663002014,293.1327514648437,297.1499938964844,293.1499938964844,0.1028118506073951,-11859.6484375,304.1535339355469,0.5250027179718018,0.1349904388189315,0.6452773809432983,288.9468994140625,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1315612792969,288.9487609863281,1.0,0.6583468317985535,0.4513378143310547,0.4513378143310547,1.0,1.0,-3.1776158809661865,1.0770341157913208,2.100581645965576,0.3638819456100464,0.0,0.0,1.0,271.6913757324219,277.0,68.6784896850586,-31419.208984375,3300.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9009094238281,307.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9381327629089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009520855383016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1878356933594,297.1499938964844,293.1499938964844,0.4515948295593261,-7586.7861328125,304.1778869628906,0.7907500267028809,0.4512285888195038,0.4127967953681946,293.1230773925781,297.1499938964844,293.1499938964844,0.3742764294147491,-6913.09619140625,304.1644592285156,0.7534831762313843,0.3896480202674866,0.3764735758304596,293.00543212890625,297.1499938964844,293.1499938964844,0.6706697344779968,-8018.53076171875,304.1503295898437,0.8742691278457642,0.6201344132423401,0.4370802640914917,293.0144958496094,297.1499938964844,293.1499938964844,0.9527965784072876,-14189.2041015625,304.15740966796875,0.9631913900375366,0.8142338991165161,0.7730765342712402,293.1355285644531,297.1499938964844,293.1499938964844,0.102404847741127,-11820.3974609375,304.15362548828125,0.5237303972244263,0.134663924574852,0.6441758871078491,288.9713134765625,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.13525390625,288.97320556640625,1.0,0.6588438153266907,0.4517325758934021,0.4517325758934021,1.0,1.0,-3.17439603805542,1.076736569404602,2.0976593494415283,0.3643038868904114,0.0,0.0,1.0,273.3652648925781,277.0,68.49577331542969,-31464.861328125,3302.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,307.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.939892590045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009538715239614,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19537353515625,297.1499938964844,293.1499938964844,0.4483814239501953,-7544.4287109375,304.1786804199219,0.788485586643219,0.4492713809013366,0.4111447930335998,293.1308898925781,297.1499938964844,293.1499938964844,0.3722803890705108,-6883.7080078125,304.1654663085937,0.7517748475074768,0.3884552419185638,0.375463992357254,293.0119934082031,297.1499938964844,293.1499938964844,0.670203685760498,-8013.95458984375,304.151123046875,0.8732866644859314,0.6206765174865723,0.4375261664390564,293.0213623046875,297.1499938964844,293.1499938964844,0.9515470862388612,-14174.841796875,304.1583251953125,0.9619413614273072,0.8145990967750549,0.7735156416893005,293.1381530761719,297.1499938964844,293.1499938964844,0.1019879058003425,-11780.169921875,304.1537170410156,0.5224591493606567,0.1343287080526352,0.6430345177650452,288.9961242675781,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13897705078125,288.998046875,1.0,0.6593033671379089,0.4521440863609314,0.4521440863609314,1.0,1.0,-3.1708884239196777,1.0763654708862305,2.094522953033448,0.3647168576717376,0.0,0.0,1.0,275.0314025878906,280.0,68.88245391845703,-31509.2265625,3303.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0342712402344,307.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9415214657783508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009555246215313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2097473144531,297.1499938964844,293.1499938964844,0.4417577385902405,-7456.9287109375,304.1801452636719,0.7838995456695557,0.4452032148838043,0.4077020585536957,293.146240234375,297.1499938964844,293.1499938964844,0.3679876625537872,-6820.47314453125,304.1674499511719,0.7482612133026123,0.3858281970024109,0.3732168078422546,293.02459716796875,297.1499938964844,293.1499938964844,0.6690062880516052,-8002.33935546875,304.1527404785156,0.8712824583053589,0.6216139197349548,0.4383157789707184,293.0346374511719,297.1499938964844,293.1499938964844,0.9487267136573792,-14142.3994140625,304.1602478027344,0.9593756198883056,0.8151687979698181,0.7742434144020081,293.14306640625,297.1499938964844,293.1499938964844,0.1011273860931396,-11697.08984375,304.1539306640625,0.5199217200279236,0.1336341947317123,0.6406404972076416,289.0468139648437,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1465759277344,289.0487670898437,1.0,0.6601101756095886,0.4530191421508789,0.4530191421508789,1.0,1.0,-3.162994384765625,1.075398087501526,2.0875964164733887,0.3655152320861816,0.0,0.0,1.0,278.3424987792969,283.0,70.25425720214844,-31592.1640625,3303.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1674194335937,308.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.944383442401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009584291256032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2097473144531,297.1499938964844,293.1499938964844,0.4417577385902405,-7456.9287109375,304.1801452636719,0.7838995456695557,0.4452032148838043,0.4077020585536957,293.146240234375,297.1499938964844,293.1499938964844,0.3679876625537872,-6820.47314453125,304.1674499511719,0.7482612133026123,0.3858281970024109,0.3732168078422546,293.02459716796875,297.1499938964844,293.1499938964844,0.6690062880516052,-8002.33935546875,304.1527404785156,0.8712824583053589,0.6216139197349548,0.4383157789707184,293.0346374511719,297.1499938964844,293.1499938964844,0.9487267136573792,-14142.3994140625,304.1602478027344,0.9593756198883056,0.8151687979698181,0.7742434144020081,293.14306640625,297.1499938964844,293.1499938964844,0.1011273860931396,-11697.08984375,304.1539306640625,0.5199217200279236,0.1336341947317123,0.6406404972076416,289.0468139648437,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.1465759277344,289.0487670898437,1.0,0.6601101756095886,0.4530191421508789,0.4530191421508789,1.0,1.0,-3.162994384765625,1.075398087501526,2.0875964164733887,0.3655152320861816,0.0,0.0,1.0,278.3424987792969,283.0,70.25425720214844,-31592.1640625,3303.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1674194335937,308.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.944383442401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009584291256032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2232360839844,297.1499938964844,293.1499938964844,0.4349118769168854,-7366.23486328125,304.1814880371094,0.7792525887489319,0.4409506022930145,0.404088944196701,293.1611328125,297.1499938964844,293.1499938964844,0.363325834274292,-6751.74072265625,304.1694030761719,0.7446281909942627,0.3828965425491333,0.3706766366958618,293.0365600585937,297.1499938964844,293.1499938964844,0.6674856543540955,-7987.75390625,304.15435791015625,0.8692314028739929,0.6223620772361755,0.4389735758304596,293.0472412109375,297.1499938964844,293.1499938964844,0.9455145597457886,-14105.48828125,304.16217041015625,0.9567257165908812,0.8155307769775391,0.7747762799263,293.1474914550781,297.1499938964844,293.1499938964844,0.1002394929528236,-11611.2890625,304.1540832519531,0.5173998475074768,0.1329115778207779,0.6381193995475769,289.098388671875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.154296875,289.1003723144531,1.0,0.6607770323753357,0.4539640843868255,0.4539640843868255,1.0,1.0,-3.1539976596832275,1.074154496192932,2.079843044281006,0.3662852942943573,0.0,0.0,1.0,281.6263732910156,286.0,71.4530029296875,-31665.466796875,3301.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2974548339844,308.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9467438459396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009608246618881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2232360839844,297.1499938964844,293.1499938964844,0.4349118769168854,-7366.23486328125,304.1814880371094,0.7792525887489319,0.4409506022930145,0.404088944196701,293.1611328125,297.1499938964844,293.1499938964844,0.363325834274292,-6751.74072265625,304.1694030761719,0.7446281909942627,0.3828965425491333,0.3706766366958618,293.0365600585937,297.1499938964844,293.1499938964844,0.6674856543540955,-7987.75390625,304.15435791015625,0.8692314028739929,0.6223620772361755,0.4389735758304596,293.0472412109375,297.1499938964844,293.1499938964844,0.9455145597457886,-14105.48828125,304.16217041015625,0.9567257165908812,0.8155307769775391,0.7747762799263,293.1474914550781,297.1499938964844,293.1499938964844,0.1002394929528236,-11611.2890625,304.1540832519531,0.5173998475074768,0.1329115778207779,0.6381193995475769,289.098388671875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.154296875,289.1003723144531,1.0,0.6607770323753357,0.4539640843868255,0.4539640843868255,1.0,1.0,-3.1539976596832275,1.074154496192932,2.079843044281006,0.3662852942943573,0.0,0.0,1.0,281.6263732910156,286.0,71.4530029296875,-31665.466796875,3301.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2974548339844,308.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9467438459396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009608246618881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2365417480469,297.1499938964844,293.1499938964844,0.427789568901062,-7271.4990234375,304.182861328125,0.7744335532188416,0.4363966286182403,0.4002583920955658,293.1762084960937,297.1499938964844,293.1499938964844,0.3582583963871002,-6676.87060546875,304.17138671875,0.7407768964767456,0.3795601725578308,0.3678079545497894,293.04864501953125,297.1499938964844,293.1499938964844,0.6655555367469788,-7969.291015625,304.1561279296875,0.8670064806938171,0.622785210609436,0.4394501745700836,293.0599975585937,297.1499938964844,293.1499938964844,0.9418225288391112,-14062.8974609375,304.1642761230469,0.9538484811782836,0.8155502080917358,0.7750486135482788,293.15234375,297.1499938964844,293.1499938964844,0.0992444604635238,-11515.2177734375,304.1543884277344,0.5147002339363098,0.1319955289363861,0.6350562572479248,289.1510314941406,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1629333496094,289.1531066894531,1.0,0.6612746119499207,0.4550418555736542,0.4550418555736542,1.0,1.0,-3.1431639194488525,1.0724815130233765,2.0706825256347656,0.3670661747455597,0.0,0.0,1.0,284.9994812011719,289.0,73.224853515625,-31723.4609375,3296.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4233093261719,308.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9486417174339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009627507533878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2365417480469,297.1499938964844,293.1499938964844,0.427789568901062,-7271.4990234375,304.182861328125,0.7744335532188416,0.4363966286182403,0.4002583920955658,293.1762084960937,297.1499938964844,293.1499938964844,0.3582583963871002,-6676.87060546875,304.17138671875,0.7407768964767456,0.3795601725578308,0.3678079545497894,293.04864501953125,297.1499938964844,293.1499938964844,0.6655555367469788,-7969.291015625,304.1561279296875,0.8670064806938171,0.622785210609436,0.4394501745700836,293.0599975585937,297.1499938964844,293.1499938964844,0.9418225288391112,-14062.8974609375,304.1642761230469,0.9538484811782836,0.8155502080917358,0.7750486135482788,293.15234375,297.1499938964844,293.1499938964844,0.0992444604635238,-11515.2177734375,304.1543884277344,0.5147002339363098,0.1319955289363861,0.6350562572479248,289.1510314941406,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1629333496094,289.1531066894531,1.0,0.6612746119499207,0.4550418555736542,0.4550418555736542,1.0,1.0,-3.1431639194488525,1.0724815130233765,2.0706825256347656,0.3670661747455597,0.0,0.0,1.0,284.9994812011719,289.0,73.224853515625,-31723.4609375,3296.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4233093261719,308.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9486417174339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009627507533878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24969482421875,297.1499938964844,293.1499938964844,0.4202393293380737,-7170.54833984375,304.1845092773437,0.7693509459495544,0.431532621383667,0.396136999130249,293.19146728515625,297.1499938964844,293.1499938964844,0.352640151977539,-6593.5791015625,304.1736145019531,0.736607015132904,0.3757993876934051,0.3645267486572265,293.0609130859375,297.1499938964844,293.1499938964844,0.6629990935325623,-7944.80615234375,304.1583557128906,0.8645074367523193,0.6228625178337097,0.4396785795688629,293.07293701171875,297.1499938964844,293.1499938964844,0.937390685081482,-14011.361328125,304.1669006347656,0.9506241679191588,0.8152036666870117,0.7749680280685425,293.15777587890625,297.1499938964844,293.1499938964844,0.0980113446712493,-11396.4404296875,304.1549987792969,0.5116032958030701,0.1308308094739914,0.630838930606842,289.2069091796875,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17242431640625,289.2091064453125,1.0,0.6615091562271118,0.4563086032867431,0.4563086032867431,1.0,1.0,-3.1293740272521973,1.0700782537460327,2.059295654296875,0.3677758872509002,0.0,0.0,1.0,288.51617431640625,292.0,76.935302734375,-31761.5703125,3285.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469970703125,308.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9500596523284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009641898213885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24969482421875,297.1499938964844,293.1499938964844,0.4202393293380737,-7170.54833984375,304.1845092773437,0.7693509459495544,0.431532621383667,0.396136999130249,293.19146728515625,297.1499938964844,293.1499938964844,0.352640151977539,-6593.5791015625,304.1736145019531,0.736607015132904,0.3757993876934051,0.3645267486572265,293.0609130859375,297.1499938964844,293.1499938964844,0.6629990935325623,-7944.80615234375,304.1583557128906,0.8645074367523193,0.6228625178337097,0.4396785795688629,293.07293701171875,297.1499938964844,293.1499938964844,0.937390685081482,-14011.361328125,304.1669006347656,0.9506241679191588,0.8152036666870117,0.7749680280685425,293.15777587890625,297.1499938964844,293.1499938964844,0.0980113446712493,-11396.4404296875,304.1549987792969,0.5116032958030701,0.1308308094739914,0.630838930606842,289.2069091796875,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.17242431640625,289.2091064453125,1.0,0.6615091562271118,0.4563086032867431,0.4563086032867431,1.0,1.0,-3.1293740272521973,1.0700782537460327,2.059295654296875,0.3677758872509002,0.0,0.0,1.0,288.51617431640625,292.0,76.935302734375,-31761.5703125,3285.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5469970703125,308.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9500596523284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009641898213885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2560729980469,297.1499938964844,293.1499938964844,0.4163433015346527,-7118.2880859375,304.185302734375,0.7667776942253113,0.4290160238742828,0.3939960300922394,293.1990051269531,297.1499938964844,293.1499938964844,0.3496652543544769,-6549.3837890625,304.1747131347656,0.7344600558280945,0.3737956881523132,0.3627635836601257,293.06695556640625,297.1499938964844,293.1499938964844,0.6615220904350281,-7930.6943359375,304.1595153808594,0.8632197976112366,0.6228035688400269,0.4397212862968445,293.0793151855469,297.1499938964844,293.1499938964844,0.9349334836006165,-13982.7607421875,304.1683044433594,0.9489524364471436,0.814926266670227,0.7748250961303711,293.1605529785156,297.1499938964844,293.1499938964844,0.0973329320549964,-11331.1171875,304.1553039550781,0.509986400604248,0.1301904022693634,0.6284358501434326,289.2359619140625,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1773376464844,289.2382202148437,1.0,0.6615339517593384,0.4570062756538391,0.4570062756538391,1.0,1.0,-3.121671438217163,1.0686984062194824,2.0529730319976807,0.368130624294281,0.0,0.0,1.0,290.2683410644531,292.0,78.91453552246094,-31775.255859375,3277.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083984375,308.4626159667969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9521889090538024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009663507225923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2622985839844,297.1499938964844,293.1499938964844,0.4123459160327911,-7064.51953125,304.1861572265625,0.7641992568969727,0.426450103521347,0.3918089568614959,293.2063903808594,297.1499938964844,293.1499938964844,0.3465670049190521,-6503.26025390625,304.1758728027344,0.7322843670845032,0.3717193305492401,0.3609292507171631,293.0729064941406,297.1499938964844,293.1499938964844,0.6598751544952393,-7914.953125,304.1607666015625,0.861922562122345,0.6226879358291626,0.4397232830524444,293.0856018066406,297.1499938964844,293.1499938964844,0.9322606921195984,-13951.5693359375,304.1698303222656,0.9472585916519164,0.8145869970321655,0.7746227979660034,293.16326904296875,297.1499938964844,293.1499938964844,0.0966168493032455,-11262.0966796875,304.1556396484375,0.5083495378494263,0.1295221447944641,0.6258924007415771,289.2667236328125,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1822509765625,289.26922607421875,1.0,0.6615036129951477,0.457744151353836,0.457744151353836,1.0,1.0,-3.1135387420654297,1.067232966423035,2.046305894851685,0.3684954047203064,0.0,0.0,1.0,292.0039978027344,295.0,82.67948150634766,-31794.78515625,3269.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786193847656,308.5303039550781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9528189897537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009669901337474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2742614746094,297.1499938964844,293.1499938964844,0.4041174650192261,-6953.453125,304.18780517578125,0.7590433359146118,0.4211797416210174,0.3873070180416107,293.2208251953125,297.1499938964844,293.1499938964844,0.3400677442550659,-6406.259765625,304.1780700683594,0.7278483510017395,0.3673617243766784,0.3570622205734253,293.08447265625,297.1499938964844,293.1499938964844,0.6561604738235474,-7879.5390625,304.1633605957031,0.8593122959136963,0.6222964525222778,0.4396132230758667,293.0978698730469,297.1499938964844,293.1499938964844,0.9263760447502136,-13882.92578125,304.17303466796875,0.9438194632530212,0.8137311935424805,0.7740489840507507,293.16851806640625,297.1499938964844,293.1499938964844,0.0951027050614357,-11116.02734375,304.1562805175781,0.5050492882728577,0.1281198561191558,0.6204785108566284,289.33203125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.192138671875,289.3345947265625,1.0,0.66129469871521,0.4593354761600494,0.4593354761600494,1.0,1.0,-3.0961477756500244,1.0640883445739746,2.0320591926574707,0.3692626357078552,0.0,0.0,1.0,295.4205017089844,298.0,88.79717254638672,-31823.708984375,3250.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,308.6643371582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.95368629693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009678703499957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2742614746094,297.1499938964844,293.1499938964844,0.4041174650192261,-6953.453125,304.18780517578125,0.7590433359146118,0.4211797416210174,0.3873070180416107,293.2208251953125,297.1499938964844,293.1499938964844,0.3400677442550659,-6406.259765625,304.1780700683594,0.7278483510017395,0.3673617243766784,0.3570622205734253,293.08447265625,297.1499938964844,293.1499938964844,0.6561604738235474,-7879.5390625,304.1633605957031,0.8593122959136963,0.6222964525222778,0.4396132230758667,293.0978698730469,297.1499938964844,293.1499938964844,0.9263760447502136,-13882.92578125,304.17303466796875,0.9438194632530212,0.8137311935424805,0.7740489840507507,293.16851806640625,297.1499938964844,293.1499938964844,0.0951027050614357,-11116.02734375,304.1562805175781,0.5050492882728577,0.1281198561191558,0.6204785108566284,289.33203125,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.192138671875,289.3345947265625,1.0,0.66129469871521,0.4593354761600494,0.4593354761600494,1.0,1.0,-3.0961477756500244,1.0640883445739746,2.0320591926574707,0.3692626357078552,0.0,0.0,1.0,295.4205017089844,298.0,88.79717254638672,-31823.708984375,3250.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,308.6643371582031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.95368629693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009678703499957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2833251953125,297.1499938964844,293.1499938964844,0.3973987996578216,-6862.4345703125,304.18896484375,0.7549294233322144,0.4168420433998108,0.3835931122303009,293.23199462890625,297.1499938964844,293.1499938964844,0.3346575796604156,-6325.29345703125,304.1796569824219,0.7242062091827393,0.3636907935142517,0.3537904620170593,293.0933532714844,297.1499938964844,293.1499938964844,0.6529088616371155,-7848.67236328125,304.165283203125,0.8572155237197876,0.621841311454773,0.4394241869449615,293.1073303222656,297.1499938964844,293.1499938964844,0.9213126301765442,-13824.056640625,304.1753845214844,0.941027820110321,0.8128897547721863,0.7734394073486328,293.1724853515625,297.1499938964844,293.1499938964844,0.0938422605395317,-10994.416015625,304.1567077636719,0.5024027824401855,0.1269477009773254,0.6159014105796814,289.3855285644531,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2000427246094,289.3881530761719,1.0,0.6610033512115479,0.4607143402099609,0.4607143402099609,1.0,1.0,-3.0812876224517822,1.0613993406295776,2.019888401031494,0.3699150085449219,0.0,0.0,1.0,298.1044921875,298.0,91.6522979736328,-31837.173828125,3232.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.769287109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9540224671363832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009682115050964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2855224609375,297.1499938964844,293.1499938964844,0.3957053124904632,-6839.44384765625,304.189208984375,0.7539035081863403,0.4157427847385406,0.382650762796402,293.2347106933594,297.1499938964844,293.1499938964844,0.3332807123661041,-6304.65185546875,304.1800231933594,0.7232804894447327,0.3627493977546692,0.3529497385025024,293.0955505371094,297.1499938964844,293.1499938964844,0.652063250541687,-7840.66015625,304.1657409667969,0.8566906452178955,0.6217093467712402,0.4393641650676727,293.1096496582031,297.1499938964844,293.1499938964844,0.9200053811073304,-13808.8828125,304.17596435546875,0.9403252005577089,0.8126594424247742,0.7732680439949036,293.1734619140625,297.1499938964844,293.1499938964844,0.093522123992443,-10963.529296875,304.1568298339844,0.5017417073249817,0.1266489177942276,0.6147298216819763,289.3990173339844,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2020263671875,289.4016418457031,1.0,0.6609157919883728,0.4610730707645416,0.4610730707645416,1.0,1.0,-3.0774576663970947,1.0607068538665771,2.0167508125305176,0.3700836598873138,0.0,0.0,1.0,298.7697448730469,301.0,92.19397735595705,-31839.259765625,3227.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,308.795166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9588598608970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009731208556331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2961730957031,297.1499938964844,293.1499938964844,0.3868709504604339,-6718.88232421875,304.1908874511719,0.748786449432373,0.4101537764072418,0.3778557181358337,293.248046875,297.1499938964844,293.1499938964844,0.3260110020637512,-6195.1611328125,304.18212890625,0.718532383441925,0.3578987121582031,0.3486096560955047,293.1061706542969,297.1499938964844,293.1499938964844,0.6471742987632751,-7794.0849609375,304.16864013671875,0.8540583848953247,0.6209350824356079,0.4389857947826385,293.1210021972656,297.1499938964844,293.1499938964844,0.9125943779945374,-13722.1748046875,304.1796875,0.936780571937561,0.8113787770271301,0.7722936868667603,293.17803955078125,297.1499938964844,293.1499938964844,0.0918263271450996,-10799.3935546875,304.1573791503906,0.4984368979930877,0.1251232624053955,0.6087209582328796,289.4765625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2118225097656,289.4797668457031,1.0,0.6603938937187195,0.4629500210285187,0.4629500210285187,1.0,1.0,-3.057626485824585,1.0571181774139404,2.0005083084106445,0.3709540665149688,0.0,0.0,1.0,302.06658935546875,304.0,105.24337005615234,-31893.376953125,3202.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,308.9701538085937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.96003657579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009743151022121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2961730957031,297.1499938964844,293.1499938964844,0.3868709504604339,-6718.88232421875,304.1908874511719,0.748786449432373,0.4101537764072418,0.3778557181358337,293.248046875,297.1499938964844,293.1499938964844,0.3260110020637512,-6195.1611328125,304.18212890625,0.718532383441925,0.3578987121582031,0.3486096560955047,293.1061706542969,297.1499938964844,293.1499938964844,0.6471742987632751,-7794.0849609375,304.16864013671875,0.8540583848953247,0.6209350824356079,0.4389857947826385,293.1210021972656,297.1499938964844,293.1499938964844,0.9125943779945374,-13722.1748046875,304.1796875,0.936780571937561,0.8113787770271301,0.7722936868667603,293.17803955078125,297.1499938964844,293.1499938964844,0.0918263271450996,-10799.3935546875,304.1573791503906,0.4984368979930877,0.1251232624053955,0.6087209582328796,289.4765625,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2118225097656,289.4797668457031,1.0,0.6603938937187195,0.4629500210285187,0.4629500210285187,1.0,1.0,-3.057626485824585,1.0571181774139404,2.0005083084106445,0.3709540665149688,0.0,0.0,1.0,302.06658935546875,304.0,105.24337005615234,-31893.376953125,3202.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13134765625,308.9701538085937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.96003657579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009743151022121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30615234375,297.1499938964844,293.1499938964844,0.3778391182422638,-6595.0126953125,304.1922912597656,0.7436896562576294,0.4044256508350372,0.3729314506053924,293.2608642578125,297.1499938964844,293.1499938964844,0.3184522986412048,-6080.81787109375,304.1839904785156,0.7135219573974609,0.3528182506561279,0.3440495431423187,293.1163635253906,297.1499938964844,293.1499938964844,0.6418032050132751,-7743.06201171875,304.1713562011719,0.8514078259468079,0.6199764609336853,0.4384775161743164,293.1319580078125,297.1499938964844,293.1499938964844,0.904542863368988,-13628.2177734375,304.18316650390625,0.933180809020996,0.8098899722099304,0.7711213827133179,293.1822814941406,297.1499938964844,293.1499938964844,0.0900715366005897,-10629.515625,304.1578369140625,0.495127260684967,0.1235501542687416,0.6024908423423767,289.558349609375,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2215270996094,289.56158447265625,1.0,0.6597449779510498,0.4649615287780761,0.4649615287780761,1.0,1.0,-3.036715745925904,1.0533208847045898,1.9833948612213133,0.3718577623367309,0.0,0.0,1.0,305.325439453125,307.0,111.4613037109375,-31928.37109375,3175.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,309.1363830566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.960612654685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009748996817506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30615234375,297.1499938964844,293.1499938964844,0.3778391182422638,-6595.0126953125,304.1922912597656,0.7436896562576294,0.4044256508350372,0.3729314506053924,293.2608642578125,297.1499938964844,293.1499938964844,0.3184522986412048,-6080.81787109375,304.1839904785156,0.7135219573974609,0.3528182506561279,0.3440495431423187,293.1163635253906,297.1499938964844,293.1499938964844,0.6418032050132751,-7743.06201171875,304.1713562011719,0.8514078259468079,0.6199764609336853,0.4384775161743164,293.1319580078125,297.1499938964844,293.1499938964844,0.904542863368988,-13628.2177734375,304.18316650390625,0.933180809020996,0.8098899722099304,0.7711213827133179,293.1822814941406,297.1499938964844,293.1499938964844,0.0900715366005897,-10629.515625,304.1578369140625,0.495127260684967,0.1235501542687416,0.6024908423423767,289.558349609375,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2215270996094,289.56158447265625,1.0,0.6597449779510498,0.4649615287780761,0.4649615287780761,1.0,1.0,-3.036715745925904,1.0533208847045898,1.9833948612213133,0.3718577623367309,0.0,0.0,1.0,305.325439453125,307.0,111.4613037109375,-31928.37109375,3175.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,309.1363830566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.960612654685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009748996817506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108825683594,297.1499938964844,293.1499938964844,0.3733027577400207,-6532.58349609375,304.1928405761719,0.7411504983901978,0.4015162289142608,0.3704270124435425,293.2670288085937,297.1499938964844,293.1499938964844,0.3146100640296936,-6022.5126953125,304.184814453125,0.7108868360519409,0.3501970171928406,0.3416917026042938,293.12127685546875,297.1499938964844,293.1499938964844,0.6390162110328674,-7716.65869140625,304.17254638671875,0.8500785827636719,0.6194343566894531,0.4381788671016693,293.13726806640625,297.1499938964844,293.1499938964844,0.9003841280937195,-13579.84375,304.1846923828125,0.9313664436340332,0.8090759515762329,0.7704682350158691,293.1842956542969,297.1499938964844,293.1499938964844,0.0891837105154991,-10543.6484375,304.15802001953125,0.4934670627117157,0.1227479055523872,0.599302351474762,289.5993347167969,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.226318359375,289.6025695800781,1.0,0.6593782305717468,0.4660157263278961,0.4660157263278961,1.0,1.0,-3.0258936882019043,1.0513498783111572,1.974543809890747,0.3723191320896148,0.0,0.0,1.0,306.94171142578125,307.0,112.72472381591795,-31939.00390625,3161.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832397460937,309.2160949707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9654912352561952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009798508835956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3154602050781,297.1499938964844,293.1499938964844,0.3686681985855102,-6468.53662109375,304.1934814453125,0.7386171817779541,0.3985799551010132,0.367897629737854,293.2731018066406,297.1499938964844,293.1499938964844,0.3106557428836822,-5962.2724609375,304.1856689453125,0.7081438899040222,0.3475257158279419,0.3392858803272247,293.1260986328125,297.1499938964844,293.1499938964844,0.6360190510749817,-7688.16259765625,304.17388916015625,0.848747968673706,0.6188524961471558,0.4378529489040375,293.1424560546875,297.1499938964844,293.1499938964844,0.8959468603134155,-13527.9912109375,304.1864624023437,0.9295458197593688,0.8082178831100464,0.7697744965553284,293.18621826171875,297.1499938964844,293.1499938964844,0.0882682204246521,-10454.990234375,304.1582336425781,0.491800457239151,0.1219364181160926,0.596071183681488,289.6434020996094,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2310791015625,289.64715576171875,1.0,0.6589867472648621,0.4671010076999664,0.4671010076999664,1.0,1.0,-3.0148513317108154,1.04933500289917,1.965516448020935,0.3727858662605285,0.0,0.0,1.0,308.5502319335937,295.0,118.9665298461914,-31971.44140625,3146.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891967773437,309.31787109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9660994410514832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009804681176319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3238220214844,297.1499938964844,293.1499938964844,0.3589078485965729,-6332.767578125,304.1952514648437,0.7364948987960815,0.3926923871040344,0.3625473380088806,293.2845458984375,297.1499938964844,293.1499938964844,0.30220627784729,-5832.77001953125,304.1878662109375,0.7056498527526855,0.3420842587947845,0.3340933620929718,293.1351928710937,297.1499938964844,293.1499938964844,0.6291738152503967,-7622.73193359375,304.1773376464844,0.8496459722518921,0.6176126599311829,0.4369382858276367,293.15234375,297.1499938964844,293.1499938964844,0.8860138654708862,-13411.1298828125,304.1908569335937,0.9306642413139344,0.8064002990722656,0.768012285232544,293.1895446777344,297.1499938964844,293.1499938964844,0.0861629024147987,-10251.5048828125,304.15899658203125,0.4904677271842956,0.1203417927026748,0.5883678793907166,289.7400817871094,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.24029541015625,289.7440185546875,1.0,0.6539196372032166,0.4694058001041412,0.4694058001041412,1.0,1.0,-2.989703893661499,1.0442919731140137,1.945411920547485,0.3734288215637207,0.0,0.0,1.0,304.8949584960937,283.0,130.6514129638672,-32007.0,3075.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927185058594,309.5167236328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9667766094207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009811553172767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3238220214844,297.1499938964844,293.1499938964844,0.3589078485965729,-6332.767578125,304.1952514648437,0.7364948987960815,0.3926923871040344,0.3625473380088806,293.2845458984375,297.1499938964844,293.1499938964844,0.30220627784729,-5832.77001953125,304.1878662109375,0.7056498527526855,0.3420842587947845,0.3340933620929718,293.1351928710937,297.1499938964844,293.1499938964844,0.6291738152503967,-7622.73193359375,304.1773376464844,0.8496459722518921,0.6176126599311829,0.4369382858276367,293.15234375,297.1499938964844,293.1499938964844,0.8860138654708862,-13411.1298828125,304.1908569335937,0.9306642413139344,0.8064002990722656,0.768012285232544,293.1895446777344,297.1499938964844,293.1499938964844,0.0861629024147987,-10251.5048828125,304.15899658203125,0.4904677271842956,0.1203417927026748,0.5883678793907166,289.7400817871094,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.24029541015625,289.7440185546875,1.0,0.6539196372032166,0.4694058001041412,0.4694058001041412,1.0,1.0,-2.989703893661499,1.0442919731140137,1.945411920547485,0.3734288215637207,0.0,0.0,1.0,304.8949584960937,283.0,130.6514129638672,-32007.0,3075.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927185058594,309.5167236328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9667766094207764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009811553172767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3490372598171234,-6194.69384765625,304.19659423828125,0.7360842227935791,0.3868219256401062,0.3570627272129059,293.2950439453125,297.1499938964844,293.1499938964844,0.2935272753238678,-5699.0107421875,304.189697265625,0.7049083709716797,0.336544394493103,0.328649491071701,293.1434936523437,297.1499938964844,293.1499938964844,0.6218836307525635,-7553.16015625,304.18035888671875,0.8526607751846313,0.6162998676300049,0.4358578026294708,293.1615295410156,297.1499938964844,293.1499938964844,0.875490128993988,-13287.5537109375,304.1947631835937,0.9345800876617432,0.8044770359992981,0.7659937739372253,293.192138671875,297.1499938964844,293.1499938964844,0.0839714482426643,-10040.404296875,304.1596374511719,0.4903808236122131,0.1188137158751487,0.5802229046821594,289.83917236328125,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2489013671875,289.8431701660156,1.0,0.646828830242157,0.471839427947998,0.471839427947998,1.0,1.0,-2.963052034378052,1.0388071537017822,1.9242448806762693,0.3739295303821563,0.0,0.0,1.0,297.3171691894531,271.0,136.0889892578125,-32020.65234375,2982.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88531494140625,309.7074890136719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9715677499771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009860177524387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3490372598171234,-6194.69384765625,304.19659423828125,0.7360842227935791,0.3868219256401062,0.3570627272129059,293.2950439453125,297.1499938964844,293.1499938964844,0.2935272753238678,-5699.0107421875,304.189697265625,0.7049083709716797,0.336544394493103,0.328649491071701,293.1434936523437,297.1499938964844,293.1499938964844,0.6218836307525635,-7553.16015625,304.18035888671875,0.8526607751846313,0.6162998676300049,0.4358578026294708,293.1615295410156,297.1499938964844,293.1499938964844,0.875490128993988,-13287.5537109375,304.1947631835937,0.9345800876617432,0.8044770359992981,0.7659937739372253,293.192138671875,297.1499938964844,293.1499938964844,0.0839714482426643,-10040.404296875,304.1596374511719,0.4903808236122131,0.1188137158751487,0.5802229046821594,289.83917236328125,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2489013671875,289.8431701660156,1.0,0.646828830242157,0.471839427947998,0.471839427947998,1.0,1.0,-2.963052034378052,1.0388071537017822,1.9242448806762693,0.3739295303821563,0.0,0.0,1.0,297.3171691894531,271.0,136.0889892578125,-32020.65234375,2982.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88531494140625,309.7074890136719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9715677499771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009860177524387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
