time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.338954895734787,-6052.5849609375,304.1978759765625,0.7366145253181458,0.3809586763381958,0.3515138030052185,293.3047180175781,297.1499938964844,293.1499938964844,0.2845591902732849,-5559.76025390625,304.19140625,0.7050989270210266,0.3309085071086883,0.3230385482311249,293.1512145996094,297.1499938964844,293.1499938964844,0.6139097213745117,-7476.8369140625,304.1835327148437,0.8569063544273376,0.6149038076400757,0.4346664845943451,293.1701354980469,297.1499938964844,293.1499938964844,0.8640379309654236,-13152.59375,304.1989440917969,0.9400375485420228,0.8024442195892334,0.7638005018234253,293.1941223144531,297.1499938964844,293.1499938964844,0.081707015633583,-9822.6201171875,304.16021728515625,0.4910227060317993,0.1173402592539787,0.5719764828681946,289.9479064941406,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.257080078125,289.9524841308594,1.0,0.6385902762413025,0.4743864834308624,0.4743864834308624,1.0,1.0,-2.935657262802124,1.0331287384033203,1.902528524398804,0.3743970990180969,0.0,0.0,1.0,287.7809143066406,259.0,148.78211975097656,-32067.06640625,2880.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,309.9373779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9721922278404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009866515174508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.338954895734787,-6052.5849609375,304.1978759765625,0.7366145253181458,0.3809586763381958,0.3515138030052185,293.3047180175781,297.1499938964844,293.1499938964844,0.2845591902732849,-5559.76025390625,304.19140625,0.7050989270210266,0.3309085071086883,0.3230385482311249,293.1512145996094,297.1499938964844,293.1499938964844,0.6139097213745117,-7476.8369140625,304.1835327148437,0.8569063544273376,0.6149038076400757,0.4346664845943451,293.1701354980469,297.1499938964844,293.1499938964844,0.8640379309654236,-13152.59375,304.1989440917969,0.9400375485420228,0.8024442195892334,0.7638005018234253,293.1941223144531,297.1499938964844,293.1499938964844,0.081707015633583,-9822.6201171875,304.16021728515625,0.4910227060317993,0.1173402592539787,0.5719764828681946,289.9479064941406,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.257080078125,289.9524841308594,1.0,0.6385902762413025,0.4743864834308624,0.4743864834308624,1.0,1.0,-2.935657262802124,1.0331287384033203,1.902528524398804,0.3743970990180969,0.0,0.0,1.0,287.7809143066406,259.0,148.78211975097656,-32067.06640625,2880.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,309.9373779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9721922278404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009866515174508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3428039550781,297.1499938964844,293.1499938964844,0.3289043307304382,-5910.0244140625,304.1986389160156,0.7377443313598633,0.375100165605545,0.3459292948246002,293.31365966796875,297.1499938964844,293.1499938964844,0.2755221724510193,-5418.52294921875,304.1926574707031,0.7058477401733398,0.325175940990448,0.3172948062419891,293.15838623046875,297.1499938964844,293.1499938964844,0.6056193113327026,-7397.53662109375,304.1861572265625,0.861994206905365,0.6134128570556641,0.4333799481391907,293.17822265625,297.1499938964844,293.1499938964844,0.8521386384963989,-13012.56640625,304.2024230957031,0.946422815322876,0.8002934455871582,0.7614554166793823,293.1956787109375,297.1499938964844,293.1499938964844,0.0794363319873809,-9605.126953125,304.1605834960937,0.4921469092369079,0.1159056797623634,0.5637308359146118,290.0595092773437,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2649230957031,290.0640869140625,1.0,0.6296756267547607,0.4770386517047882,0.4770386517047882,1.0,1.0,-2.907764673233032,1.027324080467224,1.880440592765808,0.3748462200164795,0.0,0.0,1.0,277.2143249511719,247.0,153.4516143798828,-32091.345703125,2773.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404846191406,310.1534423828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.972065806388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009865232277661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3428039550781,297.1499938964844,293.1499938964844,0.3289043307304382,-5910.0244140625,304.1986389160156,0.7377443313598633,0.375100165605545,0.3459292948246002,293.31365966796875,297.1499938964844,293.1499938964844,0.2755221724510193,-5418.52294921875,304.1926574707031,0.7058477401733398,0.325175940990448,0.3172948062419891,293.15838623046875,297.1499938964844,293.1499938964844,0.6056193113327026,-7397.53662109375,304.1861572265625,0.861994206905365,0.6134128570556641,0.4333799481391907,293.17822265625,297.1499938964844,293.1499938964844,0.8521386384963989,-13012.56640625,304.2024230957031,0.946422815322876,0.8002934455871582,0.7614554166793823,293.1956787109375,297.1499938964844,293.1499938964844,0.0794363319873809,-9605.126953125,304.1605834960937,0.4921469092369079,0.1159056797623634,0.5637308359146118,290.0595092773437,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2649230957031,290.0640869140625,1.0,0.6296756267547607,0.4770386517047882,0.4770386517047882,1.0,1.0,-2.907764673233032,1.027324080467224,1.880440592765808,0.3748462200164795,0.0,0.0,1.0,277.2143249511719,247.0,153.4516143798828,-32091.345703125,2773.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404846191406,310.1534423828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.972065806388855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009865232277661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3239460587501526,-5839.373046875,304.1988220214844,0.7384806275367737,0.3721753358840942,0.3431317806243896,293.31787109375,297.1499938964844,293.1499938964844,0.2710260450839996,-5347.91650390625,304.19305419921875,0.7063703536987305,0.3222754299640655,0.3143810331821441,293.16180419921875,297.1499938964844,293.1499938964844,0.601446807384491,-7357.66015625,304.1871643066406,0.8647938966751099,0.612634003162384,0.4327067136764526,293.1820678710937,297.1499938964844,293.1499938964844,0.8461467027664185,-12942.1787109375,304.2037658691406,0.9498501420021056,0.7991788983345032,0.7602362036705017,293.19635009765625,297.1499938964844,293.1499938964844,0.0783106610178947,-9497.7568359375,304.16070556640625,0.4928476810455322,0.1151990592479705,0.5596188306808472,290.1147155761719,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2687072753906,290.1192932128906,1.0,0.6250479221343994,0.4784016013145447,0.4784016013145447,1.0,1.0,-2.8936829566955566,1.0243861675262451,1.8692967891693115,0.3750641942024231,0.0,0.0,1.0,271.70703125,247.0,153.60812377929688,-32095.525390625,2719.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4436950683594,310.256103515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9765434861183168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009910674998536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475341796875,297.1499938964844,293.1499938964844,0.3189592063426971,-5767.98974609375,304.1990051269531,0.7393128871917725,0.3692545294761657,0.3403337001800537,293.3218994140625,297.1499938964844,293.1499938964844,0.2664854824542999,-5276.2841796875,304.1934814453125,0.7069711089134216,0.3193542659282684,0.3114434480667114,293.1651306152344,297.1499938964844,293.1499938964844,0.5971251130104065,-7316.22412109375,304.1882629394531,0.867743730545044,0.6118330359458923,0.432015985250473,293.185791015625,297.1499938964844,293.1499938964844,0.8399531245231628,-12869.158203125,304.20526123046875,0.9533886313438416,0.7980387210845947,0.7589902877807617,293.1969299316406,297.1499938964844,293.1499938964844,0.0771717950701713,-9389.2880859375,304.16082763671875,0.4936261475086212,0.1144977286458015,0.555516242980957,290.1723937988281,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723999023437,290.1774597167969,1.0,0.6203367710113525,0.4797878265380859,0.4797878265380859,1.0,1.0,-2.879530191421509,1.021427869796753,1.858102321624756,0.3752771019935608,0.0,0.0,1.0,266.1087951660156,235.0,158.52679443359375,-32119.994140625,2665.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5701904296875,310.37945556640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9767246842384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009912514360621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3515930175781,297.1499938964844,293.1499938964844,0.3090032339096069,-5624.63232421875,304.1992492675781,0.7412492036819458,0.3634282946586609,0.3347425758838653,293.3295288085937,297.1499938964844,293.1499938964844,0.2573612034320831,-5131.45166015625,304.1941833496094,0.7083824872970581,0.3134524524211883,0.3055025935173034,293.1715087890625,297.1499938964844,293.1499938964844,0.5881868600845337,-7230.33251953125,304.1903686523437,0.8740698099136353,0.6101552248001099,0.4305776953697204,293.1929931640625,297.1499938964844,293.1499938964844,0.8271591067314148,-12717.98828125,304.2081298828125,0.9607104659080504,0.7956689596176147,0.7564097046852112,293.1979064941406,297.1499938964844,293.1499938964844,0.0748778358101844,-9171.6171875,304.1610412597656,0.4954011440277099,0.1131082102656364,0.5473403930664062,290.2926330566406,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.29766845703125,1.0,0.6107046008110046,0.4826283454895019,0.4826283454895019,1.0,1.0,-2.851012706756592,1.015442132949829,1.8355705738067627,0.3756793439388275,0.0,0.0,1.0,254.727767944336,223.0,164.6014862060547,-32150.54296875,2556.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8085021972656,310.61376953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9764910936355592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009910142980515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3515930175781,297.1499938964844,293.1499938964844,0.3090032339096069,-5624.63232421875,304.1992492675781,0.7412492036819458,0.3634282946586609,0.3347425758838653,293.3295288085937,297.1499938964844,293.1499938964844,0.2573612034320831,-5131.45166015625,304.1941833496094,0.7083824872970581,0.3134524524211883,0.3055025935173034,293.1715087890625,297.1499938964844,293.1499938964844,0.5881868600845337,-7230.33251953125,304.1903686523437,0.8740698099136353,0.6101552248001099,0.4305776953697204,293.1929931640625,297.1499938964844,293.1499938964844,0.8271591067314148,-12717.98828125,304.2081298828125,0.9607104659080504,0.7956689596176147,0.7564097046852112,293.1979064941406,297.1499938964844,293.1499938964844,0.0748778358101844,-9171.6171875,304.1610412597656,0.4954011440277099,0.1131082102656364,0.5473403930664062,290.2926330566406,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.29766845703125,1.0,0.6107046008110046,0.4826283454895019,0.4826283454895019,1.0,1.0,-2.851012706756592,1.015442132949829,1.8355705738067627,0.3756793439388275,0.0,0.0,1.0,254.727767944336,223.0,164.6014862060547,-32150.54296875,2556.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8085021972656,310.61376953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9764910936355592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009910142980515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3549499511719,297.1499938964844,293.1499938964844,0.2993084490299225,-5484.09033203125,304.198974609375,0.7435466647148132,0.3576382994651794,0.3291732370853424,293.3365173339844,297.1499938964844,293.1499938964844,0.2483842819929123,-4987.91748046875,304.19439697265625,0.7100456953048706,0.3074864447116852,0.2994903922080993,293.1775207519531,297.1499938964844,293.1499938964844,0.579276442527771,-7144.68017578125,304.1917419433594,0.8809576630592346,0.6083892583847046,0.4290716052055359,293.1997985839844,297.1499938964844,293.1499938964844,0.8143938779830933,-12567.259765625,304.2099914550781,0.968252182006836,0.7931987643241882,0.7537244558334351,293.1986999511719,297.1499938964844,293.1499938964844,0.0726157128810882,-8958.5478515625,304.1611328125,0.4974594712257385,0.1117310747504234,0.5392014384269714,290.4103088378906,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4152526855469,1.0,0.6008450984954834,0.4855382442474365,0.4855382442474365,1.0,1.0,-2.822273731231689,1.0093450546264648,1.8129286766052248,0.3760164082050323,0.0,0.0,1.0,243.2014617919922,211.0,163.7871856689453,-32157.408203125,2449.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0260925292969,310.8304138183594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9803540110588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009949347004294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3549499511719,297.1499938964844,293.1499938964844,0.2993084490299225,-5484.09033203125,304.198974609375,0.7435466647148132,0.3576382994651794,0.3291732370853424,293.3365173339844,297.1499938964844,293.1499938964844,0.2483842819929123,-4987.91748046875,304.19439697265625,0.7100456953048706,0.3074864447116852,0.2994903922080993,293.1775207519531,297.1499938964844,293.1499938964844,0.579276442527771,-7144.68017578125,304.1917419433594,0.8809576630592346,0.6083892583847046,0.4290716052055359,293.1997985839844,297.1499938964844,293.1499938964844,0.8143938779830933,-12567.259765625,304.2099914550781,0.968252182006836,0.7931987643241882,0.7537244558334351,293.1986999511719,297.1499938964844,293.1499938964844,0.0726157128810882,-8958.5478515625,304.1611328125,0.4974594712257385,0.1117310747504234,0.5392014384269714,290.4103088378906,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4152526855469,1.0,0.6008450984954834,0.4855382442474365,0.4855382442474365,1.0,1.0,-2.822273731231689,1.0093450546264648,1.8129286766052248,0.3760164082050323,0.0,0.0,1.0,243.2014617919922,211.0,163.7871856689453,-32157.408203125,2449.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0260925292969,310.8304138183594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9803540110588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009949347004294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.357666015625,297.1499938964844,293.1499938964844,0.2896879315376282,-5343.38916015625,304.1986999511719,0.7462236881256104,0.3518955707550049,0.3236412405967712,293.3428649902344,297.1499938964844,293.1499938964844,0.2394079118967056,-4843.06396484375,304.194580078125,0.7119457721710205,0.3014715313911438,0.2934256196022033,293.1832275390625,297.1499938964844,293.1499938964844,0.5700400471687317,-7055.4052734375,304.1932373046875,0.8884158134460449,0.606537938117981,0.4275053739547729,293.20623779296875,297.1499938964844,293.1499938964844,0.8011913299560547,-12410.4443359375,304.2120361328125,0.97590571641922,0.7906321287155151,0.7509483098983765,293.199462890625,297.1499938964844,293.1499938964844,0.0703174322843551,-8743.3994140625,304.1612548828125,0.4997868835926056,0.1103430911898613,0.531029224395752,290.5337829589844,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5391845703125,1.0,0.5907902121543884,0.4884860217571258,0.4884860217571258,1.0,1.0,-2.793295860290528,1.0030531883239746,1.7902425527572632,0.3762108087539673,0.0,0.0,1.0,231.6095733642578,199.0,171.1188201904297,-32190.841796875,2342.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2786865234375,311.0787048339844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9800527095794678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000994628877379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.357666015625,297.1499938964844,293.1499938964844,0.2896879315376282,-5343.38916015625,304.1986999511719,0.7462236881256104,0.3518955707550049,0.3236412405967712,293.3428649902344,297.1499938964844,293.1499938964844,0.2394079118967056,-4843.06396484375,304.194580078125,0.7119457721710205,0.3014715313911438,0.2934256196022033,293.1832275390625,297.1499938964844,293.1499938964844,0.5700400471687317,-7055.4052734375,304.1932373046875,0.8884158134460449,0.606537938117981,0.4275053739547729,293.20623779296875,297.1499938964844,293.1499938964844,0.8011913299560547,-12410.4443359375,304.2120361328125,0.97590571641922,0.7906321287155151,0.7509483098983765,293.199462890625,297.1499938964844,293.1499938964844,0.0703174322843551,-8743.3994140625,304.1612548828125,0.4997868835926056,0.1103430911898613,0.531029224395752,290.5337829589844,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5391845703125,1.0,0.5907902121543884,0.4884860217571258,0.4884860217571258,1.0,1.0,-2.793295860290528,1.0030531883239746,1.7902425527572632,0.3762108087539673,0.0,0.0,1.0,231.6095733642578,199.0,171.1188201904297,-32190.841796875,2342.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2786865234375,311.0787048339844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9800527095794678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000994628877379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3597717285156,297.1499938964844,293.1499938964844,0.2802879512310028,-5204.8408203125,304.1981201171875,0.7493229508399963,0.3462057709693908,0.3181531429290771,293.3486328125,297.1499938964844,293.1499938964844,0.2305629253387451,-4699.12353515625,304.1944580078125,0.7141005396842957,0.2954156696796417,0.2873182892799377,293.1886291503906,297.1499938964844,293.1499938964844,0.560733437538147,-6965.20751953125,304.1943054199219,0.8964738845825195,0.6045999526977539,0.4258767962455749,293.2123718261719,297.1499938964844,293.1499938964844,0.7878910303115845,-12252.09375,304.2135009765625,0.983583927154541,0.7879660129547119,0.7480754852294922,293.2001647949219,297.1499938964844,293.1499938964844,0.068014346063137,-8529.59765625,304.1613464355469,0.5024083256721497,0.1089475601911544,0.522803008556366,290.6578063964844,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.66314697265625,1.0,0.5805502533912659,0.4914995729923248,0.4914995729923248,1.0,1.0,-2.764064311981201,0.996615469455719,1.767448902130127,0.3763121962547302,0.0,0.0,1.0,219.9879913330078,187.0,171.98715209960938,-32198.267578125,2237.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5091247558594,311.3081359863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9789999723434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009935605339705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3597717285156,297.1499938964844,293.1499938964844,0.2802879512310028,-5204.8408203125,304.1981201171875,0.7493229508399963,0.3462057709693908,0.3181531429290771,293.3486328125,297.1499938964844,293.1499938964844,0.2305629253387451,-4699.12353515625,304.1944580078125,0.7141005396842957,0.2954156696796417,0.2873182892799377,293.1886291503906,297.1499938964844,293.1499938964844,0.560733437538147,-6965.20751953125,304.1943054199219,0.8964738845825195,0.6045999526977539,0.4258767962455749,293.2123718261719,297.1499938964844,293.1499938964844,0.7878910303115845,-12252.09375,304.2135009765625,0.983583927154541,0.7879660129547119,0.7480754852294922,293.2001647949219,297.1499938964844,293.1499938964844,0.068014346063137,-8529.59765625,304.1613464355469,0.5024083256721497,0.1089475601911544,0.522803008556366,290.6578063964844,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.66314697265625,1.0,0.5805502533912659,0.4914995729923248,0.4914995729923248,1.0,1.0,-2.764064311981201,0.996615469455719,1.767448902130127,0.3763121962547302,0.0,0.0,1.0,219.9879913330078,187.0,171.98715209960938,-32198.267578125,2237.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5091247558594,311.3081359863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9789999723434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009935605339705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3606262207031,297.1499938964844,293.1499938964844,0.2757061421871185,-5136.9326171875,304.1976928710937,0.7510535717010498,0.3433827757835388,0.3154277205467224,293.3512878417969,297.1499938964844,293.1499938964844,0.226220354437828,-4628.02001953125,304.1942749023437,0.7152864933013916,0.2923744022846222,0.2842509150505066,293.1911926269531,297.1499938964844,293.1499938964844,0.5561274290084839,-6920.5029296875,304.19464111328125,0.9007478952407836,0.6036028861999512,0.425041913986206,293.2152709960937,297.1499938964844,293.1499938964844,0.7813059687614441,-12173.6162109375,304.21392822265625,0.9874142408370972,0.786601722240448,0.7466079592704773,293.20050048828125,297.1499938964844,293.1499938964844,0.0668723583221435,-8424.3388671875,304.1613464355469,0.5038520097732544,0.1082500144839286,0.5186852812767029,290.7185363769531,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.72381591796875,1.0,0.5753637552261353,0.4930294752120971,0.4930294752120971,1.0,1.0,-2.74938702583313,0.9933504462242126,1.756036639213562,0.3763290047645569,0.0,0.0,1.0,214.16896057128903,187.0,170.6455078125,-32192.994140625,2185.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6163330078125,311.416015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9830155968666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009976358851417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.361328125,297.1499938964844,293.1499938964844,0.2711334526538849,-5068.8193359375,304.1973571777344,0.7529163360595703,0.3405741155147552,0.3127146065235138,293.3538513183594,297.1499938964844,293.1499938964844,0.2218753844499588,-4556.5029296875,304.1941223144531,0.7165513038635254,0.2893252074718475,0.281175434589386,293.1937255859375,297.1499938964844,293.1499938964844,0.5514240264892578,-6874.662109375,304.195068359375,0.9052334427833556,0.6025881171226501,0.4241948425769806,293.2181091308594,297.1499938964844,293.1499938964844,0.7745925784111023,-12093.23046875,304.2145080566406,0.9912264347076416,0.7852175831794739,0.7451221942901611,293.2007751464844,297.1499938964844,293.1499938964844,0.0657187104225158,-8318.369140625,304.161376953125,0.5053963661193848,0.1075534075498581,0.5145701169967651,290.7812194824219,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.7870178222656,1.0,0.5701349973678589,0.494573712348938,0.494573712348938,1.0,1.0,-2.7346816062927246,0.9900570511817932,1.7446246147155762,0.3763230144977569,0.0,0.0,1.0,208.3479919433593,175.0,174.18142700195312,-32206.673828125,2134.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7458801269531,311.5437927246094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9827378392219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009973539272323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3623962402344,297.1499938964844,293.1499938964844,0.2620801925659179,-4933.05224609375,304.1966552734375,0.7570602297782898,0.3350008726119995,0.3073278367519378,293.3585510253906,297.1499938964844,293.1499938964844,0.2132344841957092,-4413.23388671875,304.1938171386719,0.7193218469619751,0.283203661441803,0.275001972913742,293.19854736328125,297.1499938964844,293.1499938964844,0.541832447052002,-6780.79052734375,304.1960144042969,0.915379762649536,0.600499153137207,0.4224604666233063,293.2235717773437,297.1499938964844,293.1499938964844,0.7607594728469849,-11926.62890625,304.216064453125,0.998685896396637,0.7823857665061951,0.7419431805610657,293.2012939453125,297.1499938964844,293.1499938964844,0.0633957609534263,-8106.31201171875,304.1614685058594,0.5088117718696594,0.1061652302742004,0.5063613057136536,290.910888671875,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9166259765625,1.0,0.5595397353172302,0.4977082908153534,0.4977082908153534,1.0,1.0,-2.705007076263428,0.9833096265792848,1.721697449684143,0.3762244582176208,0.0,0.0,1.0,196.7281494140625,163.0,178.47308349609375,-32213.712890625,2032.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9886779785156,311.78564453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.981587290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009961862815544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3623962402344,297.1499938964844,293.1499938964844,0.2620801925659179,-4933.05224609375,304.1966552734375,0.7570602297782898,0.3350008726119995,0.3073278367519378,293.3585510253906,297.1499938964844,293.1499938964844,0.2132344841957092,-4413.23388671875,304.1938171386719,0.7193218469619751,0.283203661441803,0.275001972913742,293.19854736328125,297.1499938964844,293.1499938964844,0.541832447052002,-6780.79052734375,304.1960144042969,0.915379762649536,0.600499153137207,0.4224604666233063,293.2235717773437,297.1499938964844,293.1499938964844,0.7607594728469849,-11926.62890625,304.216064453125,0.998685896396637,0.7823857665061951,0.7419431805610657,293.2012939453125,297.1499938964844,293.1499938964844,0.0633957609534263,-8106.31201171875,304.1614685058594,0.5088117718696594,0.1061652302742004,0.5063613057136536,290.910888671875,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9166259765625,1.0,0.5595397353172302,0.4977082908153534,0.4977082908153534,1.0,1.0,-2.705007076263428,0.9833096265792848,1.721697449684143,0.3762244582176208,0.0,0.0,1.0,196.7281494140625,163.0,178.47308349609375,-32213.712890625,2032.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9886779785156,311.78564453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.981587290763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009961862815544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36285400390625,297.1499938964844,293.1499938964844,0.25307697057724,-4796.59814453125,304.1961364746094,0.7599679827690125,0.3295271694660187,0.3021079003810882,293.3625793457031,297.1499938964844,293.1499938964844,0.2046291977167129,-4268.94140625,304.1935729980469,0.7207960486412048,0.2771046161651611,0.2689265012741089,293.20294189453125,297.1499938964844,293.1499938964844,0.5317498445510864,-6681.26904296875,304.1975402832031,0.9241864681243896,0.5983778238296509,0.4207654297351837,293.2187805175781,297.1499938964844,293.1499938964844,0.7317049503326416,-11551.05078125,304.2430725097656,0.9990000128746032,0.7814422845840454,0.7249054908752441,293.2013854980469,297.1499938964844,293.1499938964844,0.0611080899834632,-7898.48486328125,304.1614685058594,0.511448860168457,0.1048415154218673,0.4987918734550476,291.0538635253906,291.1499938964844,254.61134338378903,253.9282073974609,279.1840209960937,293.299560546875,291.0609436035156,1.0,0.5479603409767151,0.5012555122375488,0.5012555122375488,1.0,1.0,-2.65989637374878,0.9706094264984132,1.6892869472503662,0.3737949132919311,0.0,0.0,1.0,186.8099670410156,151.0,198.7411956787109,-32099.966796875,1917.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2253112792969,312.0369873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9843558073043824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009989959653466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36285400390625,297.1499938964844,293.1499938964844,0.25307697057724,-4796.59814453125,304.1961364746094,0.7599679827690125,0.3295271694660187,0.3021079003810882,293.3625793457031,297.1499938964844,293.1499938964844,0.2046291977167129,-4268.94140625,304.1935729980469,0.7207960486412048,0.2771046161651611,0.2689265012741089,293.20294189453125,297.1499938964844,293.1499938964844,0.5317498445510864,-6681.26904296875,304.1975402832031,0.9241864681243896,0.5983778238296509,0.4207654297351837,293.2187805175781,297.1499938964844,293.1499938964844,0.7317049503326416,-11551.05078125,304.2430725097656,0.9990000128746032,0.7814422845840454,0.7249054908752441,293.2013854980469,297.1499938964844,293.1499938964844,0.0611080899834632,-7898.48486328125,304.1614685058594,0.511448860168457,0.1048415154218673,0.4987918734550476,291.0538635253906,291.1499938964844,254.61134338378903,253.9282073974609,279.1840209960937,293.299560546875,291.0609436035156,1.0,0.5479603409767151,0.5012555122375488,0.5012555122375488,1.0,1.0,-2.65989637374878,0.9706094264984132,1.6892869472503662,0.3737949132919311,0.0,0.0,1.0,186.8099670410156,151.0,198.7411956787109,-32099.966796875,1917.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2253112792969,312.0369873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9843558073043824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009989959653466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3631896972656,297.1499938964844,293.1499938964844,0.2436432838439941,-4651.7021484375,304.1965026855469,0.7633323073387146,0.3240664601325989,0.2969146966934204,293.36639404296875,297.1499938964844,293.1499938964844,0.1956697255373001,-4116.62451171875,304.1940002441406,0.7225398421287537,0.2709437012672424,0.2628117799758911,293.2074890136719,297.1499938964844,293.1499938964844,0.5202696919441223,-6566.47998046875,304.20086669921875,0.9337651133537292,0.5961173176765442,0.4189912676811218,293.1939697265625,297.1499938964844,293.1499938964844,0.6951040029525757,-11078.609375,304.2729187011719,0.9990000128746032,0.7846981883049011,0.7029788494110107,293.20147705078125,297.1499938964844,293.1499938964844,0.0586582198739051,-7676.72802734375,304.1617126464844,0.5144970417022705,0.10352573543787,0.4913163483142853,291.2274780273437,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.23590087890625,1.0,0.5354142785072327,0.5050320029258728,0.5050320029258728,1.0,1.0,-2.6088104248046875,0.9555436372756958,1.653266668319702,0.3701865375041961,0.0,0.0,0.9855242371559144,176.6747589111328,139.0,233.54953002929688,-31993.6796875,1795.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348205566406,312.3581237792969,278.1499938964844,0.0,18000.0,316.6700134277344,32708.658203125,36000.0,0.0,0.0,0.9824258685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308194875717163,1.8308472633361816,-2.7751426387112588e-05,0.0,0.0009970373939722,0.0,0.0,683.48388671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3631896972656,297.1499938964844,293.1499938964844,0.2436432838439941,-4651.7021484375,304.1965026855469,0.7633323073387146,0.3240664601325989,0.2969146966934204,293.36639404296875,297.1499938964844,293.1499938964844,0.1956697255373001,-4116.62451171875,304.1940002441406,0.7225398421287537,0.2709437012672424,0.2628117799758911,293.2074890136719,297.1499938964844,293.1499938964844,0.5202696919441223,-6566.47998046875,304.20086669921875,0.9337651133537292,0.5961173176765442,0.4189912676811218,293.1939697265625,297.1499938964844,293.1499938964844,0.6951040029525757,-11078.609375,304.2729187011719,0.9990000128746032,0.7846981883049011,0.7029788494110107,293.20147705078125,297.1499938964844,293.1499938964844,0.0586582198739051,-7676.72802734375,304.1617126464844,0.5144970417022705,0.10352573543787,0.4913163483142853,291.2274780273437,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.23590087890625,1.0,0.5354142785072327,0.5050320029258728,0.5050320029258728,1.0,1.0,-2.6088104248046875,0.9555436372756958,1.653266668319702,0.3701865375041961,0.0,0.0,0.9855242371559144,176.6747589111328,139.0,233.54953002929688,-31993.6796875,1795.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5348205566406,312.3581237792969,278.1499938964844,0.0,18000.0,316.6700134277344,32708.658203125,36000.0,0.0,0.0,0.9824258685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308194875717163,1.8308472633361816,-2.7751426387112588e-05,0.0,0.0009970373939722,0.0,0.0,683.48388671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3631896972656,297.1499938964844,293.1499938964844,0.234198972582817,-4505.1630859375,304.1967163085937,0.767601728439331,0.3186643123626709,0.2917454540729522,293.36993408203125,297.1499938964844,293.1499938964844,0.1866912543773651,-3962.252197265625,304.1942749023437,0.7249101400375366,0.2647474110126495,0.2566366195678711,293.2119445800781,297.1499938964844,293.1499938964844,0.5081837177276611,-6444.9755859375,304.2040405273437,0.9445017576217652,0.5937542915344238,0.4171241819858551,293.1557922363281,297.1499938964844,293.1499938964844,0.6558159589767456,-10572.0908203125,304.2972717285156,0.9990000128746032,0.7913012504577637,0.6792694926261902,293.201171875,297.1499938964844,293.1499938964844,0.0561718046665191,-7453.455078125,304.1619567871094,0.5183451771736145,0.102280393242836,0.483986884355545,291.4132995605469,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.4221496582031,1.0,0.5221754312515259,0.5090298652648926,0.5090298652648926,1.0,1.0,-2.555641889572144,0.9396580457687378,1.6159837245941162,0.366188108921051,0.0,0.0,0.9380740523338318,166.11170959472656,127.0,252.89892578125,-31843.876953125,1672.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8575439453125,312.6842956542969,278.1499938964844,0.0,18000.0,316.6700134277344,34576.33203125,36000.0,0.0,0.0,0.979097306728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8237278461456297,1.8237558603286743,-2.8016420401399955e-05,0.0,0.0009936592541635,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3631896972656,297.1499938964844,293.1499938964844,0.234198972582817,-4505.1630859375,304.1967163085937,0.767601728439331,0.3186643123626709,0.2917454540729522,293.36993408203125,297.1499938964844,293.1499938964844,0.1866912543773651,-3962.252197265625,304.1942749023437,0.7249101400375366,0.2647474110126495,0.2566366195678711,293.2119445800781,297.1499938964844,293.1499938964844,0.5081837177276611,-6444.9755859375,304.2040405273437,0.9445017576217652,0.5937542915344238,0.4171241819858551,293.1557922363281,297.1499938964844,293.1499938964844,0.6558159589767456,-10572.0908203125,304.2972717285156,0.9990000128746032,0.7913012504577637,0.6792694926261902,293.201171875,297.1499938964844,293.1499938964844,0.0561718046665191,-7453.455078125,304.1619567871094,0.5183451771736145,0.102280393242836,0.483986884355545,291.4132995605469,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.4221496582031,1.0,0.5221754312515259,0.5090298652648926,0.5090298652648926,1.0,1.0,-2.555641889572144,0.9396580457687378,1.6159837245941162,0.366188108921051,0.0,0.0,0.9380740523338318,166.11170959472656,127.0,252.89892578125,-31843.876953125,1672.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8575439453125,312.6842956542969,278.1499938964844,0.0,18000.0,316.6700134277344,34576.33203125,36000.0,0.0,0.0,0.979097306728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8237278461456297,1.8237558603286743,-2.8016420401399955e-05,0.0,0.0009936592541635,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.229559987783432,-4432.68603515625,304.1966552734375,0.7701097130775452,0.3159973323345184,0.2891842722892761,293.3715209960937,297.1499938964844,293.1499938964844,0.1822673678398132,-3885.58447265625,304.1942749023437,0.7263481616973877,0.2616473436355591,0.2535395920276642,293.2140808105469,297.1499938964844,293.1499938964844,0.5020842552185059,-6383.48876953125,304.2052917480469,0.9502404928207396,0.5925490856170654,0.4161685109138489,293.1329345703125,297.1499938964844,293.1499938964844,0.6355356574058533,-10310.0634765625,304.3073425292969,0.9990000128746032,0.7957133054733276,0.666788637638092,293.2007751464844,297.1499938964844,293.1499938964844,0.054957378655672,-7345.06787109375,304.1619873046875,0.5206456184387207,0.1017089858651161,0.4804979264736175,291.50738525390625,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.303466796875,291.5162048339844,1.0,0.515340268611908,0.5111275911331177,0.5111275911331177,1.0,1.0,-2.528507232666016,0.9315167665481568,1.5969905853271484,0.3641076683998108,0.0,0.0,0.9048203229904176,160.71548461914062,127.0,256.4356994628906,-31730.658203125,1611.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0241394042969,312.84149169921875,278.1499938964844,0.0,18000.0,317.1499938964844,36195.89453125,36000.0,0.0,0.0,0.9816893935203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8127187490463257,1.81274688243866,-2.8139578716945834e-05,0.0,0.0009962900076061,0.0,0.0,678.7614135742188,0.0,0.0,0.0,0.9955002665519714,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2254916131496429,-4369.3798828125,304.195556640625,0.7728897929191589,0.3133603036403656,0.2866439819335937,293.3729858398437,297.1499938964844,293.1499938964844,0.1782961040735244,-3816.90087890625,304.19342041015625,0.7279701232910156,0.2585521042346954,0.2504418194293976,293.2160949707031,297.1499938964844,293.1499938964844,0.4970441162586212,-6333.47509765625,304.204345703125,0.9561875462532043,0.5913415551185608,0.4152038991451263,293.10791015625,297.1499938964844,293.1499938964844,0.6162203550338745,-10061.123046875,304.31378173828125,0.9990000128746032,0.8008366227149963,0.6539000272750854,293.2001953125,297.1499938964844,293.1499938964844,0.0539262481033802,-7254.29736328125,304.16168212890625,0.5232442021369934,0.1011830270290374,0.4771833717823028,291.5782775878906,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078308105469,291.58306884765625,1.0,0.5083795785903931,0.5132944583892822,0.5132944583892822,1.0,1.0,-2.501106739044189,0.9232845902442932,1.5778220891952517,0.3619913458824157,0.0,0.0,0.8689284324645996,155.26121520996094,145.0,217.2377166748047,-31461.33203125,1551.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2409362792969,312.9714660644531,278.1499938964844,0.0,18000.0,317.1499938964844,37028.6484375,36000.0,0.0,0.0,0.9795637726783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.76036274433136,1.7603899240493774,-2.7191910703550093e-05,0.0,0.0009941327152773,0.0,0.0,632.0715942382812,0.0,0.0,0.0,0.9705601930618286,4.0,0.0,1.0
636420,293.3624267578125,297.1499938964844,293.1499938964844,0.2200952619314193,-4287.513671875,304.1892395019531,0.7699462175369263,0.3080311119556427,0.281850665807724,293.3763122558594,297.1499938964844,293.1499938964844,0.1725243777036667,-3718.75390625,304.1884765625,0.723798930644989,0.2522306144237518,0.2444764375686645,293.2200927734375,297.1499938964844,293.1499938964844,0.4924086928367615,-6291.8828125,304.1936950683594,0.9566461443901062,0.5888611078262329,0.4134669005870819,293.0685119628906,297.1499938964844,293.1499938964844,0.6059683561325073,-9959.171875,304.2749328613281,0.9990000128746032,0.8099561929702759,0.6502896547317505,293.199462890625,297.1499938964844,293.1499938964844,0.0528511591255664,-7164.07177734375,304.1595458984375,0.5221557021141052,0.100061260163784,0.4720621407032013,291.6010131835937,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3128662109375,291.5986633300781,1.0,0.5047728419303894,0.516741931438446,0.516741931438446,1.0,1.0,-2.4755661487579346,0.9178208708763124,1.5577452182769775,0.3617697954177856,0.0,0.0,0.8055435419082642,153.15020751953125,163.0,60.57639694213867,-30939.546875,1508.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7824401855469,313.1836242675781,278.1499938964844,0.0,18000.0,317.1499938964844,37746.37109375,36000.0,0.0,0.0,0.972740888595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606584548950195,1.606608748435974,-2.4210114133893512e-05,0.0,0.0009872083319351,0.0,0.0,503.2132263183594,0.0,0.0,0.0,0.8987185955047607,4.0,0.0,1.0
636480,293.3624267578125,297.1499938964844,293.1499938964844,0.2200952619314193,-4287.513671875,304.1892395019531,0.7699462175369263,0.3080311119556427,0.281850665807724,293.3763122558594,297.1499938964844,293.1499938964844,0.1725243777036667,-3718.75390625,304.1884765625,0.723798930644989,0.2522306144237518,0.2444764375686645,293.2200927734375,297.1499938964844,293.1499938964844,0.4924086928367615,-6291.8828125,304.1936950683594,0.9566461443901062,0.5888611078262329,0.4134669005870819,293.0685119628906,297.1499938964844,293.1499938964844,0.6059683561325073,-9959.171875,304.2749328613281,0.9990000128746032,0.8099561929702759,0.6502896547317505,293.199462890625,297.1499938964844,293.1499938964844,0.0528511591255664,-7164.07177734375,304.1595458984375,0.5221557021141052,0.100061260163784,0.4720621407032013,291.6010131835937,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3128662109375,291.5986633300781,1.0,0.5047728419303894,0.516741931438446,0.516741931438446,1.0,1.0,-2.4755661487579346,0.9178208708763124,1.5577452182769775,0.3617697954177856,0.0,0.0,0.8055435419082642,153.15020751953125,163.0,60.57639694213867,-30939.546875,1508.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7824401855469,313.1836242675781,278.1499938964844,0.0,18000.0,317.1499938964844,37746.37109375,36000.0,0.0,0.0,0.972740888595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606584548950195,1.606608748435974,-2.4210114133893512e-05,0.0,0.0009872083319351,0.0,0.0,503.2132263183594,0.0,0.0,0.0,0.8987185955047607,4.0,0.0,1.0
636540,293.3622741699219,297.1499938964844,293.1499938964844,0.2169754952192306,-4242.6298828125,304.1813659667969,0.7606698870658875,0.3026807606220245,0.2772448062896728,293.3797302246094,297.1499938964844,293.1499938964844,0.1684871166944503,-3651.904052734375,304.1824035644531,0.7136819362640381,0.2458032667636871,0.2386229783296585,293.223388671875,297.1499938964844,293.1499938964844,0.4927085041999817,-6301.92138671875,304.1786193847656,0.9484223127365112,0.5864135026931763,0.4119038581848144,293.06298828125,297.1499938964844,293.1499938964844,0.6191996932029724,-10174.8857421875,304.2109680175781,0.9990000128746032,0.8132112622261047,0.6633835434913635,293.1997985839844,297.1499938964844,293.1499938964844,0.0524512268602848,-7136.88818359375,304.15704345703125,0.5160428881645203,0.0987384542822837,0.4672743380069732,291.5193786621094,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.313720703125,291.51416015625,1.0,0.507627546787262,0.5194130539894104,0.5194130539894104,1.0,1.0,-2.4710872173309326,0.919972598552704,1.5511146783828735,0.3647342324256897,0.0,0.0,0.7610780596733093,157.59556579589844,181.0,-71.17565155029297,-30530.4375,1521.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4042358398437,313.3973693847656,278.1499938964844,0.0,18000.0,316.6700134277344,37571.23828125,36000.0,0.0,0.0,0.9579588770866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560948610305786,1.4561161994934082,-2.1371684852056205e-05,0.0,0.0009722064714878,0.0,0.0,394.2322387695313,0.0,0.0,0.0,0.8299985527992249,4.0,0.0,1.0
636600,293.3622741699219,297.1499938964844,293.1499938964844,0.2169754952192306,-4242.6298828125,304.1813659667969,0.7606698870658875,0.3026807606220245,0.2772448062896728,293.3797302246094,297.1499938964844,293.1499938964844,0.1684871166944503,-3651.904052734375,304.1824035644531,0.7136819362640381,0.2458032667636871,0.2386229783296585,293.223388671875,297.1499938964844,293.1499938964844,0.4927085041999817,-6301.92138671875,304.1786193847656,0.9484223127365112,0.5864135026931763,0.4119038581848144,293.06298828125,297.1499938964844,293.1499938964844,0.6191996932029724,-10174.8857421875,304.2109680175781,0.9990000128746032,0.8132112622261047,0.6633835434913635,293.1997985839844,297.1499938964844,293.1499938964844,0.0524512268602848,-7136.88818359375,304.15704345703125,0.5160428881645203,0.0987384542822837,0.4672743380069732,291.5193786621094,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.313720703125,291.51416015625,1.0,0.507627546787262,0.5194130539894104,0.5194130539894104,1.0,1.0,-2.4710872173309326,0.919972598552704,1.5511146783828735,0.3647342324256897,0.0,0.0,0.7610780596733093,157.59556579589844,181.0,-71.17565155029297,-30530.4375,1521.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4042358398437,313.3973693847656,278.1499938964844,0.0,18000.0,316.6700134277344,37571.23828125,36000.0,0.0,0.0,0.9579588770866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560948610305786,1.4561161994934082,-2.1371684852056205e-05,0.0,0.0009722064714878,0.0,0.0,394.2322387695313,0.0,0.0,0.0,0.8299985527992249,4.0,0.0,1.0
