time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3624267578125,297.1499938964844,293.1499938964844,0.2146255224943161,-4209.69140625,304.1748962402344,0.7480031847953796,0.2972732186317444,0.2727482616901397,293.38330078125,297.1499938964844,293.1499938964844,0.1649842113256454,-3594.212158203125,304.177490234375,0.698917806148529,0.2392598092555999,0.2328236401081085,293.2265319824219,297.1499938964844,293.1499938964844,0.4949127733707428,-6330.28076171875,304.16552734375,0.934451162815094,0.5839188694953918,0.410444051027298,293.0912780761719,297.1499938964844,293.1499938964844,0.6472542881965637,-10582.4052734375,304.1439819335937,0.9990000128746032,0.8097516298294067,0.6873347163200378,293.2017822265625,297.1499938964844,293.1499938964844,0.0521295219659805,-7117.94091796875,304.1552429199219,0.5069459676742554,0.097082182765007,0.4618841111660003,291.4043273925781,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.309326171875,291.3988647460937,1.0,0.5148528814315796,0.5214426517486572,0.5214426517486572,1.0,1.0,-2.479254722595215,0.9265125393867492,1.5527422428131104,0.3693310618400574,0.0,0.0,0.7347662448883057,166.5035858154297,199.0,-133.68202209472656,-30303.14453125,1569.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.948486328125,313.5849304199219,278.1499938964844,0.0,18000.0,316.6700134277344,37050.08984375,36000.0,0.0,0.0,0.9444617629051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494246006011963,1.349444031715393,-1.9436542061157525e-05,0.0,0.000958508637268,0.0,0.0,327.01043701171875,0.0,0.0,0.0,0.782139778137207,4.0,0.0,1.0
636720,293.3624267578125,297.1499938964844,293.1499938964844,0.2146255224943161,-4209.69140625,304.1748962402344,0.7480031847953796,0.2972732186317444,0.2727482616901397,293.38330078125,297.1499938964844,293.1499938964844,0.1649842113256454,-3594.212158203125,304.177490234375,0.698917806148529,0.2392598092555999,0.2328236401081085,293.2265319824219,297.1499938964844,293.1499938964844,0.4949127733707428,-6330.28076171875,304.16552734375,0.934451162815094,0.5839188694953918,0.410444051027298,293.0912780761719,297.1499938964844,293.1499938964844,0.6472542881965637,-10582.4052734375,304.1439819335937,0.9990000128746032,0.8097516298294067,0.6873347163200378,293.2017822265625,297.1499938964844,293.1499938964844,0.0521295219659805,-7117.94091796875,304.1552429199219,0.5069459676742554,0.097082182765007,0.4618841111660003,291.4043273925781,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.309326171875,291.3988647460937,1.0,0.5148528814315796,0.5214426517486572,0.5214426517486572,1.0,1.0,-2.479254722595215,0.9265125393867492,1.5527422428131104,0.3693310618400574,0.0,0.0,0.7347662448883057,166.5035858154297,199.0,-133.68202209472656,-30303.14453125,1569.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.948486328125,313.5849304199219,278.1499938964844,0.0,18000.0,316.6700134277344,37050.08984375,36000.0,0.0,0.0,0.9444617629051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494246006011963,1.349444031715393,-1.9436542061157525e-05,0.0,0.000958508637268,0.0,0.0,327.01043701171875,0.0,0.0,0.0,0.782139778137207,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2120260596275329,-4171.76953125,304.1709899902344,0.7339417338371277,0.2917791903018951,0.2682907581329345,293.3871154785156,297.1499938964844,293.1499938964844,0.161226600408554,-3530.989013671875,304.1746520996094,0.6818586587905884,0.2325801402330398,0.2270170897245407,293.22998046875,297.1499938964844,293.1499938964844,0.4967625141143799,-6352.79638671875,304.1573791503906,0.9172972440719604,0.5812820196151733,0.4089873135089874,293.1479187011719,297.1499938964844,293.1499938964844,0.6841412782669067,-11094.9794921875,304.0848083496094,0.9990000128746032,0.7998101115226746,0.718370258808136,293.2054138183594,297.1499938964844,293.1499938964844,0.0514902286231517,-7071.11669921875,304.15460205078125,0.4963413178920746,0.095038890838623,0.4553289413452148,291.3048095703125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.300537109375,1.0,0.5248833894729614,0.5230503082275391,0.5230503082275391,1.0,1.0,-2.494580030441284,0.9354659914970398,1.5591140985488892,0.3747887015342712,0.0,0.0,0.7210124135017395,178.6622772216797,202.0,-133.25633239746094,-30275.392578125,1641.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36328125,313.7489929199219,278.1499938964844,0.0,18000.0,316.6700134277344,36587.93359375,36000.0,0.0,0.0,0.9303154945373536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882952690124512,1.288313627243042,-1.835288458096329e-05,0.0,0.000944152008742,0.0,0.0,291.9956359863281,0.0,0.0,0.0,0.7549395561218262,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2120260596275329,-4171.76953125,304.1709899902344,0.7339417338371277,0.2917791903018951,0.2682907581329345,293.3871154785156,297.1499938964844,293.1499938964844,0.161226600408554,-3530.989013671875,304.1746520996094,0.6818586587905884,0.2325801402330398,0.2270170897245407,293.22998046875,297.1499938964844,293.1499938964844,0.4967625141143799,-6352.79638671875,304.1573791503906,0.9172972440719604,0.5812820196151733,0.4089873135089874,293.1479187011719,297.1499938964844,293.1499938964844,0.6841412782669067,-11094.9794921875,304.0848083496094,0.9990000128746032,0.7998101115226746,0.718370258808136,293.2054138183594,297.1499938964844,293.1499938964844,0.0514902286231517,-7071.11669921875,304.15460205078125,0.4963413178920746,0.095038890838623,0.4553289413452148,291.3048095703125,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.300537109375,1.0,0.5248833894729614,0.5230503082275391,0.5230503082275391,1.0,1.0,-2.494580030441284,0.9354659914970398,1.5591140985488892,0.3747887015342712,0.0,0.0,0.7210124135017395,178.6622772216797,202.0,-133.25633239746094,-30275.392578125,1641.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36328125,313.7489929199219,278.1499938964844,0.0,18000.0,316.6700134277344,36587.93359375,36000.0,0.0,0.0,0.9303154945373536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882952690124512,1.288313627243042,-1.835288458096329e-05,0.0,0.000944152008742,0.0,0.0,291.9956359863281,0.0,0.0,0.0,0.7549395561218262,4.0,0.0,1.0
636900,293.3632202148437,297.1499938964844,293.1499938964844,0.2104541957378387,-4148.02001953125,304.1700439453125,0.7279574275016785,0.2890335917472839,0.2660166919231415,293.388916015625,297.1499938964844,293.1499938964844,0.1591094434261322,-3494.660888671875,304.17401123046875,0.6743541955947876,0.2292200177907943,0.2240470349788665,293.2317199707031,297.1499938964844,293.1499938964844,0.4971643090248108,-6357.86376953125,304.15533447265625,0.9104007482528688,0.5799258947372437,0.4082013070583343,293.1832580566406,297.1499938964844,293.1499938964844,0.7004930377006531,-11314.3701171875,304.06707763671875,0.9990000128746032,0.7928962707519531,0.7314522862434387,293.2074279785156,297.1499938964844,293.1499938964844,0.0509731359779834,-7030.38818359375,304.1546936035156,0.4916572868824005,0.093937911093235,0.4514000713825226,291.26715087890625,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.3030090332031,291.2642822265625,1.0,0.5284616947174072,0.5239850878715515,0.5239850878715515,1.0,1.0,-2.4983439445495605,0.9384157657623292,1.5599281787872314,0.3770297467708587,0.0,0.0,0.7170552611351013,183.86119079589844,202.0,-116.06593322753906,-30268.578125,1669.1873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.505126953125,313.8122253417969,278.1499938964844,0.0,18000.0,316.19000244140625,36416.1953125,36000.0,0.0,0.0,0.9185615181922911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27039635181427,1.2704144716262815,-1.803594022931065e-05,0.0,0.0009322231635451,0.0,0.0,282.1753845214844,0.0,0.0,0.0,0.7469760179519653,4.0,0.0,1.0
636960,293.3633728027344,297.1499938964844,293.1499938964844,0.2087107002735138,-4121.27685546875,304.1695861816406,0.7225990891456604,0.286301702260971,0.2637324333190918,293.3906555175781,297.1499938964844,293.1499938964844,0.1568457633256912,-3455.418701171875,304.1737670898437,0.6675960421562195,0.2258558720350265,0.2210504114627838,293.2334899902344,297.1499938964844,293.1499938964844,0.4971797466278076,-6358.58056640625,304.15435791015625,0.9047415852546692,0.5785438418388367,0.4073836207389831,293.2192077636719,297.1499938964844,293.1499938964844,0.7148380279541016,-11502.728515625,304.05615234375,0.9990000128746032,0.7854200005531311,0.7426223158836365,293.2093505859375,297.1499938964844,293.1499938964844,0.0503647290170192,-6981.58740234375,304.15496826171875,0.4873837828636169,0.0928337052464485,0.4472753405570984,291.2388000488281,291.1499938964844,255.7279815673828,254.9686279296875,279.16973876953125,293.306640625,291.23602294921875,1.0,0.5314269661903381,0.5250431895256042,0.5250431895256042,1.0,1.0,-2.4994680881500244,0.9404289722442628,1.5590389966964722,0.3788307309150696,0.0,0.0,0.7139706015586853,188.31951904296875,205.0,-99.64690399169922,-30223.771484375,1689.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.579833984375,313.8333435058594,278.1499938964844,0.0,18000.0,316.19000244140625,36309.48046875,36000.0,0.0,0.0,0.9111019968986512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2568137645721436,1.2568316459655762,-1.7803362425183877e-05,0.0,0.0009246527333743,0.0,0.0,274.94158935546875,0.0,0.0,0.0,0.7409487366676331,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2046167254447937,-4056.995849609375,304.1699523925781,0.7100622653961182,0.2809567749500274,0.2593574523925781,293.3933410644531,297.1499938964844,293.1499938964844,0.1518714278936386,-3367.667724609375,304.1741943359375,0.6531259417533875,0.2192105948925018,0.2152191400527954,293.2367553710937,297.1499938964844,293.1499938964844,0.4954898059368133,-6341.03564453125,304.1558837890625,0.8920340538024902,0.5757653713226318,0.405813068151474,293.2696228027344,297.1499938964844,293.1499938964844,0.7123516798019409,-11440.7060546875,304.0925598144531,0.9883245825767516,0.7733460664749146,0.7357648611068726,293.21209716796875,297.1499938964844,293.1499938964844,0.0490677617490291,-6874.94189453125,304.1554870605469,0.4775291085243225,0.0907695367932319,0.439994603395462,291.2247619628906,291.1499938964844,255.84283447265625,255.073974609375,279.17755126953125,293.3184509277344,291.2247009277344,1.0,0.5344215631484985,0.5282148718833923,0.5282148718833923,1.0,1.0,-2.4683799743652344,0.9315423369407654,1.5368376970291138,0.3772334158420563,0.0,0.0,0.7058172225952148,198.71739196777344,208.0,-34.00997543334961,-29895.654296875,1690.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65655517578125,313.8682556152344,278.1499938964844,0.0,18000.0,316.19000244140625,36278.328125,36000.0,0.0,0.0,0.896608293056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234251856803894,1.2342692613601685,-1.745502231642604e-05,0.0,0.0009099434246309,0.0,0.0,263.588623046875,0.0,0.0,0.0,0.730808675289154,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2046167254447937,-4056.995849609375,304.1699523925781,0.7100622653961182,0.2809567749500274,0.2593574523925781,293.3933410644531,297.1499938964844,293.1499938964844,0.1518714278936386,-3367.667724609375,304.1741943359375,0.6531259417533875,0.2192105948925018,0.2152191400527954,293.2367553710937,297.1499938964844,293.1499938964844,0.4954898059368133,-6341.03564453125,304.1558837890625,0.8920340538024902,0.5757653713226318,0.405813068151474,293.2696228027344,297.1499938964844,293.1499938964844,0.7123516798019409,-11440.7060546875,304.0925598144531,0.9883245825767516,0.7733460664749146,0.7357648611068726,293.21209716796875,297.1499938964844,293.1499938964844,0.0490677617490291,-6874.94189453125,304.1554870605469,0.4775291085243225,0.0907695367932319,0.439994603395462,291.2247619628906,291.1499938964844,255.84283447265625,255.073974609375,279.17755126953125,293.3184509277344,291.2247009277344,1.0,0.5344215631484985,0.5282148718833923,0.5282148718833923,1.0,1.0,-2.4683799743652344,0.9315423369407654,1.5368376970291138,0.3772334158420563,0.0,0.0,0.7058172225952148,198.71739196777344,208.0,-34.00997543334961,-29895.654296875,1690.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.65655517578125,313.8682556152344,278.1499938964844,0.0,18000.0,316.19000244140625,36278.328125,36000.0,0.0,0.0,0.896608293056488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234251856803894,1.2342692613601685,-1.745502231642604e-05,0.0,0.0009099434246309,0.0,0.0,263.588623046875,0.0,0.0,0.0,0.730808675289154,4.0,0.0,1.0
637140,293.36285400390625,297.1499938964844,293.1499938964844,0.2003213018178939,-3989.119384765625,304.1704406738281,0.6994936466217041,0.2756063640117645,0.2548718154430389,293.3960876464844,297.1499938964844,293.1499938964844,0.1466991007328033,-3275.629638671875,304.1747436523437,0.6417521834373474,0.2124890983104705,0.209216222167015,293.24053955078125,297.1499938964844,293.1499938964844,0.4932090044021606,-6317.43505859375,304.15771484375,0.8830410242080688,0.5728015303611755,0.4040290117263794,293.2884216308594,297.1499938964844,293.1499938964844,0.7077615857124329,-11361.7236328125,304.1189270019531,0.9785367250442504,0.7664723992347717,0.7288088202476501,293.2145690917969,297.1499938964844,293.1499938964844,0.0476387217640876,-6757.5107421875,304.1560363769531,0.4683299660682678,0.088698573410511,0.4322288930416107,291.2179260253906,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.217529296875,1.0,0.5353423953056335,0.5313956141471863,0.5313956141471863,1.0,1.0,-2.435945987701416,0.9220349788665771,1.513910889625549,0.3749071657657623,0.0,0.0,0.6971825957298279,205.8779144287109,211.0,-17.037443161010742,-29493.57421875,1676.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7149353027344,313.86590576171875,278.1499938964844,0.0,18000.0,315.7099914550781,36290.125,36000.0,0.0,0.0,0.8772364854812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205032467842102,1.2050495147705078,-1.7024878616211936e-05,0.0,0.0008902835543267,0.0,0.0,249.5298767089844,0.0,0.0,0.0,0.7182344794273376,4.0,0.0,1.0
637200,293.36285400390625,297.1499938964844,293.1499938964844,0.2003213018178939,-3989.119384765625,304.1704406738281,0.6994936466217041,0.2756063640117645,0.2548718154430389,293.3960876464844,297.1499938964844,293.1499938964844,0.1466991007328033,-3275.629638671875,304.1747436523437,0.6417521834373474,0.2124890983104705,0.209216222167015,293.24053955078125,297.1499938964844,293.1499938964844,0.4932090044021606,-6317.43505859375,304.15771484375,0.8830410242080688,0.5728015303611755,0.4040290117263794,293.2884216308594,297.1499938964844,293.1499938964844,0.7077615857124329,-11361.7236328125,304.1189270019531,0.9785367250442504,0.7664723992347717,0.7288088202476501,293.2145690917969,297.1499938964844,293.1499938964844,0.0476387217640876,-6757.5107421875,304.1560363769531,0.4683299660682678,0.088698573410511,0.4322288930416107,291.2179260253906,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.217529296875,1.0,0.5353423953056335,0.5313956141471863,0.5313956141471863,1.0,1.0,-2.435945987701416,0.9220349788665771,1.513910889625549,0.3749071657657623,0.0,0.0,0.6971825957298279,205.8779144287109,211.0,-17.037443161010742,-29493.57421875,1676.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7149353027344,313.86590576171875,278.1499938964844,0.0,18000.0,315.7099914550781,36290.125,36000.0,0.0,0.0,0.8772364854812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205032467842102,1.2050495147705078,-1.7024878616211936e-05,0.0,0.0008902835543267,0.0,0.0,249.5298767089844,0.0,0.0,0.0,0.7182344794273376,4.0,0.0,1.0
637260,293.3612976074219,297.1499938964844,293.1499938964844,0.1962213814258575,-3924.271484375,304.1704406738281,0.690827488899231,0.270521879196167,0.2504670321941376,293.3975830078125,297.1499938964844,293.1499938964844,0.1416348218917846,-3185.018798828125,304.1749267578125,0.632310152053833,0.2059502601623535,0.203213945031166,293.2432556152344,297.1499938964844,293.1499938964844,0.4910908639431,-6295.880859375,304.1586303710937,0.8764110803604126,0.56995689868927,0.4022011160850525,293.2961730957031,297.1499938964844,293.1499938964844,0.7047441005706787,-11311.5693359375,304.1340637207031,0.9711554646492004,0.7613773941993713,0.7239848971366882,293.2155456542969,297.1499938964844,293.1499938964844,0.046285331249237,-6647.28173828125,304.15625,0.4592486619949341,0.0868607684969902,0.4247276186943054,291.2044982910156,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.20367431640625,1.0,0.5353091359138489,0.5344553589820862,0.5344553589820862,1.0,1.0,-2.406436920166016,0.9134752750396729,1.4929616451263428,0.3728630840778351,0.0,0.0,0.6906942129135132,210.9309539794922,214.0,-19.166635513305664,-29094.375,1656.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6946716308594,313.8075256347656,278.1499938964844,0.0,18000.0,315.7099914550781,36229.5234375,36000.0,0.0,0.0,0.861447274684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181107759475708,1.1811244487762451,-1.666450953052845e-05,0.0,0.0008742595091462,0.0,0.0,238.26803588867188,0.0,0.0,0.0,0.707945704460144,4.0,0.0,1.0
637320,293.3612976074219,297.1499938964844,293.1499938964844,0.1962213814258575,-3924.271484375,304.1704406738281,0.690827488899231,0.270521879196167,0.2504670321941376,293.3975830078125,297.1499938964844,293.1499938964844,0.1416348218917846,-3185.018798828125,304.1749267578125,0.632310152053833,0.2059502601623535,0.203213945031166,293.2432556152344,297.1499938964844,293.1499938964844,0.4910908639431,-6295.880859375,304.1586303710937,0.8764110803604126,0.56995689868927,0.4022011160850525,293.2961730957031,297.1499938964844,293.1499938964844,0.7047441005706787,-11311.5693359375,304.1340637207031,0.9711554646492004,0.7613773941993713,0.7239848971366882,293.2155456542969,297.1499938964844,293.1499938964844,0.046285331249237,-6647.28173828125,304.15625,0.4592486619949341,0.0868607684969902,0.4247276186943054,291.2044982910156,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.20367431640625,1.0,0.5353091359138489,0.5344553589820862,0.5344553589820862,1.0,1.0,-2.406436920166016,0.9134752750396729,1.4929616451263428,0.3728630840778351,0.0,0.0,0.6906942129135132,210.9309539794922,214.0,-19.166635513305664,-29094.375,1656.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6946716308594,313.8075256347656,278.1499938964844,0.0,18000.0,315.7099914550781,36229.5234375,36000.0,0.0,0.0,0.861447274684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181107759475708,1.1811244487762451,-1.666450953052845e-05,0.0,0.0008742595091462,0.0,0.0,238.26803588867188,0.0,0.0,0.0,0.707945704460144,4.0,0.0,1.0
637380,293.35845947265625,297.1499938964844,293.1499938964844,0.192356675863266,-3862.9619140625,304.1700744628906,0.6834524273872375,0.2657423317432403,0.2463083565235138,293.39752197265625,297.1499938964844,293.1499938964844,0.1367766857147216,-3097.501220703125,304.1747131347656,0.6239976286888123,0.1996857523918151,0.1974308490753173,293.2447509765625,297.1499938964844,293.1499938964844,0.4890696406364441,-6275.46923828125,304.1591186523437,0.8711914420127869,0.5672866702079773,0.4004707634449005,293.2996826171875,297.1499938964844,293.1499938964844,0.7019414901733398,-11268.4677734375,304.1439514160156,0.9650918245315552,0.7569577693939209,0.7199380993843079,293.2149353027344,297.1499938964844,293.1499938964844,0.0451442748308181,-6554.87841796875,304.15606689453125,0.4518454074859619,0.0853171870112419,0.4184004068374634,291.1911315917969,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3278503417969,291.1903381347656,1.0,0.5348910689353943,0.5374243855476379,0.5374243855476379,1.0,1.0,-2.379950046539306,0.9059692025184632,1.4739807844161987,0.371194988489151,0.0,0.0,0.68611079454422,214.7911071777344,217.0,-18.68906784057617,-28743.73828125,1637.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6346740722656,313.7337341308594,278.1499938964844,0.0,18000.0,315.7099914550781,36165.8515625,36000.0,0.0,0.0,0.8462157845497131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1641969680786133,1.1642134189605713,-1.6409268937422894e-05,0.0,0.0008588014170527,0.0,0.0,230.4856414794922,0.0,0.0,0.0,0.7006617188453674,4.0,0.0,1.0
637440,293.35845947265625,297.1499938964844,293.1499938964844,0.192356675863266,-3862.9619140625,304.1700744628906,0.6834524273872375,0.2657423317432403,0.2463083565235138,293.39752197265625,297.1499938964844,293.1499938964844,0.1367766857147216,-3097.501220703125,304.1747131347656,0.6239976286888123,0.1996857523918151,0.1974308490753173,293.2447509765625,297.1499938964844,293.1499938964844,0.4890696406364441,-6275.46923828125,304.1591186523437,0.8711914420127869,0.5672866702079773,0.4004707634449005,293.2996826171875,297.1499938964844,293.1499938964844,0.7019414901733398,-11268.4677734375,304.1439514160156,0.9650918245315552,0.7569577693939209,0.7199380993843079,293.2149353027344,297.1499938964844,293.1499938964844,0.0451442748308181,-6554.87841796875,304.15606689453125,0.4518454074859619,0.0853171870112419,0.4184004068374634,291.1911315917969,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3278503417969,291.1903381347656,1.0,0.5348910689353943,0.5374243855476379,0.5374243855476379,1.0,1.0,-2.379950046539306,0.9059692025184632,1.4739807844161987,0.371194988489151,0.0,0.0,0.68611079454422,214.7911071777344,217.0,-18.68906784057617,-28743.73828125,1637.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6346740722656,313.7337341308594,278.1499938964844,0.0,18000.0,315.7099914550781,36165.8515625,36000.0,0.0,0.0,0.8462157845497131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1641969680786133,1.1642134189605713,-1.6409268937422894e-05,0.0,0.0008588014170527,0.0,0.0,230.4856414794922,0.0,0.0,0.0,0.7006617188453674,4.0,0.0,1.0
637500,293.3567810058594,297.1499938964844,293.1499938964844,0.1904887408018112,-3833.244873046875,304.1697998046875,0.6800459027290344,0.2634307444095611,0.2442965358495712,293.39715576171875,297.1499938964844,293.1499938964844,0.1344092488288879,-3054.61865234375,304.17449951171875,0.6199939250946045,0.1966244727373123,0.1946034431457519,293.2452697753906,297.1499938964844,293.1499938964844,0.4880717098712921,-6265.419921875,304.1592712402344,0.8688658475875854,0.5659837126731873,0.399625301361084,293.3007202148437,297.1499938964844,293.1499938964844,0.7005044221878052,-11247.4853515625,304.14764404296875,0.962302029132843,0.7548571228981018,0.7180346846580505,293.21435546875,297.1499938964844,293.1499938964844,0.0446294173598289,-6513.31298828125,304.1559143066406,0.448627769947052,0.0846140682697296,0.4155454337596893,291.18463134765625,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.3275756835937,291.1838684082031,1.0,0.5346227288246155,0.5388906002044678,0.5388906002044678,1.0,1.0,-2.367403984069824,0.9024490118026732,1.4649550914764404,0.3704369068145752,0.0,0.0,0.6844598054885864,216.49110412597656,217.0,-18.2810287475586,-28578.328125,1627.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5882263183594,313.688720703125,278.1499938964844,0.0,18000.0,315.2300109863281,36136.6640625,36000.0,0.0,0.0,0.8340771198272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157814383506775,1.1578307151794434,-1.631267150514759e-05,0.0,0.0008464822894893,0.0,0.0,227.5848693847656,0.0,0.0,0.0,0.6979249119758606,4.0,0.0,1.0
637560,293.3550109863281,297.1499938964844,293.1499938964844,0.1886928379535675,-3804.6767578125,304.1694641113281,0.67676842212677,0.261162132024765,0.2423215955495834,293.3966064453125,297.1499938964844,293.1499938964844,0.1321010291576385,-3012.702880859375,304.1742553710937,0.6159746646881104,0.1936003714799881,0.1918098926544189,293.2456970214844,297.1499938964844,293.1499938964844,0.4871680736541748,-6256.41796875,304.1592102050781,0.8666601777076721,0.5646954774856567,0.398788183927536,293.3014831542969,297.1499938964844,293.1499938964844,0.6991559267044067,-11228.2841796875,304.1505126953125,0.9596025347709656,0.7528007626533508,0.7161758542060852,293.2135925292969,297.1499938964844,293.1499938964844,0.0441524647176265,-6475.02490234375,304.1557006835937,0.4456319808959961,0.0839428305625915,0.4128353893756866,291.1762084960937,291.1499938964844,256.2594299316406,255.4506072998047,279.1794738769531,293.3270874023437,291.1749572753906,1.0,0.5343388915061951,0.5403503775596619,0.5403503775596619,1.0,1.0,-2.3551809787750244,0.8990321159362793,1.4561488628387451,0.3697079122066498,0.0,0.0,0.683523952960968,218.10223388671875,220.0,-22.21438980102539,-28399.36328125,1617.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.50274658203125,313.614990234375,278.1499938964844,0.0,18000.0,315.2300109863281,36103.484375,36000.0,0.0,0.0,0.8262976408004761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529258489608765,1.1529420614242554,-1.6236572264460847e-05,0.0,0.0008385870605707,0.0,0.0,225.3555603027344,0.0,0.0,0.0,0.6958537697792053,4.0,0.0,1.0
637620,293.3511962890625,297.1499938964844,293.1499938964844,0.1852062493562698,-3749.038818359375,304.1687927246094,0.6705164313316345,0.2567414939403534,0.2384732216596603,293.3951416015625,297.1499938964844,293.1499938964844,0.1275779902935028,-2930.09716796875,304.1737060546875,0.6076104640960693,0.1876477599143982,0.186310738325119,293.2462463378906,297.1499938964844,293.1499938964844,0.4853962659835815,-6238.7470703125,304.1591186523437,0.8625035285949707,0.5621563792228699,0.3971364498138428,293.3023376464844,297.1499938964844,293.1499938964844,0.6963997483253479,-11190.1943359375,304.1549072265625,0.9543727040290833,0.7487884759902954,0.7125564813613892,293.2119140625,297.1499938964844,293.1499938964844,0.0432590581476688,-6403.453125,304.1553039550781,0.4401417374610901,0.0826724469661712,0.4077420532703399,291.1587219238281,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.3257751464844,291.15789794921875,1.0,0.5337657928466797,0.5432605743408203,0.5432605743408203,1.0,1.0,-2.33150053024292,0.8924369215965271,1.439063549041748,0.3683094382286072,0.0,0.0,0.6836345791816711,221.16128540039065,223.0,-22.16273307800293,-28079.85546875,1598.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2933959960937,313.45819091796875,278.1499938964844,0.0,18000.0,315.2300109863281,36017.9296875,36000.0,0.0,0.0,0.8117056488990784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503139734268188,1.1503301858901978,-1.6180692909983918e-05,0.0,0.000823778042104,0.0,0.0,224.010986328125,0.0,0.0,0.0,0.6947059035301208,4.0,0.0,1.0
637680,293.3511962890625,297.1499938964844,293.1499938964844,0.1852062493562698,-3749.038818359375,304.1687927246094,0.6705164313316345,0.2567414939403534,0.2384732216596603,293.3951416015625,297.1499938964844,293.1499938964844,0.1275779902935028,-2930.09716796875,304.1737060546875,0.6076104640960693,0.1876477599143982,0.186310738325119,293.2462463378906,297.1499938964844,293.1499938964844,0.4853962659835815,-6238.7470703125,304.1591186523437,0.8625035285949707,0.5621563792228699,0.3971364498138428,293.3023376464844,297.1499938964844,293.1499938964844,0.6963997483253479,-11190.1943359375,304.1549072265625,0.9543727040290833,0.7487884759902954,0.7125564813613892,293.2119140625,297.1499938964844,293.1499938964844,0.0432590581476688,-6403.453125,304.1553039550781,0.4401417374610901,0.0826724469661712,0.4077420532703399,291.1587219238281,291.1499938964844,256.3623962402344,255.54229736328125,279.1792297363281,293.3257751464844,291.15789794921875,1.0,0.5337657928466797,0.5432605743408203,0.5432605743408203,1.0,1.0,-2.33150053024292,0.8924369215965271,1.439063549041748,0.3683094382286072,0.0,0.0,0.6836345791816711,221.16128540039065,223.0,-22.16273307800293,-28079.85546875,1598.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2933959960937,313.45819091796875,278.1499938964844,0.0,18000.0,315.2300109863281,36017.9296875,36000.0,0.0,0.0,0.8117056488990784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503139734268188,1.1503301858901978,-1.6180692909983918e-05,0.0,0.000823778042104,0.0,0.0,224.010986328125,0.0,0.0,0.0,0.6947059035301208,4.0,0.0,1.0
637740,293.34716796875,297.1499938964844,293.1499938964844,0.1817803978919983,-3694.050048828125,304.1682434082031,0.6645845770835876,0.2524602711200714,0.234747439622879,293.3933410644531,297.1499938964844,293.1499938964844,0.1231210902333259,-2847.9892578125,304.1732482910156,0.5989792346954346,0.1818049252033233,0.1809131354093551,293.24658203125,297.1499938964844,293.1499938964844,0.4834815561771393,-6219.49951171875,304.1592712402344,0.8585764169692993,0.5596492290496826,0.3955052495002746,293.3026428222656,297.1499938964844,293.1499938964844,0.6933265328407288,-11148.9580078125,304.1583557128906,0.949263632297516,0.7448638677597046,0.709023118019104,293.2101135253906,297.1499938964844,293.1499938964844,0.0424035228788852,-6334.7705078125,304.15496826171875,0.4351522028446197,0.0814728736877441,0.4029699862003326,291.1454467773437,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3241271972656,291.1447448730469,1.0,0.533223032951355,0.5461722016334534,0.5461722016334534,1.0,1.0,-2.3086037635803223,0.8860788941383362,1.4225249290466309,0.366960734128952,0.0,0.0,0.6851621270179749,224.1077423095703,226.0,-19.11854362487793,-27778.484375,1580.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0403747558594,313.28125,278.1499938964844,0.0,18000.0,314.75,35964.1640625,36000.0,0.0,0.0,0.7936837673187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530580520629885,1.1530742645263672,-1.6206915461225435e-05,0.0,0.0008054880890995,0.0,0.0,225.08416748046875,0.0,0.0,0.0,0.6958626508712769,4.0,0.0,1.0
637800,293.34716796875,297.1499938964844,293.1499938964844,0.1817803978919983,-3694.050048828125,304.1682434082031,0.6645845770835876,0.2524602711200714,0.234747439622879,293.3933410644531,297.1499938964844,293.1499938964844,0.1231210902333259,-2847.9892578125,304.1732482910156,0.5989792346954346,0.1818049252033233,0.1809131354093551,293.24658203125,297.1499938964844,293.1499938964844,0.4834815561771393,-6219.49951171875,304.1592712402344,0.8585764169692993,0.5596492290496826,0.3955052495002746,293.3026428222656,297.1499938964844,293.1499938964844,0.6933265328407288,-11148.9580078125,304.1583557128906,0.949263632297516,0.7448638677597046,0.709023118019104,293.2101135253906,297.1499938964844,293.1499938964844,0.0424035228788852,-6334.7705078125,304.15496826171875,0.4351522028446197,0.0814728736877441,0.4029699862003326,291.1454467773437,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3241271972656,291.1447448730469,1.0,0.533223032951355,0.5461722016334534,0.5461722016334534,1.0,1.0,-2.3086037635803223,0.8860788941383362,1.4225249290466309,0.366960734128952,0.0,0.0,0.6851621270179749,224.1077423095703,226.0,-19.11854362487793,-27778.484375,1580.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0403747558594,313.28125,278.1499938964844,0.0,18000.0,314.75,35964.1640625,36000.0,0.0,0.0,0.7936837673187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1530580520629885,1.1530742645263672,-1.6206915461225435e-05,0.0,0.0008054880890995,0.0,0.0,225.08416748046875,0.0,0.0,0.0,0.6958626508712769,4.0,0.0,1.0
637860,293.343017578125,297.1499938964844,293.1499938964844,0.1785341799259185,-3641.83837890625,304.1675720214844,0.6589264869689941,0.2483085691928863,0.2311357408761978,293.3912658691406,297.1499938964844,293.1499938964844,0.118807703256607,-2767.989013671875,304.17266845703125,0.5901581645011902,0.176060602068901,0.1756065934896469,293.2467346191406,297.1499938964844,293.1499938964844,0.4817475974559784,-6202.23486328125,304.1590576171875,0.854814887046814,0.5571732521057129,0.393892377614975,293.30255126953125,297.1499938964844,293.1499938964844,0.6904152035713196,-11110.8515625,304.160400390625,0.944225549697876,0.7410134077072144,0.7055562734603882,293.208251953125,297.1499938964844,293.1499938964844,0.0416132137179374,-6271.69580078125,304.1546325683594,0.430554062128067,0.0803271010518074,0.3984401226043701,291.1282958984375,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3222351074219,291.1273803710937,1.0,0.5327320098876953,0.5490943789482117,0.5490943789482117,1.0,1.0,-2.2863471508026123,0.8799104690551758,1.406436562538147,0.3656450510025024,0.0,0.0,0.6891371607780457,227.00390625,229.0,-22.74302673339844,-27465.1640625,1563.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6950988769531,313.0447082519531,278.1499938964844,0.0,18000.0,314.75,35889.25390625,36000.0,0.0,0.0,0.780652642250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621063947677612,1.1621227264404297,-1.631718441785779e-05,0.0,0.0007922631921246,0.0,0.0,228.8964385986328,0.0,0.0,0.0,0.6997532844543457,4.0,0.0,1.0
637920,293.343017578125,297.1499938964844,293.1499938964844,0.1785341799259185,-3641.83837890625,304.1675720214844,0.6589264869689941,0.2483085691928863,0.2311357408761978,293.3912658691406,297.1499938964844,293.1499938964844,0.118807703256607,-2767.989013671875,304.17266845703125,0.5901581645011902,0.176060602068901,0.1756065934896469,293.2467346191406,297.1499938964844,293.1499938964844,0.4817475974559784,-6202.23486328125,304.1590576171875,0.854814887046814,0.5571732521057129,0.393892377614975,293.30255126953125,297.1499938964844,293.1499938964844,0.6904152035713196,-11110.8515625,304.160400390625,0.944225549697876,0.7410134077072144,0.7055562734603882,293.208251953125,297.1499938964844,293.1499938964844,0.0416132137179374,-6271.69580078125,304.1546325683594,0.430554062128067,0.0803271010518074,0.3984401226043701,291.1282958984375,291.1499938964844,256.5676574707031,255.72344970703125,279.17919921875,293.3222351074219,291.1273803710937,1.0,0.5327320098876953,0.5490943789482117,0.5490943789482117,1.0,1.0,-2.2863471508026123,0.8799104690551758,1.406436562538147,0.3656450510025024,0.0,0.0,0.6891371607780457,227.00390625,229.0,-22.74302673339844,-27465.1640625,1563.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6950988769531,313.0447082519531,278.1499938964844,0.0,18000.0,314.75,35889.25390625,36000.0,0.0,0.0,0.780652642250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1621063947677612,1.1621227264404297,-1.631718441785779e-05,0.0,0.0007922631921246,0.0,0.0,228.8964385986328,0.0,0.0,0.0,0.6997532844543457,4.0,0.0,1.0
637980,293.3387451171875,297.1499938964844,293.1499938964844,0.1753296107053756,-3589.971435546875,304.16705322265625,0.6535230278968811,0.2442817389965057,0.2276352494955063,293.38897705078125,297.1499938964844,293.1499938964844,0.1145447194576263,-2688.199462890625,304.1722412109375,0.5811650156974792,0.1704105585813522,0.1703876852989196,293.2467041015625,297.1499938964844,293.1499938964844,0.4798500835895538,-6183.12939453125,304.1592102050781,0.851189136505127,0.5547256469726562,0.3922993242740631,293.3021850585937,297.1499938964844,293.1499938964844,0.687221109867096,-11069.3701171875,304.1622314453125,0.9392483830451964,0.7372264266014099,0.7021511793136597,293.2063903808594,297.1499938964844,293.1499938964844,0.0408365614712238,-6209.4267578125,304.1543884277344,0.4262889623641968,0.0792268440127372,0.3941143453121185,291.1156921386719,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3202209472656,291.114990234375,1.0,0.5323030352592468,0.5520318746566772,0.5520318746566772,1.0,1.0,-2.2646727561950684,0.8739150762557983,1.39075767993927,0.3643586337566376,0.0,0.0,0.6945981383323669,229.8792266845703,232.0,-18.466175079345703,-27182.677734375,1546.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.32049560546875,312.8021240234375,278.1499938964844,0.0,18000.0,314.75,35834.0390625,36000.0,0.0,0.0,0.7693677544593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1777061223983765,1.177722692489624,-1.6526344552403316e-05,0.0,0.0007808104273863,0.0,0.0,235.7635498046875,0.0,0.0,0.0,0.7064148187637329,4.0,0.0,1.0
638040,293.3387451171875,297.1499938964844,293.1499938964844,0.1753296107053756,-3589.971435546875,304.16705322265625,0.6535230278968811,0.2442817389965057,0.2276352494955063,293.38897705078125,297.1499938964844,293.1499938964844,0.1145447194576263,-2688.199462890625,304.1722412109375,0.5811650156974792,0.1704105585813522,0.1703876852989196,293.2467041015625,297.1499938964844,293.1499938964844,0.4798500835895538,-6183.12939453125,304.1592102050781,0.851189136505127,0.5547256469726562,0.3922993242740631,293.3021850585937,297.1499938964844,293.1499938964844,0.687221109867096,-11069.3701171875,304.1622314453125,0.9392483830451964,0.7372264266014099,0.7021511793136597,293.2063903808594,297.1499938964844,293.1499938964844,0.0408365614712238,-6209.4267578125,304.1543884277344,0.4262889623641968,0.0792268440127372,0.3941143453121185,291.1156921386719,291.1499938964844,256.6697998046875,255.8128356933593,279.1793212890625,293.3202209472656,291.114990234375,1.0,0.5323030352592468,0.5520318746566772,0.5520318746566772,1.0,1.0,-2.2646727561950684,0.8739150762557983,1.39075767993927,0.3643586337566376,0.0,0.0,0.6945981383323669,229.8792266845703,232.0,-18.466175079345703,-27182.677734375,1546.7462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.32049560546875,312.8021240234375,278.1499938964844,0.0,18000.0,314.75,35834.0390625,36000.0,0.0,0.0,0.7693677544593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1777061223983765,1.177722692489624,-1.6526344552403316e-05,0.0,0.0007808104273863,0.0,0.0,235.7635498046875,0.0,0.0,0.0,0.7064148187637329,4.0,0.0,1.0
638100,293.33660888671875,297.1499938964844,293.1499938964844,0.1737512350082397,-3564.32275390625,304.1668395996094,0.6509119272232056,0.2423137426376342,0.2259254604578018,293.3877868652344,297.1499938964844,293.1499938964844,0.1124385297298431,-2648.5185546875,304.1720275878906,0.5766143798828125,0.1676200479269027,0.1678103655576706,293.2466735839844,297.1499938964844,293.1499938964844,0.4788589775562286,-6173.115234375,304.1593322753906,0.8494195342063904,0.5535104870796204,0.3915084898471832,293.3019104003906,297.1499938964844,293.1499938964844,0.6855485439300537,-11047.7744140625,304.1630554199219,0.9367811679840088,0.7353522181510925,0.7004666924476624,293.2054748535156,297.1499938964844,293.1499938964844,0.0404552295804023,-6178.7822265625,304.1542663574219,0.4242679476737976,0.078692078590393,0.3920204639434814,291.1105651855469,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.31915283203125,291.1099853515625,1.0,0.5321125984191895,0.5535077452659607,0.5535077452659607,1.0,1.0,-2.2540345191955566,0.870975911617279,1.3830585479736328,0.3637243509292602,0.0,0.0,0.6977488398551941,231.31455993652344,232.0,-16.26235580444336,-27046.92578125,1538.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1269226074219,312.6787109375,278.1499938964844,0.0,18000.0,314.2699890136719,35813.33203125,36000.0,0.0,0.0,0.7595641016960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186933159828186,1.1869498491287231,-1.6654155842843466e-05,0.0,0.000770861050114,0.0,0.0,239.9266357421875,0.0,0.0,0.0,0.7103890180587769,4.0,0.0,1.0
638160,293.3344421386719,297.1499938964844,293.1499938964844,0.1722232699394226,-3539.488037109375,304.1665344238281,0.6483584046363831,0.2403747141361236,0.2242413610219955,293.38653564453125,297.1499938964844,293.1499938964844,0.1103713735938072,-2609.4501953125,304.1717834472656,0.5720345377922058,0.1648515611886978,0.1652535051107406,293.24658203125,297.1499938964844,293.1499938964844,0.4779347777366638,-6163.84912109375,304.1593017578125,0.8476767539978027,0.5523015260696411,0.3907214403152466,293.30157470703125,297.1499938964844,293.1499938964844,0.6839590668678284,-11027.453125,304.16357421875,0.9343300461769104,0.7334910035133362,0.6987934708595276,293.20458984375,297.1499938964844,293.1499938964844,0.0400897711515426,-6149.53466796875,304.1541748046875,0.4223148822784424,0.0781666114926338,0.3899683356285095,291.1040954589844,291.1499938964844,256.7715148925781,255.9013519287109,279.1794738769531,293.3180847167969,291.10302734375,1.0,0.5319377183914185,0.5549887418746948,0.5549887418746948,1.0,1.0,-2.2435197830200195,0.8680726289749146,1.375447154045105,0.3630948662757873,0.0,0.0,0.7014309763908386,232.74952697753903,220.0,-18.71377944946289,-26895.521484375,1531.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9027404785156,312.531005859375,278.1499938964844,0.0,18000.0,314.2699890136719,35789.8828125,36000.0,0.0,0.0,0.7543150782585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197138786315918,1.197155475616455,-1.679660090303514e-05,0.0,0.0007655338849872,0.0,0.0,244.5934600830078,0.0,0.0,0.0,0.7148206830024719,4.0,0.0,1.0
638220,293.3298034667969,297.1499938964844,293.1499938964844,0.1690334379673004,-3487.3330078125,304.1663513183594,0.6464244723320007,0.2366422563791275,0.2207538932561874,293.3837280273437,297.1499938964844,293.1499938964844,0.1061151102185249,-2528.39501953125,304.171630859375,0.5660378336906433,0.1594270318746566,0.159987211227417,293.2461242675781,297.1499938964844,293.1499938964844,0.4757992923259735,-6142.15234375,304.1597900390625,0.848267674446106,0.5499502420425415,0.3890030682086944,293.30059814453125,297.1499938964844,293.1499938964844,0.6804413795471191,-10982.236328125,304.1649475097656,0.9348815083503724,0.7298497557640076,0.6952680349349976,293.2025756835937,297.1499938964844,293.1499938964844,0.0391762070357799,-6075.88037109375,304.154296875,0.4210540056228637,0.0771892443299293,0.3849672973155975,291.0927429199219,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.31561279296875,291.0923156738281,1.0,0.5270847082138062,0.5580390095710754,0.5580390095710754,1.0,1.0,-2.220701217651367,0.8614975214004517,1.3592036962509155,0.3614764809608459,0.0,0.0,0.7099784016609192,229.4715881347656,208.0,-14.209624290466309,-26609.529296875,1490.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4522705078125,312.2484130859375,278.1499938964844,0.0,18000.0,314.2699890136719,35731.2734375,36000.0,0.0,0.0,0.7451921105384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222652554512024,1.2226697206497192,-1.7158250557258725e-05,0.0,0.000756275258027,0.0,0.0,256.5566101074219,0.0,0.0,0.0,0.7258775234222412,4.0,0.0,1.0
638280,293.3298034667969,297.1499938964844,293.1499938964844,0.1690334379673004,-3487.3330078125,304.1663513183594,0.6464244723320007,0.2366422563791275,0.2207538932561874,293.3837280273437,297.1499938964844,293.1499938964844,0.1061151102185249,-2528.39501953125,304.171630859375,0.5660378336906433,0.1594270318746566,0.159987211227417,293.2461242675781,297.1499938964844,293.1499938964844,0.4757992923259735,-6142.15234375,304.1597900390625,0.848267674446106,0.5499502420425415,0.3890030682086944,293.30059814453125,297.1499938964844,293.1499938964844,0.6804413795471191,-10982.236328125,304.1649475097656,0.9348815083503724,0.7298497557640076,0.6952680349349976,293.2025756835937,297.1499938964844,293.1499938964844,0.0391762070357799,-6075.88037109375,304.154296875,0.4210540056228637,0.0771892443299293,0.3849672973155975,291.0927429199219,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.31561279296875,291.0923156738281,1.0,0.5270847082138062,0.5580390095710754,0.5580390095710754,1.0,1.0,-2.220701217651367,0.8614975214004517,1.3592036962509155,0.3614764809608459,0.0,0.0,0.7099784016609192,229.4715881347656,208.0,-14.209624290466309,-26609.529296875,1490.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4522705078125,312.2484130859375,278.1499938964844,0.0,18000.0,314.2699890136719,35731.2734375,36000.0,0.0,0.0,0.7451921105384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222652554512024,1.2226697206497192,-1.7158250557258725e-05,0.0,0.000756275258027,0.0,0.0,256.5566101074219,0.0,0.0,0.0,0.7258775234222412,4.0,0.0,1.0
638340,293.3246765136719,297.1499938964844,293.1499938964844,0.1658062785863876,-3434.214599609375,304.1662902832031,0.6466102004051208,0.2331276386976242,0.2173181474208831,293.3804016113281,297.1499938964844,293.1499938964844,0.1018427684903144,-2446.213134765625,304.1715393066406,0.5621327757835388,0.1541811674833297,0.1547350436449051,293.2452087402344,297.1499938964844,293.1499938964844,0.4733272194862366,-6116.85498046875,304.16064453125,0.8515597581863403,0.5476986169815063,0.3872427344322204,293.2991943359375,297.1499938964844,293.1499938964844,0.6764551401138306,-10930.9423828125,304.1665954589844,0.9390027523040771,0.7263181805610657,0.6916956901550293,293.2001953125,297.1499938964844,293.1499938964844,0.0381991453468799,-5996.56201171875,304.1545104980469,0.4216628670692444,0.0763387829065322,0.3798058927059173,291.088134765625,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.312744140625,291.0879211425781,1.0,0.519957423210144,0.5611386895179749,0.5611386895179749,1.0,1.0,-2.197660684585572,0.8547820448875427,1.3428786993026731,0.3597269654273987,0.0,0.0,0.7185745239257812,222.3819122314453,196.0,-7.972561836242676,-26331.298828125,1435.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0174560546875,311.9786376953125,278.1499938964844,0.0,18000.0,313.7900085449219,35716.71875,36000.0,0.0,0.0,0.7328967452049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494797706604004,1.2494972944259644,-1.7557689716340974e-05,0.0,0.0007437969907186,0.0,0.0,269.7203369140625,0.0,0.0,0.0,0.7376139760017395,4.0,0.0,1.0
