time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.3246765136719,297.1499938964844,293.1499938964844,0.1658062785863876,-3434.214599609375,304.1662902832031,0.6466102004051208,0.2331276386976242,0.2173181474208831,293.3804016113281,297.1499938964844,293.1499938964844,0.1018427684903144,-2446.213134765625,304.1715393066406,0.5621327757835388,0.1541811674833297,0.1547350436449051,293.2452087402344,297.1499938964844,293.1499938964844,0.4733272194862366,-6116.85498046875,304.16064453125,0.8515597581863403,0.5476986169815063,0.3872427344322204,293.2991943359375,297.1499938964844,293.1499938964844,0.6764551401138306,-10930.9423828125,304.1665954589844,0.9390027523040771,0.7263181805610657,0.6916956901550293,293.2001953125,297.1499938964844,293.1499938964844,0.0381991453468799,-5996.56201171875,304.1545104980469,0.4216628670692444,0.0763387829065322,0.3798058927059173,291.088134765625,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.312744140625,291.0879211425781,1.0,0.519957423210144,0.5611386895179749,0.5611386895179749,1.0,1.0,-2.197660684585572,0.8547820448875427,1.3428786993026731,0.3597269654273987,0.0,0.0,0.7185745239257812,222.3819122314453,196.0,-7.972561836242676,-26331.298828125,1435.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0174560546875,311.9786376953125,278.1499938964844,0.0,18000.0,313.7900085449219,35716.71875,36000.0,0.0,0.0,0.7328967452049255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2494797706604004,1.2494972944259644,-1.7557689716340974e-05,0.0,0.0007437969907186,0.0,0.0,269.7203369140625,0.0,0.0,0.0,0.7376139760017395,4.0,0.0,1.0
638460,293.3192138671875,297.1499938964844,293.1499938964844,0.1627307683229446,-3383.491455078125,304.1659851074219,0.648161768913269,0.229803666472435,0.2139811515808105,293.37664794921875,297.1499938964844,293.1499938964844,0.0976965725421905,-2365.841552734375,304.1712646484375,0.5595285296440125,0.1491023898124694,0.1495618522167205,293.24395751953125,297.1499938964844,293.1499938964844,0.4709786474704742,-6093.01806640625,304.1610107421875,0.8566200733184814,0.545536458492279,0.3854850828647613,293.2974548339844,297.1499938964844,293.1499938964844,0.6726222038269043,-10882.1552734375,304.1674194335937,0.9453087449073792,0.7228921055793762,0.6881396770477295,293.19757080078125,297.1499938964844,293.1499938964844,0.0372660048305988,-5920.94970703125,304.154541015625,0.4235667288303375,0.0756013765931129,0.3747836351394653,291.08013916015625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3095397949219,291.07965087890625,1.0,0.5114842653274536,0.564267098903656,0.564267098903656,1.0,1.0,-2.1750237941741943,0.8481732606887817,1.3268505334854126,0.3579756617546081,0.0,0.0,0.7283478379249573,213.24417114257807,184.0,-10.625826835632324,-26036.021484375,1374.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55157470703125,311.6818542480469,278.1499938964844,0.0,18000.0,313.7900085449219,35681.640625,36000.0,0.0,0.0,0.7255859971046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784143686294556,1.2784323692321775,-1.7993921574088745e-05,0.0,0.0007363775512203,0.0,0.0,284.4184875488281,0.0,0.0,0.0,0.7504050731658936,4.0,0.0,1.0
638520,293.3192138671875,297.1499938964844,293.1499938964844,0.1627307683229446,-3383.491455078125,304.1659851074219,0.648161768913269,0.229803666472435,0.2139811515808105,293.37664794921875,297.1499938964844,293.1499938964844,0.0976965725421905,-2365.841552734375,304.1712646484375,0.5595285296440125,0.1491023898124694,0.1495618522167205,293.24395751953125,297.1499938964844,293.1499938964844,0.4709786474704742,-6093.01806640625,304.1610107421875,0.8566200733184814,0.545536458492279,0.3854850828647613,293.2974548339844,297.1499938964844,293.1499938964844,0.6726222038269043,-10882.1552734375,304.1674194335937,0.9453087449073792,0.7228921055793762,0.6881396770477295,293.19757080078125,297.1499938964844,293.1499938964844,0.0372660048305988,-5920.94970703125,304.154541015625,0.4235667288303375,0.0756013765931129,0.3747836351394653,291.08013916015625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3095397949219,291.07965087890625,1.0,0.5114842653274536,0.564267098903656,0.564267098903656,1.0,1.0,-2.1750237941741943,0.8481732606887817,1.3268505334854126,0.3579756617546081,0.0,0.0,0.7283478379249573,213.24417114257807,184.0,-10.625826835632324,-26036.021484375,1374.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55157470703125,311.6818542480469,278.1499938964844,0.0,18000.0,313.7900085449219,35681.640625,36000.0,0.0,0.0,0.7255859971046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784143686294556,1.2784323692321775,-1.7993921574088745e-05,0.0,0.0007363775512203,0.0,0.0,284.4184875488281,0.0,0.0,0.0,0.7504050731658936,4.0,0.0,1.0
638580,293.31365966796875,297.1499938964844,293.1499938964844,0.1597033739089965,-3333.268310546875,304.16571044921875,0.6507532596588135,0.2266472280025482,0.2107555568218231,293.37261962890625,297.1499938964844,293.1499938964844,0.0936148315668106,-2286.130859375,304.1709899902344,0.5578480362892151,0.1441748589277267,0.1444890350103378,293.2425231933594,297.1499938964844,293.1499938964844,0.4684640765190124,-6067.369140625,304.1615295410156,0.8630560636520386,0.5434492230415344,0.3837487697601318,293.29547119140625,297.1499938964844,293.1499938964844,0.6685514450073242,-10830.2294921875,304.1683959960937,0.9530763030052184,0.7195597887039185,0.6846300363540649,293.1947937011719,297.1499938964844,293.1499938964844,0.0363554470241069,-5846.6904296875,304.154541015625,0.4265331923961639,0.0749586373567581,0.369988739490509,291.0765991210937,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3061218261719,291.07647705078125,1.0,0.5022011995315552,0.5674148797988892,0.5674148797988892,1.0,1.0,-2.152996301651001,0.8417525291442871,1.3112436532974243,0.3562618494033813,0.0,0.0,0.7384240627288818,202.9576110839844,172.0,-5.614253044128418,-25773.1484375,1311.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.119140625,311.4150695800781,278.1499938964844,0.0,18000.0,313.7900085449219,35664.41015625,36000.0,0.0,0.0,0.7197498083114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310039520263672,1.3100579977035522,-1.848711872298736e-05,0.0,0.0007304545724764,0.0,0.0,301.20684814453125,0.0,0.0,0.0,0.7644141316413879,4.0,0.0,1.0
638640,293.31365966796875,297.1499938964844,293.1499938964844,0.1597033739089965,-3333.268310546875,304.16571044921875,0.6507532596588135,0.2266472280025482,0.2107555568218231,293.37261962890625,297.1499938964844,293.1499938964844,0.0936148315668106,-2286.130859375,304.1709899902344,0.5578480362892151,0.1441748589277267,0.1444890350103378,293.2425231933594,297.1499938964844,293.1499938964844,0.4684640765190124,-6067.369140625,304.1615295410156,0.8630560636520386,0.5434492230415344,0.3837487697601318,293.29547119140625,297.1499938964844,293.1499938964844,0.6685514450073242,-10830.2294921875,304.1683959960937,0.9530763030052184,0.7195597887039185,0.6846300363540649,293.1947937011719,297.1499938964844,293.1499938964844,0.0363554470241069,-5846.6904296875,304.154541015625,0.4265331923961639,0.0749586373567581,0.369988739490509,291.0765991210937,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3061218261719,291.07647705078125,1.0,0.5022011995315552,0.5674148797988892,0.5674148797988892,1.0,1.0,-2.152996301651001,0.8417525291442871,1.3112436532974243,0.3562618494033813,0.0,0.0,0.7384240627288818,202.9576110839844,172.0,-5.614253044128418,-25773.1484375,1311.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.119140625,311.4150695800781,278.1499938964844,0.0,18000.0,313.7900085449219,35664.41015625,36000.0,0.0,0.0,0.7197498083114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310039520263672,1.3100579977035522,-1.848711872298736e-05,0.0,0.0007304545724764,0.0,0.0,301.20684814453125,0.0,0.0,0.0,0.7644141316413879,4.0,0.0,1.0
638700,293.31085205078125,297.1499938964844,293.1499938964844,0.1582100242376327,-3308.38916015625,304.1655578613281,0.6523877382278442,0.2251248955726623,0.2091845721006393,293.3705749511719,297.1499938964844,293.1499938964844,0.091596633195877,-2246.59716796875,304.1708374023437,0.557286262512207,0.1417620927095413,0.1419918686151504,293.24176025390625,297.1499938964844,293.1499938964844,0.4671480655670166,-6053.91650390625,304.1618347167969,0.8667277097702026,0.5424277186393738,0.3828889727592468,293.29443359375,297.1499938964844,293.1499938964844,0.6664308309555054,-10803.166015625,304.1689147949219,0.9573498368263244,0.7179219722747803,0.6828922629356384,293.1933898925781,297.1499938964844,293.1499938964844,0.0359108336269855,-5810.240234375,304.154541015625,0.4283848106861114,0.0746671706438064,0.3676824569702148,291.0765380859375,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3044128417969,291.0765075683594,1.0,0.4973537623882293,0.5689952969551086,0.5689952969551086,1.0,1.0,-2.142220020294189,0.8386165499687195,1.3036034107208252,0.3554214239120483,0.0,0.0,0.7433352470397949,197.55416870117188,172.0,-2.7956085205078125,-25648.384765625,1279.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9184265136719,311.2922668457031,278.1499938964844,0.0,18000.0,313.3099975585937,35666.2265625,36000.0,0.0,0.0,0.7125097513198853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256298303604126,1.325648546218872,-1.8737053324002773e-05,0.0,0.0007231068448163,0.0,0.0,309.7735595703125,0.0,0.0,0.0,0.7713670134544373,4.0,0.0,1.0
638760,293.3080749511719,297.1499938964844,293.1499938964844,0.1567634344100952,-3284.280029296875,304.16534423828125,0.654230535030365,0.2236329466104507,0.2076388001441955,293.3684997558594,297.1499938964844,293.1499938964844,0.0896098017692565,-2207.690673828125,304.170654296875,0.5568820238113403,0.1393763273954391,0.1395182311534881,293.240966796875,297.1499938964844,293.1499938964844,0.4658952951431274,-6041.18359375,304.1619567871094,0.8706827163696289,0.5414193868637085,0.3820349872112274,293.2933654785156,297.1499938964844,293.1499938964844,0.6643943190574646,-10777.341796875,304.1691589355469,0.961814284324646,0.7163017392158508,0.6811661720275879,293.1919860839844,297.1499938964844,293.1499938964844,0.0354850031435489,-5775.37646484375,304.15447998046875,0.4304758012294769,0.0743925869464874,0.3654344081878662,291.0751953125,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3026733398437,291.0746459960937,1.0,0.4924044609069824,0.5705803632736206,0.5705803632736206,1.0,1.0,-2.1315932273864746,0.8355267643928528,1.296066403388977,0.3545908629894256,0.0,0.0,0.748428225517273,192.04080200195312,160.0,-4.978870391845703,-25507.46875,1247.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6993408203125,311.1513977050781,278.1499938964844,0.0,18000.0,313.3099975585937,35666.66796875,36000.0,0.0,0.0,0.7097037434577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410356044769287,1.3410545587539673,-1.8986624127137475e-05,0.0,0.0007202590350061,0.0,0.0,318.40875244140625,0.0,0.0,0.0,0.7782842516899109,4.0,0.0,1.0
638820,293.302734375,297.1499938964844,293.1499938964844,0.1539492458105087,-3237.25341796875,304.1649475097656,0.6585283875465393,0.2207147628068924,0.2046067863702774,293.3644714355469,297.1499938964844,293.1499938964844,0.0856797620654106,-2130.8212890625,304.1703186035156,0.5564890503883362,0.1346545964479446,0.1346206218004226,293.2393493652344,297.1499938964844,293.1499938964844,0.4634612500667572,-6016.4765625,304.1620483398437,0.8794443607330322,0.5394420623779297,0.3803481459617615,293.2911376953125,297.1499938964844,293.1499938964844,0.6604198217391968,-10727.0458984375,304.16943359375,0.9711748361587524,0.713117241859436,0.6777572631835938,293.189208984375,297.1499938964844,293.1499938964844,0.0346729718148708,-5708.7734375,304.1543273925781,0.4354078769683838,0.0738889575004577,0.3611083626747131,291.0707702636719,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2992858886719,291.0706787109375,1.0,0.4822531342506408,0.5737666487693787,0.5737666487693787,1.0,1.0,-2.110752820968628,0.829473078250885,1.2812798023223877,0.3529554605484009,0.0,0.0,0.7593883872032166,180.7886199951172,148.0,-3.927079200744629,-25256.958984375,1184.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29400634765625,310.8996276855469,278.1499938964844,0.0,18000.0,313.3099975585937,35640.29296875,36000.0,0.0,0.0,0.7050316333770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742425441741943,1.3742620944976809,-1.9528191842255183e-05,0.0,0.0007155174971558,0.0,0.0,337.5409240722656,0.0,0.0,0.0,0.793225884437561,4.0,0.0,1.0
638880,293.302734375,297.1499938964844,293.1499938964844,0.1539492458105087,-3237.25341796875,304.1649475097656,0.6585283875465393,0.2207147628068924,0.2046067863702774,293.3644714355469,297.1499938964844,293.1499938964844,0.0856797620654106,-2130.8212890625,304.1703186035156,0.5564890503883362,0.1346545964479446,0.1346206218004226,293.2393493652344,297.1499938964844,293.1499938964844,0.4634612500667572,-6016.4765625,304.1620483398437,0.8794443607330322,0.5394420623779297,0.3803481459617615,293.2911376953125,297.1499938964844,293.1499938964844,0.6604198217391968,-10727.0458984375,304.16943359375,0.9711748361587524,0.713117241859436,0.6777572631835938,293.189208984375,297.1499938964844,293.1499938964844,0.0346729718148708,-5708.7734375,304.1543273925781,0.4354078769683838,0.0738889575004577,0.3611083626747131,291.0707702636719,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2992858886719,291.0706787109375,1.0,0.4822531342506408,0.5737666487693787,0.5737666487693787,1.0,1.0,-2.110752820968628,0.829473078250885,1.2812798023223877,0.3529554605484009,0.0,0.0,0.7593883872032166,180.7886199951172,148.0,-3.927079200744629,-25256.958984375,1184.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29400634765625,310.8996276855469,278.1499938964844,0.0,18000.0,313.3099975585937,35640.29296875,36000.0,0.0,0.0,0.7050316333770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742425441741943,1.3742620944976809,-1.9528191842255183e-05,0.0,0.0007155174971558,0.0,0.0,337.5409240722656,0.0,0.0,0.0,0.793225884437561,4.0,0.0,1.0
638940,293.2978210449219,297.1499938964844,293.1499938964844,0.1510996371507644,-3189.289794921875,304.1647033691406,0.6636269092559814,0.2178396880626678,0.2016172707080841,293.3609313964844,297.1499938964844,293.1499938964844,0.0816999673843383,-2053.163818359375,304.1701965332031,0.5565451383590698,0.1299435049295425,0.1297404915094375,293.23779296875,297.1499938964844,293.1499938964844,0.4607938528060913,-5989.1884765625,304.1624755859375,0.8893468976020813,0.5374987721443176,0.378682792186737,293.2889709472656,297.1499938964844,293.1499938964844,0.656125009059906,-10672.34375,304.17010498046875,0.9808728694915771,0.7099841833114624,0.6743944883346558,293.1865539550781,297.1499938964844,293.1499938964844,0.0338739715516567,-5642.4912109375,304.1542358398437,0.4414073228836059,0.0734354853630065,0.3569871783256531,291.0731201171875,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.296142578125,291.0733337402344,1.0,0.471822589635849,0.5769838690757751,0.5769838690757751,1.0,1.0,-2.0903124809265137,0.8235300779342651,1.2667824029922483,0.3513314723968506,0.0,0.0,0.7695321440696716,169.37142944335938,136.0,2.153648376464844,-25026.90234375,1121.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,310.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,35656.4296875,35280.0,0.0,0.0,0.6997944712638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4063334465026855,1.40635347366333,-2.0073695850442164e-05,0.0,0.0007102024392224,0.0,0.0,356.93585205078125,0.0,0.0,0.0,0.7977333664894104,4.0,0.0,1.0
639000,293.2978210449219,297.1499938964844,293.1499938964844,0.1510996371507644,-3189.289794921875,304.1647033691406,0.6636269092559814,0.2178396880626678,0.2016172707080841,293.3609313964844,297.1499938964844,293.1499938964844,0.0816999673843383,-2053.163818359375,304.1701965332031,0.5565451383590698,0.1299435049295425,0.1297404915094375,293.23779296875,297.1499938964844,293.1499938964844,0.4607938528060913,-5989.1884765625,304.1624755859375,0.8893468976020813,0.5374987721443176,0.378682792186737,293.2889709472656,297.1499938964844,293.1499938964844,0.656125009059906,-10672.34375,304.17010498046875,0.9808728694915771,0.7099841833114624,0.6743944883346558,293.1865539550781,297.1499938964844,293.1499938964844,0.0338739715516567,-5642.4912109375,304.1542358398437,0.4414073228836059,0.0734354853630065,0.3569871783256531,291.0731201171875,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.296142578125,291.0733337402344,1.0,0.471822589635849,0.5769838690757751,0.5769838690757751,1.0,1.0,-2.0903124809265137,0.8235300779342651,1.2667824029922483,0.3513314723968506,0.0,0.0,0.7695321440696716,169.37142944335938,136.0,2.153648376464844,-25026.90234375,1121.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,310.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,35656.4296875,35280.0,0.0,0.0,0.6997944712638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4063334465026855,1.40635347366333,-2.0073695850442164e-05,0.0,0.0007102024392224,0.0,0.0,356.93585205078125,0.0,0.0,0.0,0.7977333664894104,4.0,0.0,1.0
639060,293.2933959960937,297.1499938964844,293.1499938964844,0.14841128885746,-3144.0517578125,304.164306640625,0.6695811152458191,0.2149907648563385,0.1986479461193084,293.35791015625,297.1499938964844,293.1499938964844,0.0777478590607643,-1976.7230224609373,304.1700744628906,0.5570012927055359,0.1252093315124511,0.1248387172818183,293.2362060546875,297.1499938964844,293.1499938964844,0.4585458934307098,-5966.50927734375,304.1621398925781,0.9004533290863037,0.5355929136276245,0.3770391941070556,293.2867736816406,297.1499938964844,293.1499938964844,0.6524136662483215,-10625.728515625,304.1697082519531,0.990677297115326,0.7069108486175537,0.6710801124572754,293.1840209960937,297.1499938964844,293.1499938964844,0.0331553779542446,-5583.25048828125,304.1540222167969,0.4486067295074463,0.0730220377445221,0.3530392348766327,291.0653076171875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2932434082031,291.0659484863281,1.0,0.4611466825008392,0.5802371501922607,0.5802371501922607,1.0,1.0,-2.070162773132324,0.8176552057266235,1.2525076866149902,0.3496997654438019,0.0,0.0,0.7816807627677917,157.8814239501953,124.0,-0.8602215647697449,-24772.84375,1060.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62872314453125,310.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,34949.73828125,35280.0,0.0,0.0,0.6963680982589722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4279264211654663,1.4279468059539795,-2.028551716648508e-05,0.0,0.0007067251135595,0.0,0.0,368.3327026367188,0.0,0.0,0.0,0.8159529566764832,4.0,0.0,1.0
639120,293.2933959960937,297.1499938964844,293.1499938964844,0.14841128885746,-3144.0517578125,304.164306640625,0.6695811152458191,0.2149907648563385,0.1986479461193084,293.35791015625,297.1499938964844,293.1499938964844,0.0777478590607643,-1976.7230224609373,304.1700744628906,0.5570012927055359,0.1252093315124511,0.1248387172818183,293.2362060546875,297.1499938964844,293.1499938964844,0.4585458934307098,-5966.50927734375,304.1621398925781,0.9004533290863037,0.5355929136276245,0.3770391941070556,293.2867736816406,297.1499938964844,293.1499938964844,0.6524136662483215,-10625.728515625,304.1697082519531,0.990677297115326,0.7069108486175537,0.6710801124572754,293.1840209960937,297.1499938964844,293.1499938964844,0.0331553779542446,-5583.25048828125,304.1540222167969,0.4486067295074463,0.0730220377445221,0.3530392348766327,291.0653076171875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2932434082031,291.0659484863281,1.0,0.4611466825008392,0.5802371501922607,0.5802371501922607,1.0,1.0,-2.070162773132324,0.8176552057266235,1.2525076866149902,0.3496997654438019,0.0,0.0,0.7816807627677917,157.8814239501953,124.0,-0.8602215647697449,-24772.84375,1060.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62872314453125,310.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,34949.73828125,35280.0,0.0,0.0,0.6963680982589722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4279264211654663,1.4279468059539795,-2.028551716648508e-05,0.0,0.0007067251135595,0.0,0.0,368.3327026367188,0.0,0.0,0.0,0.8159529566764832,4.0,0.0,1.0
639180,293.2892150878906,297.1499938964844,293.1499938964844,0.1455103456974029,-3094.5830078125,304.16436767578125,0.6763613224029541,0.212209865450859,0.1957301646471023,293.35516357421875,297.1499938964844,293.1499938964844,0.0736171826720237,-1897.2626953125,304.1702575683594,0.5577915906906128,0.1205005124211311,0.1199464499950409,293.2347412109375,297.1499938964844,293.1499938964844,0.455498456954956,-5934.97265625,304.1631774902344,0.9131672978401184,0.5337085127830505,0.3754169940948486,293.28436279296875,297.1499938964844,293.1499938964844,0.6463181972503662,-10543.806640625,304.173583984375,0.9990000128746032,0.7039273381233215,0.6662933826446533,293.1816101074219,297.1499938964844,293.1499938964844,0.0323862507939338,-5517.9638671875,304.1539611816406,0.4570134878158569,0.0726478546857833,0.3492856323719024,291.0790710449219,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2904663085937,291.0800476074219,1.0,0.4501868486404419,0.5835875868797302,0.5835875868797302,1.0,1.0,-2.048858642578125,0.8112350702285767,1.2376235723495483,0.3478430211544037,0.0,0.0,0.7902539372444153,146.52740478515625,112.0,14.464303016662598,-24566.357421875,999.5736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3647155761719,310.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,34986.21875,35280.0,0.0,0.0,0.693640410900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456062078475952,1.4560829401016235,-2.078650686598849e-05,0.0,0.0007039568154141,0.0,0.0,386.4947814941406,0.0,0.0,0.0,0.8287298083305359,4.0,0.0,1.0
639240,293.2892150878906,297.1499938964844,293.1499938964844,0.1455103456974029,-3094.5830078125,304.16436767578125,0.6763613224029541,0.212209865450859,0.1957301646471023,293.35516357421875,297.1499938964844,293.1499938964844,0.0736171826720237,-1897.2626953125,304.1702575683594,0.5577915906906128,0.1205005124211311,0.1199464499950409,293.2347412109375,297.1499938964844,293.1499938964844,0.455498456954956,-5934.97265625,304.1631774902344,0.9131672978401184,0.5337085127830505,0.3754169940948486,293.28436279296875,297.1499938964844,293.1499938964844,0.6463181972503662,-10543.806640625,304.173583984375,0.9990000128746032,0.7039273381233215,0.6662933826446533,293.1816101074219,297.1499938964844,293.1499938964844,0.0323862507939338,-5517.9638671875,304.1539611816406,0.4570134878158569,0.0726478546857833,0.3492856323719024,291.0790710449219,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2904663085937,291.0800476074219,1.0,0.4501868486404419,0.5835875868797302,0.5835875868797302,1.0,1.0,-2.048858642578125,0.8112350702285767,1.2376235723495483,0.3478430211544037,0.0,0.0,0.7902539372444153,146.52740478515625,112.0,14.464303016662598,-24566.357421875,999.5736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3647155761719,310.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,34986.21875,35280.0,0.0,0.0,0.693640410900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456062078475952,1.4560829401016235,-2.078650686598849e-05,0.0,0.0007039568154141,0.0,0.0,386.4947814941406,0.0,0.0,0.0,0.8287298083305359,4.0,0.0,1.0
639300,293.2869873046875,297.1499938964844,293.1499938964844,0.1440260857343673,-3069.0146484375,304.1644592285156,0.6789817214012146,0.2108831703662872,0.1943646073341369,293.3536071777344,297.1499938964844,293.1499938964844,0.0715430900454521,-1857.58837890625,304.1703491210937,0.5573461055755615,0.1182071417570114,0.1175904273986816,293.2339172363281,297.1499938964844,293.1499938964844,0.4536596536636352,-5915.71435546875,304.16412353515625,0.918720543384552,0.5327979326248169,0.3746586740016937,293.2783203125,297.1499938964844,293.1499938964844,0.6337252259254456,-10371.5234375,304.1922607421875,0.9990000128746032,0.703406035900116,0.6554256081581116,293.1802978515625,297.1499938964844,293.1499938964844,0.0320328846573829,-5487.1123046875,304.1539001464844,0.4606204032897949,0.0725083947181701,0.3477877974510193,291.0952453613281,291.1499938964844,257.7021484375,256.6913146972656,279.1861877441406,293.2873840332031,291.0979919433594,1.0,0.4442236721515655,0.5856226682662964,0.5856226682662964,1.0,1.0,-2.028362512588501,0.8038942217826843,1.2244683504104614,0.3449946641921997,0.0,0.0,0.792371392250061,141.8064727783203,112.0,34.088111877441406,-24392.408203125,963.7412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2598876953125,310.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35044.8671875,34200.0,0.0,0.0,0.6923691034317017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4667588472366333,1.4667798280715942,-2.098962431773544e-05,0.0,0.0007026666426099,0.0,0.0,393.7005920410156,0.0,0.0,0.0,0.8185333609580994,4.0,0.0,1.0
639360,293.28485107421875,297.1499938964844,293.1499938964844,0.1426520198583603,-3045.43603515625,304.1643371582031,0.6818912029266357,0.2095678150653839,0.1930203735828399,293.3520812988281,297.1499938964844,293.1499938964844,0.0695267468690872,-1819.390625,304.1703186035156,0.5571059584617615,0.1159296557307243,0.1152604520320892,293.2331848144531,297.1499938964844,293.1499938964844,0.4520757794380188,-5899.37939453125,304.1644287109375,0.9247785806655884,0.5318763852119446,0.3739006519317627,293.2655944824219,297.1499938964844,293.1499938964844,0.619883120059967,-10182.3828125,304.2096862792969,0.9990000128746032,0.7042733430862427,0.6431067585945129,293.178955078125,297.1499938964844,293.1499938964844,0.0317299030721187,-5460.92236328125,304.1537170410156,0.4646114706993103,0.0723861083388328,0.3463959395885467,291.10565185546875,291.1499938964844,257.7486877441406,256.7299499511719,279.1882629394531,293.281982421875,291.1073303222656,1.0,0.4379896521568298,0.5876951813697815,0.5876951813697815,1.0,1.0,-2.006575584411621,0.7959978580474854,1.2105777263641355,0.3417513072490692,0.0,0.0,0.7941745519638062,136.9669952392578,100.0,30.788015365600582,-24137.771484375,926.8069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.195556640625,310.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,34250.359375,34200.0,0.0,0.0,0.690863311290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4546648263931274,1.4546854496002195,-2.0595392925315537e-05,0.0,0.0007011384586803,0.0,0.0,383.3889465332031,0.0,0.0,0.0,0.8257973790168762,4.0,0.0,1.0
639420,293.2806396484375,297.1499938964844,293.1499938964844,0.1394810825586319,-2990.087158203125,304.16485595703125,0.6887553930282593,0.2070012390613556,0.1903674006462097,293.34893798828125,297.1499938964844,293.1499938964844,0.0652471855282783,-1738.6749267578125,304.1706848144531,0.5573588609695435,0.1114453822374343,0.1106450334191322,293.2319641113281,297.1499938964844,293.1499938964844,0.4473900496959686,-5849.86865234375,304.1674499511719,0.9384628534317015,0.5300197005271912,0.3723632395267486,293.2256164550781,297.1499938964844,293.1499938964844,0.5876545310020447,-9744.935546875,304.2433776855469,0.9990000128746032,0.7094094753265381,0.616679310798645,293.1761474609375,297.1499938964844,293.1499938964844,0.0310173016041517,-5396.4775390625,304.1536865234375,0.4727493524551391,0.0722211822867393,0.3438689410686493,291.16363525390625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.26812744140625,291.1676330566406,1.0,0.4248411059379577,0.5919766426086426,0.5919766426086426,1.0,1.0,-1.9612300395965576,0.7794057130813599,1.1818243265151978,0.3348093032836914,0.0,0.0,0.7888453006744385,126.91769409179688,88.0,71.63771057128906,-23760.560546875,852.2100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1523132324219,310.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,34318.43359375,34200.0,0.0,0.0,0.687235414981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503995180130005,1.4504201412200928,-2.0535546354949474e-05,0.0,0.0006974565912969,0.0,0.0,380.8251037597656,0.0,0.0,0.0,0.8233542442321777,4.0,0.0,1.0
639480,293.2806396484375,297.1499938964844,293.1499938964844,0.1394810825586319,-2990.087158203125,304.16485595703125,0.6887553930282593,0.2070012390613556,0.1903674006462097,293.34893798828125,297.1499938964844,293.1499938964844,0.0652471855282783,-1738.6749267578125,304.1706848144531,0.5573588609695435,0.1114453822374343,0.1106450334191322,293.2319641113281,297.1499938964844,293.1499938964844,0.4473900496959686,-5849.86865234375,304.1674499511719,0.9384628534317015,0.5300197005271912,0.3723632395267486,293.2256164550781,297.1499938964844,293.1499938964844,0.5876545310020447,-9744.935546875,304.2433776855469,0.9990000128746032,0.7094094753265381,0.616679310798645,293.1761474609375,297.1499938964844,293.1499938964844,0.0310173016041517,-5396.4775390625,304.1536865234375,0.4727493524551391,0.0722211822867393,0.3438689410686493,291.16363525390625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.26812744140625,291.1676330566406,1.0,0.4248411059379577,0.5919766426086426,0.5919766426086426,1.0,1.0,-1.9612300395965576,0.7794057130813599,1.1818243265151978,0.3348093032836914,0.0,0.0,0.7888453006744385,126.91769409179688,88.0,71.63771057128906,-23760.560546875,852.2100219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1523132324219,310.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,34318.43359375,34200.0,0.0,0.0,0.687235414981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503995180130005,1.4504201412200928,-2.0535546354949474e-05,0.0,0.0006974565912969,0.0,0.0,380.8251037597656,0.0,0.0,0.0,0.8233542442321777,4.0,0.0,1.0
639540,293.2764587402344,297.1499938964844,293.1499938964844,0.1363223642110824,-2934.60986328125,304.1651611328125,0.6971122026443481,0.2045419663190841,0.1877945661544799,293.3455505371094,297.1499938964844,293.1499938964844,0.0609664767980575,-1659.2216796875,304.1709289550781,0.5587079524993896,0.1070917472243309,0.1061312556266784,293.2308349609375,297.1499938964844,293.1499938964844,0.4423525929450989,-5796.78759765625,304.1700134277344,0.953791618347168,0.5281699299812317,0.370814174413681,293.1700134277344,297.1499938964844,293.1499938964844,0.552169680595398,-9265.375,304.271240234375,0.9990000128746032,0.7187376022338867,0.5880813002586365,293.1732788085937,297.1499938964844,293.1499938964844,0.0303514376282691,-5335.03125,304.153564453125,0.4809263050556183,0.0721406787633895,0.3417114019393921,291.2301940917969,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569885253906,291.2342529296875,1.0,0.4109084606170654,0.5965830087661743,0.5965830087661743,1.0,1.0,-1.9139270782470703,0.7620295882225037,1.1518975496292114,0.3274515569210052,0.0,0.0,0.7737045288085938,116.54165649414062,106.0,86.89836120605469,-23325.23828125,777.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,310.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,34598.71484375,33120.0,0.0,0.0,0.6824487447738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4188799858093262,1.4189001321792605,-2.0049745216965675e-05,0.0,0.0006925986963324,0.0,0.0,361.6393127441406,0.0,0.0,0.0,0.7937790751457214,4.0,0.0,1.0
639600,293.2764587402344,297.1499938964844,293.1499938964844,0.1363223642110824,-2934.60986328125,304.1651611328125,0.6971122026443481,0.2045419663190841,0.1877945661544799,293.3455505371094,297.1499938964844,293.1499938964844,0.0609664767980575,-1659.2216796875,304.1709289550781,0.5587079524993896,0.1070917472243309,0.1061312556266784,293.2308349609375,297.1499938964844,293.1499938964844,0.4423525929450989,-5796.78759765625,304.1700134277344,0.953791618347168,0.5281699299812317,0.370814174413681,293.1700134277344,297.1499938964844,293.1499938964844,0.552169680595398,-9265.375,304.271240234375,0.9990000128746032,0.7187376022338867,0.5880813002586365,293.1732788085937,297.1499938964844,293.1499938964844,0.0303514376282691,-5335.03125,304.153564453125,0.4809263050556183,0.0721406787633895,0.3417114019393921,291.2301940917969,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2569885253906,291.2342529296875,1.0,0.4109084606170654,0.5965830087661743,0.5965830087661743,1.0,1.0,-1.9139270782470703,0.7620295882225037,1.1518975496292114,0.3274515569210052,0.0,0.0,0.7737045288085938,116.54165649414062,106.0,86.89836120605469,-23325.23828125,777.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2201232910156,310.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,34598.71484375,33120.0,0.0,0.0,0.6824487447738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4188799858093262,1.4189001321792605,-2.0049745216965675e-05,0.0,0.0006925986963324,0.0,0.0,361.6393127441406,0.0,0.0,0.0,0.7937790751457214,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1340711861848831,-2895.75732421875,304.163818359375,0.6970648169517517,0.202053353190422,0.1854999661445617,293.3424377441406,297.1499938964844,293.1499938964844,0.0572655424475669,-1592.371337890625,304.17010498046875,0.5522463917732239,0.1027686148881912,0.1019567400217056,293.23016357421875,297.1499938964844,293.1499938964844,0.4395741820335388,-5769.0390625,304.1679077148437,0.9566720128059388,0.5262607336044312,0.3694434463977813,293.1172180175781,297.1499938964844,293.1499938964844,0.54062420129776,-9129.2080078125,304.2488708496094,0.9990000128746032,0.7289851307868958,0.5810065865516663,293.17108154296875,297.1499938964844,293.1499938964844,0.0301312003284692,-5315.068359375,304.1527404785156,0.4826493561267853,0.0720000118017196,0.3407730460166931,291.2440185546875,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2550048828125,291.24420166015625,1.0,0.4074060022830963,0.6003559827804565,0.6003559827804565,1.0,1.0,-1.8948622941970823,0.7565765976905823,1.1382856369018557,0.3255908489227295,0.0,0.0,0.75972580909729,113.85679626464844,124.0,31.04336738586425,-23020.431640625,753.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3886413574219,310.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,33653.984375,33120.0,0.0,0.0,0.6761540770530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547124862670898,1.3547313213348389,-1.875534690043424e-05,0.0,0.0006862104055471,0.0,0.0,320.63055419921875,0.0,0.0,0.0,0.7773353457450867,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1340711861848831,-2895.75732421875,304.163818359375,0.6970648169517517,0.202053353190422,0.1854999661445617,293.3424377441406,297.1499938964844,293.1499938964844,0.0572655424475669,-1592.371337890625,304.17010498046875,0.5522463917732239,0.1027686148881912,0.1019567400217056,293.23016357421875,297.1499938964844,293.1499938964844,0.4395741820335388,-5769.0390625,304.1679077148437,0.9566720128059388,0.5262607336044312,0.3694434463977813,293.1172180175781,297.1499938964844,293.1499938964844,0.54062420129776,-9129.2080078125,304.2488708496094,0.9990000128746032,0.7289851307868958,0.5810065865516663,293.17108154296875,297.1499938964844,293.1499938964844,0.0301312003284692,-5315.068359375,304.1527404785156,0.4826493561267853,0.0720000118017196,0.3407730460166931,291.2440185546875,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2550048828125,291.24420166015625,1.0,0.4074060022830963,0.6003559827804565,0.6003559827804565,1.0,1.0,-1.8948622941970823,0.7565765976905823,1.1382856369018557,0.3255908489227295,0.0,0.0,0.75972580909729,113.85679626464844,124.0,31.04336738586425,-23020.431640625,753.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3886413574219,310.3285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,33653.984375,33120.0,0.0,0.0,0.6761540770530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547124862670898,1.3547313213348389,-1.875534690043424e-05,0.0,0.0006862104055471,0.0,0.0,320.63055419921875,0.0,0.0,0.0,0.7773353457450867,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.132312923669815,-2865.842041015625,304.1621398925781,0.689865231513977,0.1995310634374618,0.1833654344081878,293.339599609375,297.1499938964844,293.1499938964844,0.0538908615708351,-1532.6788330078125,304.16900634765625,0.5393320322036743,0.0984679460525512,0.0980135574936866,293.229736328125,297.1499938964844,293.1499938964844,0.4381136000156402,-5755.57080078125,304.164306640625,0.949415385723114,0.5243169069290161,0.3681971132755279,293.0980529785156,297.1499938964844,293.1499938964844,0.5489290356636047,-9269.58203125,304.20166015625,0.9990000128746032,0.733780026435852,0.5913193821907043,293.16961669921875,297.1499938964844,293.1499938964844,0.0301342606544494,-5317.015625,304.1518249511719,0.4792073965072632,0.0717642530798912,0.3404713869094848,291.2281188964844,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2258605957031,1.0,0.4109474420547485,0.6030834317207336,0.6030834317207336,1.0,1.0,-1.8980770111083984,0.7601730823516846,1.137903928756714,0.3282062709331512,0.0,0.0,0.7499169707298279,117.1559066772461,142.0,-15.290833473205566,-22968.771484375,766.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.527587890625,310.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,33489.37109375,33120.0,0.0,0.0,0.6695094108581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177053928375244,1.317723512649536,-1.811755828384776e-05,0.0,0.000679466931615,0.0,0.0,299.5195007324219,0.0,0.0,0.0,0.7606495022773743,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.132312923669815,-2865.842041015625,304.1621398925781,0.689865231513977,0.1995310634374618,0.1833654344081878,293.339599609375,297.1499938964844,293.1499938964844,0.0538908615708351,-1532.6788330078125,304.16900634765625,0.5393320322036743,0.0984679460525512,0.0980135574936866,293.229736328125,297.1499938964844,293.1499938964844,0.4381136000156402,-5755.57080078125,304.164306640625,0.949415385723114,0.5243169069290161,0.3681971132755279,293.0980529785156,297.1499938964844,293.1499938964844,0.5489290356636047,-9269.58203125,304.20166015625,0.9990000128746032,0.733780026435852,0.5913193821907043,293.16961669921875,297.1499938964844,293.1499938964844,0.0301342606544494,-5317.015625,304.1518249511719,0.4792073965072632,0.0717642530798912,0.3404713869094848,291.2281188964844,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2258605957031,1.0,0.4109474420547485,0.6030834317207336,0.6030834317207336,1.0,1.0,-1.8980770111083984,0.7601730823516846,1.137903928756714,0.3282062709331512,0.0,0.0,0.7499169707298279,117.1559066772461,142.0,-15.290833473205566,-22968.771484375,766.8943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.527587890625,310.3626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,33489.37109375,33120.0,0.0,0.0,0.6695094108581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3177053928375244,1.317723512649536,-1.811755828384776e-05,0.0,0.000679466931615,0.0,0.0,299.5195007324219,0.0,0.0,0.0,0.7606495022773743,4.0,0.0,1.0
639900,293.26873779296875,297.1499938964844,293.1499938964844,0.1316288709640503,-2854.46728515625,304.1611633300781,0.6844452619552612,0.1982602477073669,0.1823471188545227,293.3383483886719,297.1499938964844,293.1499938964844,0.0523138344287872,-1505.2301025390625,304.1684265136719,0.5313735604286194,0.096314363181591,0.0961024314165115,293.2296142578125,297.1499938964844,293.1499938964844,0.437949389219284,-5754.94482421875,304.1620178222656,0.9429792165756226,0.5233323574066162,0.3676096796989441,293.1023864746094,297.1499938964844,293.1499938964844,0.5589695572853088,-9419.99609375,304.17401123046875,0.9990000128746032,0.7335948348045349,0.6011971235275269,293.1693725585937,297.1499938964844,293.1499938964844,0.0301867201924324,-5323.22412109375,304.1513977050781,0.4758716821670532,0.0715655833482742,0.340311735868454,291.2069702148437,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.2038879394531,1.0,0.4147163033485412,0.6040520668029785,0.6040520668029785,1.0,1.0,-1.9055192470550537,0.7642751336097717,1.1412440538406372,0.3305887579917907,0.0,0.0,0.7482050061225891,120.47899627685548,142.0,-37.69508361816406,-22996.955078125,783.7518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5649719238281,310.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,33371.234375,32040.0,0.0,0.0,0.6663388609886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306796669960022,1.3068145513534546,-1.7916987417265773e-05,0.0,0.0006762492121197,0.0,0.0,293.30487060546875,0.0,0.0,0.0,0.7407974004745483,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1312287300825119,-2848.450927734375,304.15985107421875,0.678196907043457,0.1969814151525497,0.1813541650772094,293.3371887207031,297.1499938964844,293.1499938964844,0.0508813522756099,-1480.773193359375,304.16766357421875,0.5228753685951233,0.0941542610526084,0.0942208468914032,293.2295227050781,297.1499938964844,293.1499938964844,0.4386929869651794,-5764.32470703125,304.158447265625,0.935100793838501,0.5223410129547119,0.3670409619808197,293.11541748046875,297.1499938964844,293.1499938964844,0.5730239748954773,-9624.5361328125,304.14404296875,0.9990000128746032,0.7316482663154602,0.6135491132736206,293.16949462890625,297.1499938964844,293.1499938964844,0.0303078349679708,-5336.80810546875,304.1509094238281,0.471403956413269,0.071295253932476,0.3400159180164337,291.16339111328125,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.15789794921875,1.0,0.4195235073566437,0.604806661605835,0.604806661605835,1.0,1.0,-1.915858268737793,0.7695137858390808,1.1463444232940674,0.3334968090057373,0.0,0.0,0.7514938116073608,124.73532104492188,160.0,-80.36469268798828,-22989.2578125,806.1959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.585205078125,310.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32303.5390625,32040.0,0.0,0.0,0.6632825136184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286929726600647,1.2869471311569214,-1.736261765472591e-05,0.0,0.0006731473840773,0.0,0.0,279.96978759765625,0.0,0.0,0.0,0.7446109056472778,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1301428973674774,-2830.725341796875,304.1584167480469,0.6642736196517944,0.1943928152322769,0.1794253587722778,293.3353576660156,297.1499938964844,293.1499938964844,0.0478496961295604,-1428.858154296875,304.1668395996094,0.5054720044136047,0.089788369834423,0.0905096530914306,293.2296142578125,297.1499938964844,293.1499938964844,0.4392372369766235,-5771.75830078125,304.1548156738281,0.9166384935379028,0.5203077793121338,0.3659435212612152,293.1648864746094,297.1499938964844,293.1499938964844,0.6070504784584045,-10105.6279296875,304.0895080566406,0.9990000128746032,0.7225620150566101,0.64397132396698,293.1707763671875,297.1499938964844,293.1499938964844,0.0303322188556194,-5343.0146484375,304.15057373046875,0.4584010541439056,0.070544883608818,0.3388690948486328,291.1031188964844,291.1499938964844,258.27984619140625,257.1676940917969,279.1651611328125,293.2461853027344,291.0996398925781,1.0,0.4315368831157684,0.6059471368789673,0.6059471368789673,1.0,1.0,-1.9429177045822144,0.782582700252533,1.1603349447250366,0.3405532836914062,0.0,0.0,0.7620588541030884,135.6147003173828,163.0,-79.45694732666016,-23225.966796875,865.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5144958496094,310.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,31824.490234375,32040.0,0.0,0.0,0.6583368182182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052908182144165,1.30530846118927,-1.7543306967127137e-05,0.0,0.0006681281374767,0.0,0.0,288.3590393066406,0.0,0.0,0.0,0.752467691898346,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1301428973674774,-2830.725341796875,304.1584167480469,0.6642736196517944,0.1943928152322769,0.1794253587722778,293.3353576660156,297.1499938964844,293.1499938964844,0.0478496961295604,-1428.858154296875,304.1668395996094,0.5054720044136047,0.089788369834423,0.0905096530914306,293.2296142578125,297.1499938964844,293.1499938964844,0.4392372369766235,-5771.75830078125,304.1548156738281,0.9166384935379028,0.5203077793121338,0.3659435212612152,293.1648864746094,297.1499938964844,293.1499938964844,0.6070504784584045,-10105.6279296875,304.0895080566406,0.9990000128746032,0.7225620150566101,0.64397132396698,293.1707763671875,297.1499938964844,293.1499938964844,0.0303322188556194,-5343.0146484375,304.15057373046875,0.4584010541439056,0.070544883608818,0.3388690948486328,291.1031188964844,291.1499938964844,258.27984619140625,257.1676940917969,279.1651611328125,293.2461853027344,291.0996398925781,1.0,0.4315368831157684,0.6059471368789673,0.6059471368789673,1.0,1.0,-1.9429177045822144,0.782582700252533,1.1603349447250366,0.3405532836914062,0.0,0.0,0.7620588541030884,135.6147003173828,163.0,-79.45694732666016,-23225.966796875,865.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5144958496094,310.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,31824.490234375,32040.0,0.0,0.0,0.6583368182182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052908182144165,1.30530846118927,-1.7543306967127137e-05,0.0,0.0006681281374767,0.0,0.0,288.3590393066406,0.0,0.0,0.0,0.752467691898346,4.0,0.0,1.0
