time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2637939453125,297.1499938964844,293.1499938964844,0.1288433969020843,-2808.84375,304.1578063964844,0.6533827185630798,0.1918464004993438,0.1774453222751617,293.33367919921875,297.1499938964844,293.1499938964844,0.0446109436452388,-1373.5982666015625,304.1666564941406,0.4911529421806335,0.0854321718215942,0.0867167711257934,293.2298583984375,297.1499938964844,293.1499938964844,0.4391780197620392,-5772.00244140625,304.15338134765625,0.9030833840370178,0.5182405114173889,0.3647621572017669,293.23223876953125,297.1499938964844,293.1499938964844,0.6363463997840881,-10503.5390625,304.06158447265625,0.9990000128746032,0.7085421085357666,0.6684768199920654,293.17242431640625,297.1499938964844,293.1499938964844,0.0301066376268863,-5326.5908203125,304.1507873535156,0.447143405675888,0.0696856826543808,0.3366802632808685,291.0582275390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1672058105469,293.2587585449219,291.0562744140625,1.0,0.4403747618198395,0.6077210903167725,0.6077210903167725,1.0,1.0,-1.9613549709320068,0.7921987771987915,1.1691560745239258,0.3461973965167999,0.0,0.0,0.7776161432266235,144.6670379638672,166.0,-62.05977249145508,-23394.16796875,911.5986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30438232421875,310.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,31613.91796875,30960.0,0.0,0.0,0.6553648710250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342678427696228,1.3426965475082395,-1.8096869098371823e-05,0.0,0.0006651120493188,0.0,0.0,308.1847839355469,0.0,0.0,0.0,0.7543643712997437,4.0,0.0,1.0
640200,293.2637939453125,297.1499938964844,293.1499938964844,0.1288433969020843,-2808.84375,304.1578063964844,0.6533827185630798,0.1918464004993438,0.1774453222751617,293.33367919921875,297.1499938964844,293.1499938964844,0.0446109436452388,-1373.5982666015625,304.1666564941406,0.4911529421806335,0.0854321718215942,0.0867167711257934,293.2298583984375,297.1499938964844,293.1499938964844,0.4391780197620392,-5772.00244140625,304.15338134765625,0.9030833840370178,0.5182405114173889,0.3647621572017669,293.23223876953125,297.1499938964844,293.1499938964844,0.6363463997840881,-10503.5390625,304.06158447265625,0.9990000128746032,0.7085421085357666,0.6684768199920654,293.17242431640625,297.1499938964844,293.1499938964844,0.0301066376268863,-5326.5908203125,304.1507873535156,0.447143405675888,0.0696856826543808,0.3366802632808685,291.0582275390625,291.1499938964844,258.3628845214844,257.2356872558594,279.1672058105469,293.2587585449219,291.0562744140625,1.0,0.4403747618198395,0.6077210903167725,0.6077210903167725,1.0,1.0,-1.9613549709320068,0.7921987771987915,1.1691560745239258,0.3461973965167999,0.0,0.0,0.7776161432266235,144.6670379638672,166.0,-62.05977249145508,-23394.16796875,911.5986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30438232421875,310.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,31613.91796875,30960.0,0.0,0.0,0.6553648710250854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342678427696228,1.3426965475082395,-1.8096869098371823e-05,0.0,0.0006651120493188,0.0,0.0,308.1847839355469,0.0,0.0,0.0,0.7543643712997437,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.12739197909832,-2783.72314453125,304.1576843261719,0.642474353313446,0.1894240826368332,0.1756343990564346,293.3316345214844,297.1499938964844,293.1499938964844,0.041337352246046,-1317.7222900390625,304.1665954589844,0.4758291840553283,0.0811930149793624,0.0830830484628677,293.2299194335937,297.1499938964844,293.1499938964844,0.4382385313510895,-5762.14501953125,304.1540832519531,0.8895536065101624,0.5162081718444824,0.3636527359485626,293.2785339355469,297.1499938964844,293.1499938964844,0.6351660490036011,-10462.4375,304.09442138671875,0.9877352118492126,0.6969693303108215,0.6632480621337891,293.1739196777344,297.1499938964844,293.1499938964844,0.0298114344477653,-5302.216796875,304.1510314941406,0.4359585344791412,0.0688157379627227,0.3347030878067016,291.0394592285156,291.1499938964844,258.4441223144531,257.3022155761719,279.1786193847656,293.2753295898437,291.0417785644531,1.0,0.4459913671016693,0.6111783981323242,0.6111783981323242,1.0,1.0,-1.94501531124115,0.7873697280883789,1.157645583152771,0.3448837697505951,0.0,0.0,0.7949842214584351,154.43963623046875,169.0,-13.815138816833496,-23243.701171875,929.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06988525390625,310.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30540.72265625,30960.0,0.0,0.0,0.6535711884498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702080249786377,1.3702263832092283,-1.830768997024279e-05,0.0,0.0006632916629314,0.0,0.0,320.8397216796875,0.0,0.0,0.0,0.7792085409164429,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.12739197909832,-2783.72314453125,304.1576843261719,0.642474353313446,0.1894240826368332,0.1756343990564346,293.3316345214844,297.1499938964844,293.1499938964844,0.041337352246046,-1317.7222900390625,304.1665954589844,0.4758291840553283,0.0811930149793624,0.0830830484628677,293.2299194335937,297.1499938964844,293.1499938964844,0.4382385313510895,-5762.14501953125,304.1540832519531,0.8895536065101624,0.5162081718444824,0.3636527359485626,293.2785339355469,297.1499938964844,293.1499938964844,0.6351660490036011,-10462.4375,304.09442138671875,0.9877352118492126,0.6969693303108215,0.6632480621337891,293.1739196777344,297.1499938964844,293.1499938964844,0.0298114344477653,-5302.216796875,304.1510314941406,0.4359585344791412,0.0688157379627227,0.3347030878067016,291.0394592285156,291.1499938964844,258.4441223144531,257.3022155761719,279.1786193847656,293.2753295898437,291.0417785644531,1.0,0.4459913671016693,0.6111783981323242,0.6111783981323242,1.0,1.0,-1.94501531124115,0.7873697280883789,1.157645583152771,0.3448837697505951,0.0,0.0,0.7949842214584351,154.43963623046875,169.0,-13.815138816833496,-23243.701171875,929.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06988525390625,310.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30540.72265625,30960.0,0.0,0.0,0.6535711884498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702080249786377,1.3702263832092283,-1.830768997024279e-05,0.0,0.0006632916629314,0.0,0.0,320.8397216796875,0.0,0.0,0.0,0.7792085409164429,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1253422796726226,-2747.112060546875,304.1585388183594,0.6343637108802795,0.1869885176420211,0.1737386435270309,293.32989501953125,297.1499938964844,293.1499938964844,0.0377464517951011,-1255.760009765625,304.16705322265625,0.4578655958175659,0.0769414603710174,0.0793677493929863,293.2306213378906,297.1499938964844,293.1499938964844,0.4352523982524872,-5729.7705078125,304.1576538085937,0.8797298669815063,0.5140413641929626,0.3623982965946197,293.29254150390625,297.1499938964844,293.1499938964844,0.6287270784378052,-10359.37109375,304.1231689453125,0.9767178893089294,0.6908374428749084,0.6569331288337708,293.1753234863281,297.1499938964844,293.1499938964844,0.0292392279952764,-5248.51220703125,304.1516418457031,0.4278327524662018,0.0679192170500755,0.3321121335029602,291.0717468261719,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.281005859375,291.073486328125,1.0,0.4494375884532928,0.6148055195808411,0.6148055195808411,1.0,1.0,-1.92593514919281,0.7813121676445007,1.144623041152954,0.3429398536682129,0.0,0.0,0.8031249046325684,161.7222137451172,172.0,25.423227310180664,-23097.08984375,935.9452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710021972656,309.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30672.287109375,30960.0,0.0,0.0,0.65229332447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398402452468872,1.398421287536621,-1.881145726656541e-05,0.0,0.0006619947962462,0.0,0.0,337.79278564453125,0.0,0.0,0.0,0.7920953035354614,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1253422796726226,-2747.112060546875,304.1585388183594,0.6343637108802795,0.1869885176420211,0.1737386435270309,293.32989501953125,297.1499938964844,293.1499938964844,0.0377464517951011,-1255.760009765625,304.16705322265625,0.4578655958175659,0.0769414603710174,0.0793677493929863,293.2306213378906,297.1499938964844,293.1499938964844,0.4352523982524872,-5729.7705078125,304.1576538085937,0.8797298669815063,0.5140413641929626,0.3623982965946197,293.29254150390625,297.1499938964844,293.1499938964844,0.6287270784378052,-10359.37109375,304.1231689453125,0.9767178893089294,0.6908374428749084,0.6569331288337708,293.1753234863281,297.1499938964844,293.1499938964844,0.0292392279952764,-5248.51220703125,304.1516418457031,0.4278327524662018,0.0679192170500755,0.3321121335029602,291.0717468261719,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.281005859375,291.073486328125,1.0,0.4494375884532928,0.6148055195808411,0.6148055195808411,1.0,1.0,-1.92593514919281,0.7813121676445007,1.144623041152954,0.3429398536682129,0.0,0.0,0.8031249046325684,161.7222137451172,172.0,25.423227310180664,-23097.08984375,935.9452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710021972656,309.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30672.287109375,30960.0,0.0,0.0,0.65229332447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398402452468872,1.398421287536621,-1.881145726656541e-05,0.0,0.0006619947962462,0.0,0.0,337.79278564453125,0.0,0.0,0.0,0.7920953035354614,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1243347525596618,-2729.12451171875,304.1588134765625,0.6310562491416931,0.1858014464378357,0.1727790832519531,293.3290100097656,297.1499938964844,293.1499938964844,0.0359589792788028,-1224.7786865234375,304.16717529296875,0.4488286077976227,0.0748382806777954,0.0774902254343032,293.23095703125,297.1499938964844,293.1499938964844,0.433765172958374,-5713.830078125,304.1589660644531,0.8758704662322998,0.5129532217979431,0.3617344200611114,293.2953186035156,297.1499938964844,293.1499938964844,0.6262333989143372,-10320.5517578125,304.1325378417969,0.972282886505127,0.688488245010376,0.6546941995620728,293.17584228515625,297.1499938964844,293.1499938964844,0.0287886708974838,-5223.14111328125,304.15216064453125,0.4246577322483063,0.0675013437867164,0.3307628631591797,291.0855407714844,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.281982421875,291.0871887207031,1.0,0.4506986737251282,0.6165886521339417,0.6165886521339417,1.0,1.0,-1.9174214601516724,0.7787154316902161,1.138706088066101,0.3421055674552917,0.0,0.0,0.8060351610183716,164.60130310058594,172.0,31.44661521911621,-23024.408203125,937.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7890625,309.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,30726.57421875,29880.0,0.0,0.0,0.651755690574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4085140228271484,1.4085330963134766,-1.899608651001472e-05,0.0,0.0006614492158405,0.0,0.0,344.0448608398437,0.0,0.0,0.0,0.7817557454109192,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1235285848379135,-2715.0166015625,304.1586608886719,0.6280659437179565,0.18464195728302,0.1718294471502304,293.3280334472656,297.1499938964844,293.1499938964844,0.0342749655246734,-1195.6256103515625,304.1671142578125,0.4404904544353485,0.0727618858218193,0.0756205320358276,293.231201171875,297.1499938964844,293.1499938964844,0.4329144060611725,-5705.1396484375,304.1588439941406,0.8724660277366638,0.5118777751922607,0.3610647320747375,293.2968139648437,297.1499938964844,293.1499938964844,0.6247512102127075,-10297.2919921875,304.13836669921875,0.9682806730270386,0.686349630355835,0.6527076363563538,293.1761474609375,297.1499938964844,293.1499938964844,0.028131989762187,-5188.04443359375,304.15350341796875,0.4218979775905609,0.0671092793345451,0.3294620811939239,291.0820617675781,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.0816650390625,1.0,0.4517492353916168,0.6183624863624573,0.6183624863624573,1.0,1.0,-1.9092837572097776,0.7762587666511536,1.133025050163269,0.341333270072937,0.0,0.0,0.8107552528381348,167.1458282470703,175.0,9.44435214996338,-22883.021484375,938.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.730712890625,309.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,29885.083984375,29880.0,0.0,0.0,0.6511229872703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981547355651855,1.3981733322143557,-1.862922363216057e-05,0.0,0.0006608070689253,0.0,0.0,335.38818359375,0.0,0.0,0.0,0.7898017168045044,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1216311454772949,-2681.09375,304.158935546875,0.6227207779884338,0.1824016720056533,0.1699762791395187,293.3257751464844,297.1499938964844,293.1499938964844,0.0308875236660242,-1135.4573974609375,304.16705322265625,0.4257304668426513,0.0687102600932121,0.0719413608312606,293.2315368652344,297.1499938964844,293.1499938964844,0.4300722479820251,-5674.90625,304.1606750488281,0.8666099309921265,0.5097553133964539,0.3597304224967956,293.29803466796875,297.1499938964844,293.1499938964844,0.6202578544616699,-10231.4169921875,304.1496887207031,0.961133062839508,0.6823837161064148,0.6491082310676575,293.1764831542969,297.1499938964844,293.1499938964844,0.0280695538967847,-5171.51416015625,304.1526184082031,0.4172395169734955,0.0663791596889495,0.326993316411972,291.1038818359375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.105712890625,1.0,0.4534080922603607,0.6218914985656738,0.6218914985656738,1.0,1.0,-1.893750548362732,0.7715998888015747,1.1221506595611572,0.339892566204071,0.0,0.0,0.8157910704612732,171.53526306152344,178.0,29.481719970703125,-22774.560546875,938.6873779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430053710937,309.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,29751.283203125,29880.0,0.0,0.0,0.6498621106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4127792119979858,1.4127980470657349,-1.8848595573217608e-05,0.0,0.0006595274317078,0.0,0.0,343.8154602050781,0.0,0.0,0.0,0.7961925268173218,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1216311454772949,-2681.09375,304.158935546875,0.6227207779884338,0.1824016720056533,0.1699762791395187,293.3257751464844,297.1499938964844,293.1499938964844,0.0308875236660242,-1135.4573974609375,304.16705322265625,0.4257304668426513,0.0687102600932121,0.0719413608312606,293.2315368652344,297.1499938964844,293.1499938964844,0.4300722479820251,-5674.90625,304.1606750488281,0.8666099309921265,0.5097553133964539,0.3597304224967956,293.29803466796875,297.1499938964844,293.1499938964844,0.6202578544616699,-10231.4169921875,304.1496887207031,0.961133062839508,0.6823837161064148,0.6491082310676575,293.1764831542969,297.1499938964844,293.1499938964844,0.0280695538967847,-5171.51416015625,304.1526184082031,0.4172395169734955,0.0663791596889495,0.326993316411972,291.1038818359375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.105712890625,1.0,0.4534080922603607,0.6218914985656738,0.6218914985656738,1.0,1.0,-1.893750548362732,0.7715998888015747,1.1221506595611572,0.339892566204071,0.0,0.0,0.8157910704612732,171.53526306152344,178.0,29.481719970703125,-22774.560546875,938.6873779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430053710937,309.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,29751.283203125,29880.0,0.0,0.0,0.6498621106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4127792119979858,1.4127980470657349,-1.8848595573217608e-05,0.0,0.0006595274317078,0.0,0.0,343.8154602050781,0.0,0.0,0.0,0.7961925268173218,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1197436600923538,-2647.1826171875,304.1591186523437,0.6178645491600037,0.1802534312009811,0.168185219168663,293.3229064941406,297.1499938964844,293.1499938964844,0.02753197401762,-1076.67431640625,304.1669616699219,0.4131869673728943,0.0648391172289848,0.0683921873569488,293.23175048828125,297.1499938964844,293.1499938964844,0.4269936382770538,-5642.2666015625,304.1622314453125,0.8615665435791016,0.5076443552970886,0.3583875894546509,293.2981872558594,297.1499938964844,293.1499938964844,0.6153298020362854,-10162.240234375,304.1579284667969,0.9546666741371156,0.6785969734191895,0.6456995010375977,293.1764831542969,297.1499938964844,293.1499938964844,0.0275361146777868,-5108.0810546875,304.1525573730469,0.4133427739143371,0.0657081454992294,0.3246990442276001,291.1319274902344,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.13360595703125,1.0,0.4546944797039032,0.6254030466079712,0.6254030466079712,1.0,1.0,-1.878876805305481,0.7671414017677307,1.1117353439331057,0.3385189175605774,0.0,0.0,0.8162997364997864,175.32711791992188,181.0,35.88057327270508,-22652.5625,937.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58648681640625,309.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,29834.666015625,28800.0,0.0,0.0,0.6485785841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418383002281189,1.4184019565582275,-1.896379581012297e-05,0.0,0.0006582248606719,0.0,0.0,347.47784423828125,0.0,0.0,0.0,0.7837393879890442,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1197436600923538,-2647.1826171875,304.1591186523437,0.6178645491600037,0.1802534312009811,0.168185219168663,293.3229064941406,297.1499938964844,293.1499938964844,0.02753197401762,-1076.67431640625,304.1669616699219,0.4131869673728943,0.0648391172289848,0.0683921873569488,293.23175048828125,297.1499938964844,293.1499938964844,0.4269936382770538,-5642.2666015625,304.1622314453125,0.8615665435791016,0.5076443552970886,0.3583875894546509,293.2981872558594,297.1499938964844,293.1499938964844,0.6153298020362854,-10162.240234375,304.1579284667969,0.9546666741371156,0.6785969734191895,0.6456995010375977,293.1764831542969,297.1499938964844,293.1499938964844,0.0275361146777868,-5108.0810546875,304.1525573730469,0.4133427739143371,0.0657081454992294,0.3246990442276001,291.1319274902344,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.13360595703125,1.0,0.4546944797039032,0.6254030466079712,0.6254030466079712,1.0,1.0,-1.878876805305481,0.7671414017677307,1.1117353439331057,0.3385189175605774,0.0,0.0,0.8162997364997864,175.32711791992188,181.0,35.88057327270508,-22652.5625,937.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58648681640625,309.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,29834.666015625,28800.0,0.0,0.0,0.6485785841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418383002281189,1.4184019565582275,-1.896379581012297e-05,0.0,0.0006582248606719,0.0,0.0,347.47784423828125,0.0,0.0,0.0,0.7837393879890442,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1181780621409416,-2619.37451171875,304.15869140625,0.6132311820983887,0.1781897842884063,0.1664572656154632,293.319580078125,297.1499938964844,293.1499938964844,0.0242484733462333,-1014.4795532226562,304.1670837402344,0.4020008444786072,0.0611340180039405,0.0650111436843872,293.2317810058594,297.1499938964844,293.1499938964844,0.4248254001140594,-5619.9453125,304.1618347167969,0.8570491075515747,0.5055665373802185,0.3570527136325836,293.29766845703125,297.1499938964844,293.1499938964844,0.6115657091140747,-10111.21484375,304.1615905761719,0.9486253261566162,0.6749459505081177,0.6424064636230469,293.17626953125,297.1499938964844,293.1499938964844,0.0272414963692426,-5072.93798828125,304.1522216796875,0.409920185804367,0.0650787204504013,0.322538673877716,291.1346130371094,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.280029296875,291.1361999511719,1.0,0.4557769000530243,0.6288992166519165,0.6288992166519165,1.0,1.0,-1.864590048789978,0.7628570199012756,1.1017330884933472,0.3371963798999786,0.0,0.0,0.8184199333190918,178.7587890625,184.0,19.33763313293457,-22471.33984375,935.5269775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58673095703125,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,28849.24609375,28800.0,0.0,0.0,0.6468414068222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994399309158323,1.3994582891464231,-1.8416803868603893e-05,0.0,0.0006564618088304,0.0,0.0,333.18463134765625,0.0,0.0,0.0,0.787535548210144,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1181780621409416,-2619.37451171875,304.15869140625,0.6132311820983887,0.1781897842884063,0.1664572656154632,293.319580078125,297.1499938964844,293.1499938964844,0.0242484733462333,-1014.4795532226562,304.1670837402344,0.4020008444786072,0.0611340180039405,0.0650111436843872,293.2317810058594,297.1499938964844,293.1499938964844,0.4248254001140594,-5619.9453125,304.1618347167969,0.8570491075515747,0.5055665373802185,0.3570527136325836,293.29766845703125,297.1499938964844,293.1499938964844,0.6115657091140747,-10111.21484375,304.1615905761719,0.9486253261566162,0.6749459505081177,0.6424064636230469,293.17626953125,297.1499938964844,293.1499938964844,0.0272414963692426,-5072.93798828125,304.1522216796875,0.409920185804367,0.0650787204504013,0.322538673877716,291.1346130371094,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.280029296875,291.1361999511719,1.0,0.4557769000530243,0.6288992166519165,0.6288992166519165,1.0,1.0,-1.864590048789978,0.7628570199012756,1.1017330884933472,0.3371963798999786,0.0,0.0,0.8184199333190918,178.7587890625,184.0,19.33763313293457,-22471.33984375,935.5269775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58673095703125,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,28849.24609375,28800.0,0.0,0.0,0.6468414068222046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994399309158323,1.3994582891464231,-1.8416803868603893e-05,0.0,0.0006564618088304,0.0,0.0,333.18463134765625,0.0,0.0,0.0,0.787535548210144,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1164299622178077,-2587.78515625,304.1587219238281,0.6086438894271851,0.1762003600597381,0.1647907197475433,293.3168029785156,297.1499938964844,293.1499938964844,0.0222780834883451,-968.2965698242188,304.1648864746094,0.3896331191062927,0.0574000440537929,0.0616324357688427,293.2317810058594,297.1499938964844,293.1499938964844,0.4217945337295532,-5587.8896484375,304.1629333496094,0.8528540730476379,0.5034927129745483,0.3557221293449402,293.2969055175781,297.1499938964844,293.1499938964844,0.606526255607605,-10043.1806640625,304.16607666015625,0.9428232312202454,0.671360969543457,0.6391867399215698,293.17596435546875,297.1499938964844,293.1499938964844,0.0268464516848325,-5030.0693359375,304.1521301269531,0.4067763984203338,0.0644756555557251,0.3204763531684875,291.1614990234375,291.1499938964844,258.8921203613281,257.669189453125,279.1850891113281,293.2787475585937,291.1631774902344,1.0,0.4567475616931915,0.6324126720428467,0.6324126720428467,1.0,1.0,-1.85059142112732,0.7586349248886108,1.0919564962387085,0.3358732759952545,0.0,0.0,0.8150959014892578,181.99920654296875,187.0,31.87795639038086,-22363.31640625,933.2316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.606689453125,309.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,28872.982421875,28800.0,0.0,0.0,0.6448606252670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948087692260742,1.394827127456665,-1.834358954511117e-05,0.0,0.0006544515490531,0.0,0.0,330.5006408691406,0.0,0.0,0.0,0.7852163314819336,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1164299622178077,-2587.78515625,304.1587219238281,0.6086438894271851,0.1762003600597381,0.1647907197475433,293.3168029785156,297.1499938964844,293.1499938964844,0.0222780834883451,-968.2965698242188,304.1648864746094,0.3896331191062927,0.0574000440537929,0.0616324357688427,293.2317810058594,297.1499938964844,293.1499938964844,0.4217945337295532,-5587.8896484375,304.1629333496094,0.8528540730476379,0.5034927129745483,0.3557221293449402,293.2969055175781,297.1499938964844,293.1499938964844,0.606526255607605,-10043.1806640625,304.16607666015625,0.9428232312202454,0.671360969543457,0.6391867399215698,293.17596435546875,297.1499938964844,293.1499938964844,0.0268464516848325,-5030.0693359375,304.1521301269531,0.4067763984203338,0.0644756555557251,0.3204763531684875,291.1614990234375,291.1499938964844,258.8921203613281,257.669189453125,279.1850891113281,293.2787475585937,291.1631774902344,1.0,0.4567475616931915,0.6324126720428467,0.6324126720428467,1.0,1.0,-1.85059142112732,0.7586349248886108,1.0919564962387085,0.3358732759952545,0.0,0.0,0.8150959014892578,181.99920654296875,187.0,31.87795639038086,-22363.31640625,933.2316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.606689453125,309.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,28872.982421875,28800.0,0.0,0.0,0.6448606252670288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948087692260742,1.394827127456665,-1.834358954511117e-05,0.0,0.0006544515490531,0.0,0.0,330.5006408691406,0.0,0.0,0.0,0.7852163314819336,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.115587905049324,-2572.54931640625,304.1586608886719,0.6063849329948425,0.1752321720123291,0.1639797538518905,293.3157043457031,297.1499938964844,293.1499938964844,0.0210048798471689,-940.4031372070312,304.1644897460937,0.382207989692688,0.055503986775875,0.0599167309701442,293.2317810058594,297.1499938964844,293.1499938964844,0.4203031659126282,-5572.17138671875,304.1632995605469,0.8508393168449402,0.5024564266204834,0.355055034160614,293.29644775390625,297.1499938964844,293.1499938964844,0.604016900062561,-10009.69921875,304.167724609375,0.939978837966919,0.6695883870124817,0.6375925540924072,293.1758117675781,297.1499938964844,293.1499938964844,0.0266117025166749,-5009.3447265625,304.1521911621094,0.405266523361206,0.0641798973083496,0.3194678723812103,291.1741027832031,291.1499938964844,258.92681884765625,257.6974182128906,279.1852111816406,293.27813720703125,291.1756591796875,1.0,0.4572062194347381,0.6341820955276489,0.6341820955276489,1.0,1.0,-1.8436311483383176,0.7565204501152039,1.0871106386184692,0.3351985216140747,0.0,0.0,0.8122168183326721,183.5781097412109,187.0,33.056880950927734,-22301.828125,931.9777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238098144531,309.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,28912.07421875,27720.0,0.0,0.0,0.6437592506408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389519214630127,1.3895374536514282,-1.8262995581608266e-05,0.0,0.0006533337873406,0.0,0.0,327.4887390136719,0.0,0.0,0.0,0.7677432894706726,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1149439737200737,-2561.1865234375,304.1582336425781,0.6041516661643982,0.1742818355560302,0.1631836742162704,293.31475830078125,297.1499938964844,293.1499938964844,0.0198169387876987,-913.5604248046876,304.1640319824219,0.3745217025279999,0.0535878241062164,0.0581811815500259,293.23175048828125,297.1499938964844,293.1499938964844,0.4194717109203338,-5563.9453125,304.162353515625,0.8488722443580627,0.5014272332191467,0.3543893694877624,293.2959289550781,297.1499938964844,293.1499938964844,0.602415919303894,-9989.32421875,304.1673583984375,0.937170386314392,0.6678380370140076,0.6360127329826355,293.1756286621094,297.1499938964844,293.1499938964844,0.0264607984572649,-4996.03271484375,304.1520690917969,0.4037828147411346,0.0638869255781173,0.3184691965579986,291.16912841796875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.27752685546875,291.16827392578125,1.0,0.4576528668403625,0.6359602808952332,0.6359602808952332,1.0,1.0,-1.8366955518722528,0.7544035315513611,1.082292079925537,0.3345147669315338,0.0,0.0,0.8112711310386658,185.137435913086,175.0,7.03765344619751,-22165.30859375,930.6777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579284667969,309.77294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28070.314453125,27720.0,0.0,0.0,0.6424387097358704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635085821151731,1.3635262250900269,-1.7637792552704923e-05,0.0,0.0006519936141557,0.0,0.0,310.0841369628906,0.0,0.0,0.0,0.7684755325317383,4.0,0.0,1.0
641220,293.2415771484375,297.1499938964844,293.1499938964844,0.1132466271519661,-2530.431396484375,304.1583557128906,0.6033257246017456,0.1724864542484283,0.1614542156457901,293.3131408691406,297.1499938964844,293.1499938964844,0.0172694958746433,-852.0429077148438,304.1600952148437,0.3615589737892151,0.050000000745058,0.0544825866818428,293.2314453125,297.1499938964844,293.1499938964844,0.41657155752182,-5533.3173828125,304.16314697265625,0.8496260643005371,0.4994198977947235,0.3529228270053863,293.2945556640625,297.1499938964844,293.1499938964844,0.5975655913352966,-9925.0009765625,304.16973876953125,0.9377833008766174,0.6644210815429688,0.6327081322669983,293.1750793457031,297.1499938964844,293.1499938964844,0.0259011704474687,-4943.248046875,304.1523132324219,0.4033779501914978,0.0633493214845657,0.3155500590801239,291.1864929199219,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2761535644531,291.1882629394531,1.0,0.4537497460842132,0.6396378874778748,0.6396378874778748,1.0,1.0,-1.820944786071777,0.749320924282074,1.0716238021850586,0.3327102661132812,0.0,0.0,0.8056610822677612,182.5385131835937,163.0,25.489086151123047,-22044.6484375,908.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73907470703125,309.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,27902.15625,27720.0,0.0,0.0,0.6394357085227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349875569343567,1.3498929738998413,-1.7375134120811708e-05,0.0,0.000648945919238,0.0,0.0,301.95587158203125,0.0,0.0,0.0,0.7617668509483337,4.0,0.0,1.0
641280,293.2415771484375,297.1499938964844,293.1499938964844,0.1132466271519661,-2530.431396484375,304.1583557128906,0.6033257246017456,0.1724864542484283,0.1614542156457901,293.3131408691406,297.1499938964844,293.1499938964844,0.0172694958746433,-852.0429077148438,304.1600952148437,0.3615589737892151,0.050000000745058,0.0544825866818428,293.2314453125,297.1499938964844,293.1499938964844,0.41657155752182,-5533.3173828125,304.16314697265625,0.8496260643005371,0.4994198977947235,0.3529228270053863,293.2945556640625,297.1499938964844,293.1499938964844,0.5975655913352966,-9925.0009765625,304.16973876953125,0.9377833008766174,0.6644210815429688,0.6327081322669983,293.1750793457031,297.1499938964844,293.1499938964844,0.0259011704474687,-4943.248046875,304.1523132324219,0.4033779501914978,0.0633493214845657,0.3155500590801239,291.1864929199219,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2761535644531,291.1882629394531,1.0,0.4537497460842132,0.6396378874778748,0.6396378874778748,1.0,1.0,-1.820944786071777,0.749320924282074,1.0716238021850586,0.3327102661132812,0.0,0.0,0.8056610822677612,182.5385131835937,163.0,25.489086151123047,-22044.6484375,908.6646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73907470703125,309.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,27902.15625,27720.0,0.0,0.0,0.6394357085227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349875569343567,1.3498929738998413,-1.7375134120811708e-05,0.0,0.000648945919238,0.0,0.0,301.95587158203125,0.0,0.0,0.0,0.7617668509483337,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115214079618454,-2499.043212890625,304.1584167480469,0.6053722500801086,0.1708565205335617,0.1597173362970352,293.31378173828125,297.1499938964844,293.1499938964844,0.0165108907967805,-832.8818359375,304.09893798828125,0.3620526790618896,0.050000000745058,0.0535179004073143,293.2308654785156,297.1499938964844,293.1499938964844,0.4134440720081329,-5500.259765625,304.1639404296875,0.8539613485336304,0.4974757134914398,0.3513795137405395,293.2929077148437,297.1499938964844,293.1499938964844,0.5924067497253418,-9856.8994140625,304.17169189453125,0.9430827498435974,0.6610903739929199,0.6293222308158875,293.1741638183594,297.1499938964844,293.1499938964844,0.0252735186368227,-4883.275390625,304.152587890625,0.4050591886043548,0.0628964230418205,0.3122372031211853,291.2084655761719,291.1499938964844,259.0954284667969,257.8334045410156,279.1862487792969,293.27508544921875,291.2095031738281,1.0,0.4473391771316528,0.6432650685310364,0.6432650685310364,1.0,1.0,-1.807801961898804,0.7453324198722839,1.0624696016311646,0.3314005434513092,0.0,0.0,0.7962574362754822,175.900634765625,151.0,26.384105682373047,-21916.134765625,876.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280334472656,309.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27963.240234375,26640.0,0.0,0.0,0.6360135674476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328899621963501,1.3289166688919067,-1.7047736037056893e-05,0.0,0.0006454729591496,0.0,0.0,290.6072692871094,0.0,0.0,0.0,0.7370505332946777,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115214079618454,-2499.043212890625,304.1584167480469,0.6053722500801086,0.1708565205335617,0.1597173362970352,293.31378173828125,297.1499938964844,293.1499938964844,0.0165108907967805,-832.8818359375,304.09893798828125,0.3620526790618896,0.050000000745058,0.0535179004073143,293.2308654785156,297.1499938964844,293.1499938964844,0.4134440720081329,-5500.259765625,304.1639404296875,0.8539613485336304,0.4974757134914398,0.3513795137405395,293.2929077148437,297.1499938964844,293.1499938964844,0.5924067497253418,-9856.8994140625,304.17169189453125,0.9430827498435974,0.6610903739929199,0.6293222308158875,293.1741638183594,297.1499938964844,293.1499938964844,0.0252735186368227,-4883.275390625,304.152587890625,0.4050591886043548,0.0628964230418205,0.3122372031211853,291.2084655761719,291.1499938964844,259.0954284667969,257.8334045410156,279.1862487792969,293.27508544921875,291.2095031738281,1.0,0.4473391771316528,0.6432650685310364,0.6432650685310364,1.0,1.0,-1.807801961898804,0.7453324198722839,1.0624696016311646,0.3314005434513092,0.0,0.0,0.7962574362754822,175.900634765625,151.0,26.384105682373047,-21916.134765625,876.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8280334472656,309.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,27963.240234375,26640.0,0.0,0.0,0.6360135674476624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328899621963501,1.3289166688919067,-1.7047736037056893e-05,0.0,0.0006454729591496,0.0,0.0,290.6072692871094,0.0,0.0,0.0,0.7370505332946777,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1101768165826797,-2475.035888671875,304.1578674316406,0.6092061400413513,0.1693866103887558,0.1580478250980377,293.3192749023437,297.1499938964844,293.1499938964844,0.0160825904458761,-823.50439453125,304.0245056152344,0.3668447136878967,0.050000000745058,0.0531818717718124,293.2298583984375,297.1499938964844,293.1499938964844,0.4114914834499359,-5480.47021484375,304.1626281738281,0.8606131672859192,0.4956282377243042,0.349837064743042,293.290771484375,297.1499938964844,293.1499938964844,0.5888908505439758,-9812.240234375,304.17041015625,0.9511224031448364,0.657898485660553,0.6259718537330627,293.1730041503906,297.1499938964844,293.1499938964844,0.0247532725334167,-4835.09912109375,304.152587890625,0.40810227394104,0.0625168830156326,0.3088792264461517,291.1969909667969,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2748718261719,291.19775390625,1.0,0.4393807649612427,0.6469172239303589,0.6469172239303589,1.0,1.0,-1.795486569404602,0.7416548132896423,1.0538318157196045,0.3302476406097412,0.0,0.0,0.7909600734710693,167.1895751953125,139.0,2.416134595870972,-21723.240234375,839.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.946044921875,309.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26917.8515625,26640.0,0.0,0.0,0.6318872570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882624864578247,1.288278579711914,-1.6165486158570275e-05,0.0,0.0006412852671928,0.0,0.0,266.4407653808594,0.0,0.0,0.0,0.7307831645011902,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1101768165826797,-2475.035888671875,304.1578674316406,0.6092061400413513,0.1693866103887558,0.1580478250980377,293.3192749023437,297.1499938964844,293.1499938964844,0.0160825904458761,-823.50439453125,304.0245056152344,0.3668447136878967,0.050000000745058,0.0531818717718124,293.2298583984375,297.1499938964844,293.1499938964844,0.4114914834499359,-5480.47021484375,304.1626281738281,0.8606131672859192,0.4956282377243042,0.349837064743042,293.290771484375,297.1499938964844,293.1499938964844,0.5888908505439758,-9812.240234375,304.17041015625,0.9511224031448364,0.657898485660553,0.6259718537330627,293.1730041503906,297.1499938964844,293.1499938964844,0.0247532725334167,-4835.09912109375,304.152587890625,0.40810227394104,0.0625168830156326,0.3088792264461517,291.1969909667969,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.2748718261719,291.19775390625,1.0,0.4393807649612427,0.6469172239303589,0.6469172239303589,1.0,1.0,-1.795486569404602,0.7416548132896423,1.0538318157196045,0.3302476406097412,0.0,0.0,0.7909600734710693,167.1895751953125,139.0,2.416134595870972,-21723.240234375,839.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.946044921875,309.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,26917.8515625,26640.0,0.0,0.0,0.6318872570991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2882624864578247,1.288278579711914,-1.6165486158570275e-05,0.0,0.0006412852671928,0.0,0.0,266.4407653808594,0.0,0.0,0.0,0.7307831645011902,4.0,0.0,1.0
641580,293.23046875,297.1499938964844,293.1499938964844,0.1086723208427429,-2447.62451171875,304.1577453613281,0.6142939925193787,0.1680450737476349,0.1564573794603347,293.327880859375,297.1499938964844,293.1499938964844,0.0155777679756283,-811.3893432617188,303.94091796875,0.3727794587612152,0.050000000745058,0.052803236991167,293.228759765625,297.1499938964844,293.1499938964844,0.4087100625038147,-5451.13916015625,304.1630249023437,0.869133472442627,0.493830144405365,0.3483060598373413,293.2885437011719,297.1499938964844,293.1499938964844,0.5842445492744446,-9751.283203125,304.1713256835937,0.9609270691871644,0.6547846794128418,0.622668981552124,293.1717834472656,297.1499938964844,293.1499938964844,0.0241664946079254,-4778.1171875,304.1527099609375,0.4122478663921356,0.0621849000453949,0.3055461645126343,291.2101135253906,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.27545166015625,291.2108459472656,1.0,0.4304058849811554,0.6506324410438538,0.6506324410438538,1.0,1.0,-1.783315896987915,0.7380043864250183,1.0453115701675415,0.3290885686874389,0.0,0.0,0.7820451855659485,157.3236541748047,127.0,12.698189735412598,-21605.05859375,799.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531921386719,309.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,26890.12109375,26640.0,0.0,0.0,0.6274121403694153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2667787075042725,1.2667944431304932,-1.582588447490707e-05,0.0,0.0006367435562424,0.0,0.0,255.57174682617188,0.0,0.0,0.0,0.7207514047622681,4.0,0.0,1.0
641640,293.23046875,297.1499938964844,293.1499938964844,0.1086723208427429,-2447.62451171875,304.1577453613281,0.6142939925193787,0.1680450737476349,0.1564573794603347,293.327880859375,297.1499938964844,293.1499938964844,0.0155777679756283,-811.3893432617188,303.94091796875,0.3727794587612152,0.050000000745058,0.052803236991167,293.228759765625,297.1499938964844,293.1499938964844,0.4087100625038147,-5451.13916015625,304.1630249023437,0.869133472442627,0.493830144405365,0.3483060598373413,293.2885437011719,297.1499938964844,293.1499938964844,0.5842445492744446,-9751.283203125,304.1713256835937,0.9609270691871644,0.6547846794128418,0.622668981552124,293.1717834472656,297.1499938964844,293.1499938964844,0.0241664946079254,-4778.1171875,304.1527099609375,0.4122478663921356,0.0621849000453949,0.3055461645126343,291.2101135253906,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.27545166015625,291.2108459472656,1.0,0.4304058849811554,0.6506324410438538,0.6506324410438538,1.0,1.0,-1.783315896987915,0.7380043864250183,1.0453115701675415,0.3290885686874389,0.0,0.0,0.7820451855659485,157.3236541748047,127.0,12.698189735412598,-21605.05859375,799.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531921386719,309.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,26890.12109375,26640.0,0.0,0.0,0.6274121403694153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2667787075042725,1.2667944431304932,-1.582588447490707e-05,0.0,0.0006367435562424,0.0,0.0,255.57174682617188,0.0,0.0,0.0,0.7207514047622681,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1079633980989456,-2434.71142578125,304.1576232910156,0.6171665191650391,0.1674161106348037,0.1556908190250396,293.3328857421875,297.1499938964844,293.1499938964844,0.0153224021196365,-805.1405639648438,303.89630126953125,0.3761329650878906,0.050000000745058,0.0526032596826553,293.2281799316406,297.1499938964844,293.1499938964844,0.407382071018219,-5437.18994140625,304.1630859375,0.8740438222885132,0.4929446578025818,0.3475417792797088,293.28741455078125,297.1499938964844,293.1499938964844,0.5820115208625793,-9722.1318359375,304.1715087890625,0.9662808179855348,0.6532514691352844,0.6210278272628784,293.1711730957031,297.1499938964844,293.1499938964844,0.0238836277276277,-4750.46875,304.1527404785156,0.4147267639636993,0.0620309710502624,0.3038897514343261,291.2149658203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.2760009765625,291.21551513671875,1.0,0.4256410598754883,0.6525164842605591,0.6525164842605591,1.0,1.0,-1.7772780656814575,0.7361875772476196,1.041090488433838,0.3285059928894043,0.0,0.0,0.7772198915481567,152.12271118164062,127.0,12.504751205444336,-21537.349609375,778.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,310.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,26901.23046875,25560.0,0.0,0.0,0.6250600218772888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254810452461243,1.2548260688781738,-1.5645135135855526e-05,0.0,0.0006343564600683,0.0,0.0,249.72555541992188,0.0,0.0,0.0,0.7002704739570618,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1074617877602577,-2425.9189453125,304.1571655273437,0.6202452182769775,0.1668136268854141,0.1549435555934906,293.33819580078125,297.1499938964844,293.1499938964844,0.0150968553498387,-800.015869140625,303.8496398925781,0.3797377347946167,0.050000000745058,0.0523983836174011,293.2275695800781,297.1499938964844,293.1499938964844,0.4067718386650085,-5431.42578125,304.1617736816406,0.8793882131576538,0.4920738339424133,0.3467813432216644,293.2862243652344,297.1499938964844,293.1499938964844,0.5807766914367676,-9707.2841796875,304.1697998046875,0.97185081243515,0.6517432332038879,0.6193994283676147,293.1705322265625,297.1499938964844,293.1499938964844,0.0236656200140714,-4730.4814453125,304.1526184082031,0.4174995422363281,0.061883445829153,0.3022410571575165,291.2004089355469,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.2766418457031,291.1980285644531,1.0,0.4207272827625274,0.6544170379638672,0.6544170379638672,1.0,1.0,-1.7712868452072144,0.7343825697898865,1.036904215812683,0.3279242217540741,0.0,0.0,0.7751221656799316,146.79922485351562,115.0,-17.514358520507812,-21388.658203125,758.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1630859375,309.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26020.42578125,25560.0,0.0,0.0,0.622492253780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241638898849487,1.2241787910461426,-1.4984602785261814e-05,0.0,0.0006317505030892,0.0,0.0,232.9182586669922,0.0,0.0,0.0,0.6988705396652222,4.0,0.0,1.0
641820,293.2225036621094,297.1499938964844,293.1499938964844,0.1062165945768356,-2403.2939453125,304.1568603515625,0.6270961165428162,0.1656822711229324,0.1535078138113021,293.3495178222656,297.1499938964844,293.1499938964844,0.0145961595699191,-787.4259033203125,303.7525939941406,0.3877087831497192,0.050000000745058,0.051978264003992,293.226318359375,297.1499938964844,293.1499938964844,0.4045063257217407,-5407.69384765625,304.16168212890625,0.8914251923561096,0.4903627336025238,0.3452813923358917,293.2838134765625,297.1499938964844,293.1499938964844,0.5768966674804688,-9656.748046875,304.1697692871094,0.9834182262420654,0.6487839818000793,0.6162001490592957,293.1693420410156,297.1499938964844,293.1499938964844,0.0231428705155849,-4679.158203125,304.1526184082031,0.4240608513355255,0.0616048574447631,0.2989735603332519,291.19952392578125,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.2001037597656,1.0,0.410522997379303,0.6582670211791992,0.6582670211791992,1.0,1.0,-1.7594926357269287,0.7308288216590881,1.0286637544631958,0.3267751038074493,0.0,0.0,0.769025444984436,135.89556884765625,103.0,0.7038632035255432,-21283.15625,716.2416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2709045410156,310.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,25780.986328125,25560.0,0.0,0.0,0.6171355247497559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206032156944275,1.2060468196868896,-1.4662878129456658e-05,0.0,0.0006263141403906,0.0,0.0,224.02072143554688,0.0,0.0,0.0,0.6901435852050781,4.0,0.0,1.0
