time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2225036621094,297.1499938964844,293.1499938964844,0.1062165945768356,-2403.2939453125,304.1568603515625,0.6270961165428162,0.1656822711229324,0.1535078138113021,293.3495178222656,297.1499938964844,293.1499938964844,0.0145961595699191,-787.4259033203125,303.7525939941406,0.3877087831497192,0.050000000745058,0.051978264003992,293.226318359375,297.1499938964844,293.1499938964844,0.4045063257217407,-5407.69384765625,304.16168212890625,0.8914251923561096,0.4903627336025238,0.3452813923358917,293.2838134765625,297.1499938964844,293.1499938964844,0.5768966674804688,-9656.748046875,304.1697692871094,0.9834182262420654,0.6487839818000793,0.6162001490592957,293.1693420410156,297.1499938964844,293.1499938964844,0.0231428705155849,-4679.158203125,304.1526184082031,0.4240608513355255,0.0616048574447631,0.2989735603332519,291.19952392578125,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2782592773437,291.2001037597656,1.0,0.410522997379303,0.6582670211791992,0.6582670211791992,1.0,1.0,-1.7594926357269287,0.7308288216590881,1.0286637544631958,0.3267751038074493,0.0,0.0,0.769025444984436,135.89556884765625,103.0,0.7038632035255432,-21283.15625,716.2416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2709045410156,310.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,25780.986328125,25560.0,0.0,0.0,0.6171355247497559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206032156944275,1.2060468196868896,-1.4662878129456658e-05,0.0,0.0006263141403906,0.0,0.0,224.02072143554688,0.0,0.0,0.0,0.6901435852050781,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1049872636795044,-2380.81494140625,304.1566162109375,0.6351009011268616,0.1646414101123809,0.1521468013525009,293.36138916015625,297.1499938964844,293.1499938964844,0.0140930833294987,-774.1556396484375,303.65069580078125,0.3961230218410492,0.050000000745058,0.0515498779714107,293.22515869140625,297.1499938964844,293.1499938964844,0.4020486772060394,-5381.78857421875,304.1618957519531,0.90536630153656,0.4886633455753326,0.3437849581241607,293.2815246582031,297.1499938964844,293.1499938964844,0.5727654695510864,-9602.662109375,304.1700439453125,0.9951547980308532,0.6458566188812256,0.6130254864692688,293.168212890625,297.1499938964844,293.1499938964844,0.0226183831691741,-4626.50244140625,304.1526184082031,0.4322664737701416,0.0613431818783283,0.2957491874694824,291.205810546875,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.28033447265625,291.2060241699219,1.0,0.3998874723911285,0.6621910333633423,0.6621910333633423,1.0,1.0,-1.747863531112671,0.7273144721984863,1.0205490589141846,0.3256277441978454,0.0,0.0,0.7611063718795776,124.78844451904295,91.0,5.153961181640625,-21151.640625,674.4008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3531188964844,310.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25782.0625,24480.0,0.0,0.0,0.6116573810577393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858515739440918,1.185865879058838,-1.437000355508644e-05,0.0,0.0006207544938661,0.0,0.0,215.04454040527344,0.0,0.0,0.0,0.6659539341926575,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1049872636795044,-2380.81494140625,304.1566162109375,0.6351009011268616,0.1646414101123809,0.1521468013525009,293.36138916015625,297.1499938964844,293.1499938964844,0.0140930833294987,-774.1556396484375,303.65069580078125,0.3961230218410492,0.050000000745058,0.0515498779714107,293.22515869140625,297.1499938964844,293.1499938964844,0.4020486772060394,-5381.78857421875,304.1618957519531,0.90536630153656,0.4886633455753326,0.3437849581241607,293.2815246582031,297.1499938964844,293.1499938964844,0.5727654695510864,-9602.662109375,304.1700439453125,0.9951547980308532,0.6458566188812256,0.6130254864692688,293.168212890625,297.1499938964844,293.1499938964844,0.0226183831691741,-4626.50244140625,304.1526184082031,0.4322664737701416,0.0613431818783283,0.2957491874694824,291.205810546875,291.1499938964844,259.40838623046875,258.0816345214844,279.1888732910156,293.28033447265625,291.2060241699219,1.0,0.3998874723911285,0.6621910333633423,0.6621910333633423,1.0,1.0,-1.747863531112671,0.7273144721984863,1.0205490589141846,0.3256277441978454,0.0,0.0,0.7611063718795776,124.78844451904295,91.0,5.153961181640625,-21151.640625,674.4008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3531188964844,310.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25782.0625,24480.0,0.0,0.0,0.6116573810577393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858515739440918,1.185865879058838,-1.437000355508644e-05,0.0,0.0006207544938661,0.0,0.0,215.04454040527344,0.0,0.0,0.0,0.6659539341926575,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1040587648749351,-2364.113037109375,304.156005859375,0.6429921984672546,0.1637198626995086,0.1509416550397873,293.373291015625,297.1499938964844,293.1499938964844,0.0136559652164578,-762.766845703125,303.5437316894531,0.4032614231109619,0.050000000745058,0.0511822625994682,293.22381591796875,297.1499938964844,293.1499938964844,0.4003513753414154,-5364.3984375,304.160888671875,0.91987943649292,0.4870334565639496,0.3423707187175751,293.2723388671875,297.1499938964844,293.1499938964844,0.5563848614692688,-9374.7744140625,304.1924743652344,0.9990000128746032,0.6443389654159546,0.5969882607460022,293.1669311523437,297.1499938964844,293.1499938964844,0.0222244411706924,-4587.7158203125,304.15240478515625,0.4408425092697143,0.0611412562429904,0.2929931282997131,291.1920166015625,291.1499938964844,259.4671630859375,258.127685546875,279.1947937011719,293.2801818847656,291.1951599121094,1.0,0.3883464634418487,0.6668790578842163,0.6668790578842163,1.0,1.0,-1.721376657485962,0.7172021269798279,1.0041744709014893,0.321231484413147,0.0,0.0,0.7571613192558289,114.90672302246094,79.0,7.898495674133301,-20845.818359375,626.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45440673828125,310.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24709.37890625,24480.0,0.0,0.0,0.6056375503540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150540828704834,1.1505544185638428,-1.3626437976199668e-05,0.0,0.0006146451341919,0.0,0.0,197.43826293945312,0.0,0.0,0.0,0.6620029211044312,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1040587648749351,-2364.113037109375,304.156005859375,0.6429921984672546,0.1637198626995086,0.1509416550397873,293.373291015625,297.1499938964844,293.1499938964844,0.0136559652164578,-762.766845703125,303.5437316894531,0.4032614231109619,0.050000000745058,0.0511822625994682,293.22381591796875,297.1499938964844,293.1499938964844,0.4003513753414154,-5364.3984375,304.160888671875,0.91987943649292,0.4870334565639496,0.3423707187175751,293.2723388671875,297.1499938964844,293.1499938964844,0.5563848614692688,-9374.7744140625,304.1924743652344,0.9990000128746032,0.6443389654159546,0.5969882607460022,293.1669311523437,297.1499938964844,293.1499938964844,0.0222244411706924,-4587.7158203125,304.15240478515625,0.4408425092697143,0.0611412562429904,0.2929931282997131,291.1920166015625,291.1499938964844,259.4671630859375,258.127685546875,279.1947937011719,293.2801818847656,291.1951599121094,1.0,0.3883464634418487,0.6668790578842163,0.6668790578842163,1.0,1.0,-1.721376657485962,0.7172021269798279,1.0041744709014893,0.321231484413147,0.0,0.0,0.7571613192558289,114.90672302246094,79.0,7.898495674133301,-20845.818359375,626.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45440673828125,310.1239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24709.37890625,24480.0,0.0,0.0,0.6056375503540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150540828704834,1.1505544185638428,-1.3626437976199668e-05,0.0,0.0006146451341919,0.0,0.0,197.43826293945312,0.0,0.0,0.0,0.6620029211044312,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026324704289436,-2337.131103515625,304.1563720703125,0.6515843868255615,0.1628449112176895,0.1498266458511352,293.3853454589844,297.1499938964844,293.1499938964844,0.013158805668354,-747.7467041015625,303.4360046386719,0.4105267226696014,0.050000000745058,0.0508394986391067,293.22283935546875,297.1499938964844,293.1499938964844,0.3964521884918213,-5321.88916015625,304.1637268066406,0.9356580972671508,0.4853633642196655,0.3409755229949951,293.23651123046875,297.1499938964844,293.1499938964844,0.5246643424034119,-8928.982421875,304.2309875488281,0.9990000128746032,0.6484531164169312,0.5691004395484924,293.16534423828125,297.1499938964844,293.1499938964844,0.0217414908111095,-4534.4169921875,304.15240478515625,0.4507579207420349,0.0610332861542701,0.2907777428627014,291.2447204589844,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2481689453125,1.0,0.3754600286483764,0.672238826751709,0.672238826751709,1.0,1.0,-1.68216073513031,0.7015286087989807,0.980632185935974,0.3136402666568756,0.0,0.0,0.7410171627998352,105.3870849609375,67.0,53.51685333251953,-20487.890625,571.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5909423828125,310.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,24863.904296875,24480.0,0.0,0.0,0.5987987518310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119494915008545,1.119508147239685,-1.323342257819604e-05,0.0,0.0006077046273276,0.0,0.0,185.2562713623047,0.0,0.0,0.0,0.6478145718574524,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026324704289436,-2337.131103515625,304.1563720703125,0.6515843868255615,0.1628449112176895,0.1498266458511352,293.3853454589844,297.1499938964844,293.1499938964844,0.013158805668354,-747.7467041015625,303.4360046386719,0.4105267226696014,0.050000000745058,0.0508394986391067,293.22283935546875,297.1499938964844,293.1499938964844,0.3964521884918213,-5321.88916015625,304.1637268066406,0.9356580972671508,0.4853633642196655,0.3409755229949951,293.23651123046875,297.1499938964844,293.1499938964844,0.5246643424034119,-8928.982421875,304.2309875488281,0.9990000128746032,0.6484531164169312,0.5691004395484924,293.16534423828125,297.1499938964844,293.1499938964844,0.0217414908111095,-4534.4169921875,304.15240478515625,0.4507579207420349,0.0610332861542701,0.2907777428627014,291.2447204589844,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2481689453125,1.0,0.3754600286483764,0.672238826751709,0.672238826751709,1.0,1.0,-1.68216073513031,0.7015286087989807,0.980632185935974,0.3136402666568756,0.0,0.0,0.7410171627998352,105.3870849609375,67.0,53.51685333251953,-20487.890625,571.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5909423828125,310.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,24863.904296875,24480.0,0.0,0.0,0.5987987518310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119494915008545,1.119508147239685,-1.323342257819604e-05,0.0,0.0006077046273276,0.0,0.0,185.2562713623047,0.0,0.0,0.0,0.6478145718574524,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019521951675415,-2324.2705078125,304.15643310546875,0.6566212773323059,0.1624286323785781,0.1492781490087509,293.39141845703125,297.1499938964844,293.1499938964844,0.0129170948639512,-740.27197265625,303.38067626953125,0.4147346317768097,0.050000000745058,0.0506628900766372,293.222412109375,297.1499938964844,293.1499938964844,0.3945519626140594,-5301.31103515625,304.1647033691406,0.9444504976272584,0.4845216572284698,0.3402627408504486,293.2107849121094,297.1499938964844,293.1499938964844,0.5074889659881592,-8689.912109375,304.2474670410156,0.9990000128746032,0.6524031162261963,0.5541834235191345,293.1644287109375,297.1499938964844,293.1499938964844,0.0215326864272356,-4511.0615234375,304.15234375,0.4567683339118957,0.061019591987133,0.2898190021514892,291.2687072753906,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2671813964844,291.27197265625,1.0,0.368621826171875,0.6751160621643066,0.6751160621643066,1.0,1.0,-1.6613739728927612,0.693181574344635,0.9681923985481262,0.3095867037773132,0.0,0.0,0.7306884527206421,100.47960662841795,67.0,59.342586517333984,-20273.216796875,544.4165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6822814941406,310.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,24956.3359375,23400.0,0.0,0.0,0.5949137210845947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096441626548767,1.096454620361328,-1.2944116861035582e-05,0.0,0.0006037618150003,0.0,0.0,176.53126525878906,0.0,0.0,0.0,0.6225486993789673,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1014799699187278,-2315.616455078125,304.1561279296875,0.6622329354286194,0.1620321571826934,0.1487432867288589,293.3974609375,297.1499938964844,293.1499938964844,0.0127029111608862,-733.9995727539062,303.3231506347656,0.4194729328155517,0.050000000745058,0.0504836998879909,293.22198486328125,297.1499938964844,293.1499938964844,0.3933975398540497,-5289.3525390625,304.1640930175781,0.9537110328674316,0.4836904406547546,0.3395508527755737,293.1803894042969,297.1499938964844,293.1499938964844,0.490454614162445,-8453.546875,304.2606506347656,0.9990000128746032,0.6575949788093567,0.5386258959770203,293.1634826660156,297.1499938964844,293.1499938964844,0.0213979370892047,-4496.9794921875,304.15216064453125,0.4635529518127441,0.0610242970287799,0.2889517545700073,291.2719116210937,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2715148925781,1.0,0.3615449965000152,0.6782098412513733,0.6782098412513733,1.0,1.0,-1.6399425268173218,0.684590220451355,0.9553523063659668,0.3054103553295135,0.0,0.0,0.7220184206962585,95.49986267089844,85.0,28.84308433532715,-19957.712890625,516.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8049011230469,310.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24135.703125,23400.0,0.0,0.0,0.5905054807662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052459716796875,1.0524718761444092,-1.218460329255322e-05,0.0,0.0005992879741825,0.0,0.0,158.59063720703125,0.0,0.0,0.0,0.6153081655502319,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007246077060699,-2301.776123046875,304.15533447265625,0.664815366268158,0.1611728072166443,0.1478980779647827,293.41015625,297.1499938964844,293.1499938964844,0.0123823815956711,-724.9616088867188,303.2032165527344,0.4224265515804291,0.050000000745058,0.0503818318247795,293.2215270996094,297.1499938964844,293.1499938964844,0.3913324177265167,-5267.99072265625,304.1627502441406,0.9582370519638062,0.4819571077823639,0.3382932245731354,293.1234130859375,297.1499938964844,293.1499938964844,0.4781149923801422,-8297.7138671875,304.2431030273437,0.9990000128746032,0.6684284806251526,0.5295707583427429,293.16217041015625,297.1499938964844,293.1499938964844,0.0212835259735584,-4484.9052734375,304.1516418457031,0.4672483503818512,0.0609494261443614,0.2882558703422546,291.2754821777344,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.27374267578125,1.0,0.358134925365448,0.683568000793457,0.683568000793457,1.0,1.0,-1.6255643367767334,0.6800782680511475,0.945486068725586,0.3035172820091247,0.0,0.0,0.7047044634819031,92.61759185791016,103.0,2.1703505516052246,-19727.08984375,500.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0638732910156,310.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23925.896484375,23400.0,0.0,0.0,0.5807650685310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028915405273438,1.0029031038284302,-1.1518489372974727e-05,0.0,0.0005894026835449,0.0,0.0,141.3541717529297,0.0,0.0,0.0,0.5931439995765686,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007246077060699,-2301.776123046875,304.15533447265625,0.664815366268158,0.1611728072166443,0.1478980779647827,293.41015625,297.1499938964844,293.1499938964844,0.0123823815956711,-724.9616088867188,303.2032165527344,0.4224265515804291,0.050000000745058,0.0503818318247795,293.2215270996094,297.1499938964844,293.1499938964844,0.3913324177265167,-5267.99072265625,304.1627502441406,0.9582370519638062,0.4819571077823639,0.3382932245731354,293.1234130859375,297.1499938964844,293.1499938964844,0.4781149923801422,-8297.7138671875,304.2431030273437,0.9990000128746032,0.6684284806251526,0.5295707583427429,293.16217041015625,297.1499938964844,293.1499938964844,0.0212835259735584,-4484.9052734375,304.1516418457031,0.4672483503818512,0.0609494261443614,0.2882558703422546,291.2754821777344,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.27374267578125,1.0,0.358134925365448,0.683568000793457,0.683568000793457,1.0,1.0,-1.6255643367767334,0.6800782680511475,0.945486068725586,0.3035172820091247,0.0,0.0,0.7047044634819031,92.61759185791016,103.0,2.1703505516052246,-19727.08984375,500.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0638732910156,310.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,23925.896484375,23400.0,0.0,0.0,0.5807650685310364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028915405273438,1.0029031038284302,-1.1518489372974727e-05,0.0,0.0005894026835449,0.0,0.0,141.3541717529297,0.0,0.0,0.0,0.5931439995765686,4.0,0.0,1.0
642540,293.2020568847656,297.1499938964844,293.1499938964844,0.1004977226257324,-2298.46728515625,304.1539306640625,0.6598927974700928,0.1602535396814346,0.1471793949604034,293.4234619140625,297.1499938964844,293.1499938964844,0.0121883247047662,-721.1654663085938,303.0732116699219,0.4195189177989959,0.050000000745058,0.0504822134971618,293.2214050292969,297.1499938964844,293.1499938964844,0.3910703063011169,-5267.00048828125,304.1589050292969,0.9513275623321532,0.4801706969738006,0.3371354043483734,293.0990600585937,297.1499938964844,293.1499938964844,0.4864265322685241,-8437.4404296875,304.1977844238281,0.9990000128746032,0.6741154193878174,0.5384820699691772,293.1614685058594,297.1499938964844,293.1499938964844,0.0213801600039005,-4498.51708984375,304.1509094238281,0.4628550708293915,0.0607833079993724,0.2881238460540771,291.231201171875,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.22662353515625,1.0,0.3620676696300506,0.6877409219741821,0.6877409219741821,1.0,1.0,-1.6339616775512695,0.6854214072227478,0.9485402703285216,0.3069219589233398,0.0,0.0,0.6964054703712463,95.32418060302734,121.0,-52.07562255859375,-19691.16796875,512.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2446594238281,310.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,23701.875,22320.0,0.0,0.0,0.5709014534950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695481061935424,0.9695591926574708,-1.1068452295148743e-05,0.0,0.0005793924210593,0.0,0.0,130.3829345703125,0.0,0.0,0.0,0.5636059045791626,4.0,0.0,1.0
642600,293.2020568847656,297.1499938964844,293.1499938964844,0.1004977226257324,-2298.46728515625,304.1539306640625,0.6598927974700928,0.1602535396814346,0.1471793949604034,293.4234619140625,297.1499938964844,293.1499938964844,0.0121883247047662,-721.1654663085938,303.0732116699219,0.4195189177989959,0.050000000745058,0.0504822134971618,293.2214050292969,297.1499938964844,293.1499938964844,0.3910703063011169,-5267.00048828125,304.1589050292969,0.9513275623321532,0.4801706969738006,0.3371354043483734,293.0990600585937,297.1499938964844,293.1499938964844,0.4864265322685241,-8437.4404296875,304.1977844238281,0.9990000128746032,0.6741154193878174,0.5384820699691772,293.1614685058594,297.1499938964844,293.1499938964844,0.0213801600039005,-4498.51708984375,304.1509094238281,0.4628550708293915,0.0607833079993724,0.2881238460540771,291.231201171875,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.22662353515625,1.0,0.3620676696300506,0.6877409219741821,0.6877409219741821,1.0,1.0,-1.6339616775512695,0.6854214072227478,0.9485402703285216,0.3069219589233398,0.0,0.0,0.6964054703712463,95.32418060302734,121.0,-52.07562255859375,-19691.16796875,512.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2446594238281,310.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,23701.875,22320.0,0.0,0.0,0.5709014534950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695481061935424,0.9695591926574708,-1.1068452295148743e-05,0.0,0.0005793924210593,0.0,0.0,130.3829345703125,0.0,0.0,0.0,0.5636059045791626,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008362472057342,-2306.45947265625,304.1520690917969,0.6502671837806702,0.1592947691679,0.1465653628110885,293.4373474121094,297.1499938964844,293.1499938964844,0.012097449041903,-722.1408081054688,302.9308776855469,0.4130286872386932,0.050000000745058,0.0507327020168304,293.2214660644531,297.1499938964844,293.1499938964844,0.3928693532943725,-5288.97265625,304.1530456542969,0.9361723065376282,0.4783535301685333,0.3360656797885895,293.1126708984375,297.1499938964844,293.1499938964844,0.5111345052719116,-8806.078125,304.14068603515625,0.9990000128746032,0.6727261543273926,0.560108482837677,293.1620178222656,297.1499938964844,293.1499938964844,0.021600617095828,-4529.0419921875,304.1502685546875,0.4522316753864288,0.0603832714259624,0.2878406345844269,291.13037109375,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.12554931640625,1.0,0.3714107275009155,0.6902896761894226,0.6902896761894226,1.0,1.0,-1.65785813331604,0.6972696781158447,0.9605884552001952,0.3136510848999023,0.0,0.0,0.7059342265129089,102.15294647216795,139.0,-106.11956024169922,-19790.95703125,546.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30340576171875,310.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22295.501953125,22320.0,0.0,0.0,0.5617569088935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953523814678192,0.9535343647003174,-1.056327255355427e-05,0.0,0.0005701117916032,0.0,0.0,122.794189453125,0.0,0.0,0.0,0.5679299831390381,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008362472057342,-2306.45947265625,304.1520690917969,0.6502671837806702,0.1592947691679,0.1465653628110885,293.4373474121094,297.1499938964844,293.1499938964844,0.012097449041903,-722.1408081054688,302.9308776855469,0.4130286872386932,0.050000000745058,0.0507327020168304,293.2214660644531,297.1499938964844,293.1499938964844,0.3928693532943725,-5288.97265625,304.1530456542969,0.9361723065376282,0.4783535301685333,0.3360656797885895,293.1126708984375,297.1499938964844,293.1499938964844,0.5111345052719116,-8806.078125,304.14068603515625,0.9990000128746032,0.6727261543273926,0.560108482837677,293.1620178222656,297.1499938964844,293.1499938964844,0.021600617095828,-4529.0419921875,304.1502685546875,0.4522316753864288,0.0603832714259624,0.2878406345844269,291.13037109375,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.12554931640625,1.0,0.3714107275009155,0.6902896761894226,0.6902896761894226,1.0,1.0,-1.65785813331604,0.6972696781158447,0.9605884552001952,0.3136510848999023,0.0,0.0,0.7059342265129089,102.15294647216795,139.0,-106.11956024169922,-19790.95703125,546.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30340576171875,310.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22295.501953125,22320.0,0.0,0.0,0.5617569088935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953523814678192,0.9535343647003174,-1.056327255355427e-05,0.0,0.0005701117916032,0.0,0.0,122.794189453125,0.0,0.0,0.0,0.5679299831390381,4.0,0.0,1.0
642780,293.1989440917969,297.1499938964844,293.1499938964844,0.1009403392672538,-2309.474609375,304.1512145996094,0.6383337378501892,0.1582926362752914,0.1460291892290115,293.4518737792969,297.1499938964844,293.1499938964844,0.0120016327127814,-722.3636474609375,302.7836303710937,0.4048267304897308,0.050000000745058,0.0511051677167415,293.22198486328125,297.1499938964844,293.1499938964844,0.3936313390731811,-5298.40087890625,304.1507873535156,0.915907859802246,0.4764382243156433,0.3350315690040588,293.1612548828125,297.1499938964844,293.1499938964844,0.5453037023544312,-9297.3076171875,304.0869140625,0.9990000128746032,0.6638880968093872,0.5908048748970032,293.16412353515625,297.1499938964844,293.1499938964844,0.0216039419174194,-4534.2939453125,304.1501770019531,0.4382012188434601,0.059659194201231,0.2867273986339569,291.0647277832031,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0597229003906,1.0,0.3845618069171905,0.691530704498291,0.691530704498291,1.0,1.0,-1.6919333934783936,0.7133582830429077,0.9785750508308412,0.3225120007991791,0.0,0.0,0.721593976020813,112.29460906982422,142.0,-98.3430404663086,-20110.169921875,598.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1436767578125,310.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,21999.5234375,22320.0,0.0,0.0,0.5549868941307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981619656085968,0.9816304445266724,-1.0826494872162584e-05,0.0,0.000563241133932,0.0,0.0,130.69329833984375,0.0,0.0,0.0,0.5798102021217346,4.0,0.0,1.0
642840,293.1989440917969,297.1499938964844,293.1499938964844,0.1009403392672538,-2309.474609375,304.1512145996094,0.6383337378501892,0.1582926362752914,0.1460291892290115,293.4518737792969,297.1499938964844,293.1499938964844,0.0120016327127814,-722.3636474609375,302.7836303710937,0.4048267304897308,0.050000000745058,0.0511051677167415,293.22198486328125,297.1499938964844,293.1499938964844,0.3936313390731811,-5298.40087890625,304.1507873535156,0.915907859802246,0.4764382243156433,0.3350315690040588,293.1612548828125,297.1499938964844,293.1499938964844,0.5453037023544312,-9297.3076171875,304.0869140625,0.9990000128746032,0.6638880968093872,0.5908048748970032,293.16412353515625,297.1499938964844,293.1499938964844,0.0216039419174194,-4534.2939453125,304.1501770019531,0.4382012188434601,0.059659194201231,0.2867273986339569,291.0647277832031,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0597229003906,1.0,0.3845618069171905,0.691530704498291,0.691530704498291,1.0,1.0,-1.6919333934783936,0.7133582830429077,0.9785750508308412,0.3225120007991791,0.0,0.0,0.721593976020813,112.29460906982422,142.0,-98.3430404663086,-20110.169921875,598.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1436767578125,310.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,21999.5234375,22320.0,0.0,0.0,0.5549868941307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981619656085968,0.9816304445266724,-1.0826494872162584e-05,0.0,0.000563241133932,0.0,0.0,130.69329833984375,0.0,0.0,0.0,0.5798102021217346,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.10097137093544,-2310.562744140625,304.15093994140625,0.6333895325660706,0.1578000783920288,0.1457405239343643,293.4592590332031,297.1499938964844,293.1499938964844,0.0119413258507847,-722.0138549804688,302.707275390625,0.4014237523078918,0.050000000745058,0.0512755215167999,293.2223205566406,297.1499938964844,293.1499938964844,0.3939659297466278,-5302.46533203125,304.1500244140625,0.907644748687744,0.4754613935947418,0.3344799876213074,293.1951599121094,297.1499938964844,293.1499938964844,0.5613274574279785,-9521.1572265625,304.06939697265625,0.9990000128746032,0.6570908427238464,0.6043256521224976,293.1654357910156,297.1499938964844,293.1499938964844,0.0215225908905267,-4528.259765625,304.1502990722656,0.4321892559528351,0.0592199750244617,0.2856363654136657,291.0318603515625,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.2917785644531,291.0280456542969,1.0,0.3899143040180206,0.6922606825828552,0.6922606825828552,1.0,1.0,-1.7060600519180298,0.7200819253921509,0.9859781265258788,0.3263335824012756,0.0,0.0,0.7328028678894043,116.91099548339844,142.0,-90.8852081298828,-20253.099609375,621.3745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9857482910156,310.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21871.796875,21240.0,0.0,0.0,0.5527298450469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040966272354126,1.0041077136993408,-1.1068643289036116e-05,0.0,0.000560950487852,0.0,0.0,137.5178985595703,0.0,0.0,0.0,0.5746232867240906,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1011272594332695,-2314.205322265625,304.1504821777344,0.629148542881012,0.1573256105184555,0.145451545715332,293.4666748046875,297.1499938964844,293.1499938964844,0.0118844732642173,-722.0805053710938,302.627685546875,0.3984606564044952,0.050000000745058,0.0514283776283264,293.2226257324219,297.1499938964844,293.1499938964844,0.394773930311203,-5311.947265625,304.1485290527344,0.9009321928024292,0.4744827449321747,0.3339138329029083,293.2304382324219,297.1499938964844,293.1499938964844,0.5766113996505737,-9731.396484375,304.0563049316406,0.9990000128746032,0.6495918035507202,0.616044819355011,293.16680908203125,297.1499938964844,293.1499938964844,0.0214472785592079,-4523.970703125,304.150390625,0.4270011484622955,0.0587538257241249,0.2843397557735443,290.9858703613281,291.1499938964844,259.8434143066406,258.4200439453125,279.1683959960937,293.3012084960937,290.9794006347656,1.0,0.3947024345397949,0.693239688873291,0.693239688873291,1.0,1.0,-1.717740774154663,0.7257813215255737,0.9919594526290894,0.3295996785163879,0.0,0.0,0.7481333613395691,121.03331756591795,145.0,-112.51850128173828,-20275.796875,641.5844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8045959472656,310.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,20902.4921875,21240.0,0.0,0.0,0.5510477423667908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121713876724243,1.012182354927063,-1.0948300769086927e-05,0.0,0.0005592434317804,0.0,0.0,138.1183319091797,0.0,0.0,0.0,0.5901676416397095,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1007415652275085,-2306.931396484375,304.1510314941406,0.6191931962966919,0.1564658731222152,0.1450472921133041,293.48114013671875,297.1499938964844,293.1499938964844,0.0117123425006866,-718.0088500976562,302.4759521484375,0.39069664478302,0.050000000745058,0.0518298633396625,293.22314453125,297.1499938964844,293.1499938964844,0.393247127532959,-5294.56640625,304.1517944335937,0.8853425979614258,0.472537487745285,0.3328731060028076,293.2749938964844,297.1499938964844,293.1499938964844,0.5708805918693542,-9627.203125,304.09765625,0.9842039942741394,0.6384186744689941,0.6077420115470886,293.16949462890625,297.1499938964844,293.1499938964844,0.0210757721215486,-4484.64306640625,304.15087890625,0.4158538579940796,0.0577849112451076,0.2819719016551971,290.9867553710937,291.1499938964844,259.8922119140625,258.4578552246094,279.1844482421875,293.3222351074219,290.98974609375,1.0,0.4014978110790252,0.6975415945053101,0.6975415945053101,1.0,1.0,-1.703711986541748,0.7206903696060181,0.98302161693573,0.327602356672287,0.0,0.0,0.7715498805046082,130.90484619140625,148.0,-5.878420829772949,-20272.1875,660.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917236328125,309.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20674.828125,21240.0,0.0,0.0,0.5493788719177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0710186958312988,1.0710302591323853,-1.1641241144388914e-05,0.0,0.0005575497052632,0.0,0.0,157.6454315185547,0.0,0.0,0.0,0.6158459782600403,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1007415652275085,-2306.931396484375,304.1510314941406,0.6191931962966919,0.1564658731222152,0.1450472921133041,293.48114013671875,297.1499938964844,293.1499938964844,0.0117123425006866,-718.0088500976562,302.4759521484375,0.39069664478302,0.050000000745058,0.0518298633396625,293.22314453125,297.1499938964844,293.1499938964844,0.393247127532959,-5294.56640625,304.1517944335937,0.8853425979614258,0.472537487745285,0.3328731060028076,293.2749938964844,297.1499938964844,293.1499938964844,0.5708805918693542,-9627.203125,304.09765625,0.9842039942741394,0.6384186744689941,0.6077420115470886,293.16949462890625,297.1499938964844,293.1499938964844,0.0210757721215486,-4484.64306640625,304.15087890625,0.4158538579940796,0.0577849112451076,0.2819719016551971,290.9867553710937,291.1499938964844,259.8922119140625,258.4578552246094,279.1844482421875,293.3222351074219,290.98974609375,1.0,0.4014978110790252,0.6975415945053101,0.6975415945053101,1.0,1.0,-1.703711986541748,0.7206903696060181,0.98302161693573,0.327602356672287,0.0,0.0,0.7715498805046082,130.90484619140625,148.0,-5.878420829772949,-20272.1875,660.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917236328125,309.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20674.828125,21240.0,0.0,0.0,0.5493788719177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0710186958312988,1.0710302591323853,-1.1641241144388914e-05,0.0,0.0005575497052632,0.0,0.0,157.6454315185547,0.0,0.0,0.0,0.6158459782600403,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1000677570700645,-2293.978515625,304.1517944335937,0.6117480993270874,0.1555845737457275,0.144535481929779,293.49591064453125,297.1499938964844,293.1499938964844,0.0114691331982612,-710.6104125976562,302.3224182128906,0.3847969770431518,0.050000000745058,0.0521276406943798,293.22430419921875,297.1499938964844,293.1499938964844,0.390635222196579,-5265.42041015625,304.1554870605469,0.8744727373123169,0.4704514145851135,0.3316617310047149,293.288330078125,297.1499938964844,293.1499938964844,0.5648396015167236,-9529.7490234375,304.1246643066406,0.9715394377708436,0.6325169801712036,0.6016677618026733,293.1719970703125,297.1499938964844,293.1499938964844,0.0205402988940477,-4425.5869140625,304.1514892578125,0.407903105020523,0.0567807666957378,0.2788464426994324,291.0157470703125,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.33477783203125,291.0172424316406,1.0,0.4062024056911468,0.7021730542182922,0.7021730542182922,1.0,1.0,-1.6909308433532717,0.7162895202636719,0.9746413230895996,0.325780302286148,0.0,0.0,0.7872704863548279,138.17111206054688,151.0,23.003463745117188,-20166.916015625,672.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,309.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20803.515625,20160.0,0.0,0.0,0.5491492748260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111663818359375,1.1116759777069092,-1.2209066881041508e-05,0.0,0.0005573166999965,0.0,0.0,172.9326171875,0.0,0.0,0.0,0.6194992661476135,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1000677570700645,-2293.978515625,304.1517944335937,0.6117480993270874,0.1555845737457275,0.144535481929779,293.49591064453125,297.1499938964844,293.1499938964844,0.0114691331982612,-710.6104125976562,302.3224182128906,0.3847969770431518,0.050000000745058,0.0521276406943798,293.22430419921875,297.1499938964844,293.1499938964844,0.390635222196579,-5265.42041015625,304.1554870605469,0.8744727373123169,0.4704514145851135,0.3316617310047149,293.288330078125,297.1499938964844,293.1499938964844,0.5648396015167236,-9529.7490234375,304.1246643066406,0.9715394377708436,0.6325169801712036,0.6016677618026733,293.1719970703125,297.1499938964844,293.1499938964844,0.0205402988940477,-4425.5869140625,304.1514892578125,0.407903105020523,0.0567807666957378,0.2788464426994324,291.0157470703125,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.33477783203125,291.0172424316406,1.0,0.4062024056911468,0.7021730542182922,0.7021730542182922,1.0,1.0,-1.6909308433532717,0.7162895202636719,0.9746413230895996,0.325780302286148,0.0,0.0,0.7872704863548279,138.17111206054688,151.0,23.003463745117188,-20166.916015625,672.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,309.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20803.515625,20160.0,0.0,0.0,0.5491492748260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111663818359375,1.1116759777069092,-1.2209066881041508e-05,0.0,0.0005573166999965,0.0,0.0,172.9326171875,0.0,0.0,0.0,0.6194992661476135,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997380465269088,-2288.103271484375,304.1517639160156,0.6058117747306824,0.1547790467739105,0.1440099328756332,293.5103759765625,297.1499938964844,293.1499938964844,0.0112379621714353,-704.2275390625,302.1586303710937,0.3805168569087982,0.050000000745058,0.0523563995957374,293.2251892089844,297.1499938964844,293.1499938964844,0.3892894983291626,-5251.14404296875,304.15594482421875,0.8664160370826721,0.468390017747879,0.3303936421871185,293.292236328125,297.1499938964844,293.1499938964844,0.5620927810668945,-9485.0126953125,304.1376037597656,0.9617113471031188,0.6282118558883667,0.5976101160049438,293.1737976074219,297.1499938964844,293.1499938964844,0.0201118253171443,-4380.3681640625,304.1517028808594,0.401722252368927,0.0558600574731826,0.2756948471069336,291.00177001953125,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436889648437,291.0028381347656,1.0,0.4096921980381012,0.706936240196228,0.706936240196228,1.0,1.0,-1.680395483970642,0.7128963470458984,0.9674991369247437,0.3245023190975189,0.0,0.0,0.8081462383270264,143.73948669433594,154.0,0.9204158782958984,-19991.09765625,680.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859741210937,309.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19806.78515625,20160.0,0.0,0.0,0.5495229959487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127637267112732,1.1276495456695557,-1.2200866876810323e-05,0.0,0.0005576959811151,0.0,0.0,176.79896545410156,0.0,0.0,0.0,0.6388903260231018,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997380465269088,-2288.103271484375,304.1517639160156,0.6058117747306824,0.1547790467739105,0.1440099328756332,293.5103759765625,297.1499938964844,293.1499938964844,0.0112379621714353,-704.2275390625,302.1586303710937,0.3805168569087982,0.050000000745058,0.0523563995957374,293.2251892089844,297.1499938964844,293.1499938964844,0.3892894983291626,-5251.14404296875,304.15594482421875,0.8664160370826721,0.468390017747879,0.3303936421871185,293.292236328125,297.1499938964844,293.1499938964844,0.5620927810668945,-9485.0126953125,304.1376037597656,0.9617113471031188,0.6282118558883667,0.5976101160049438,293.1737976074219,297.1499938964844,293.1499938964844,0.0201118253171443,-4380.3681640625,304.1517028808594,0.401722252368927,0.0558600574731826,0.2756948471069336,291.00177001953125,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3436889648437,291.0028381347656,1.0,0.4096921980381012,0.706936240196228,0.706936240196228,1.0,1.0,-1.680395483970642,0.7128963470458984,0.9674991369247437,0.3245023190975189,0.0,0.0,0.8081462383270264,143.73948669433594,154.0,0.9204158782958984,-19991.09765625,680.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859741210937,309.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,19806.78515625,20160.0,0.0,0.0,0.5495229959487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127637267112732,1.1276495456695557,-1.2200866876810323e-05,0.0,0.0005576959811151,0.0,0.0,176.79896545410156,0.0,0.0,0.0,0.6388903260231018,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0991404950618743,-2276.679931640625,304.15216064453125,0.6009292006492615,0.1540580838918686,0.1435235291719436,293.5243530273437,297.1499938964844,293.1499938964844,0.0109642129391431,-695.1072998046875,301.9966735839844,0.3771607875823974,0.050000000745058,0.0525449998676776,293.2258605957031,297.1499938964844,293.1499938964844,0.3867333531379699,-5223.08935546875,304.158203125,0.8599409461021423,0.4663452506065368,0.329115092754364,293.2933349609375,297.1499938964844,293.1499938964844,0.5578834414482117,-9422.263671875,304.14862060546875,0.9533795714378356,0.6243823766708374,0.5941410660743713,293.17498779296875,297.1499938964844,293.1499938964844,0.0196319688111543,-4326.00830078125,304.15191650390625,0.3963470160961151,0.0550149567425251,0.2727193236351013,291.023193359375,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35137939453125,291.0248413085937,1.0,0.4124352931976318,0.7118253111839294,0.7118253111839294,1.0,1.0,-1.6707649230957031,0.7098892331123352,0.960875689983368,0.3234261274337768,0.0,0.0,0.8236861824989319,148.31167602539062,157.0,22.512954711914062,-19931.7578125,686.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41558837890625,309.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19791.55078125,20160.0,0.0,0.0,0.5506393909454346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1624997854232788,1.1625124216079712,-1.2682248780038208e-05,0.0,0.0005588289350271,0.0,0.0,190.7092437744141,0.0,0.0,0.0,0.6548502445220947,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0991404950618743,-2276.679931640625,304.15216064453125,0.6009292006492615,0.1540580838918686,0.1435235291719436,293.5243530273437,297.1499938964844,293.1499938964844,0.0109642129391431,-695.1072998046875,301.9966735839844,0.3771607875823974,0.050000000745058,0.0525449998676776,293.2258605957031,297.1499938964844,293.1499938964844,0.3867333531379699,-5223.08935546875,304.158203125,0.8599409461021423,0.4663452506065368,0.329115092754364,293.2933349609375,297.1499938964844,293.1499938964844,0.5578834414482117,-9422.263671875,304.14862060546875,0.9533795714378356,0.6243823766708374,0.5941410660743713,293.17498779296875,297.1499938964844,293.1499938964844,0.0196319688111543,-4326.00830078125,304.15191650390625,0.3963470160961151,0.0550149567425251,0.2727193236351013,291.023193359375,291.1499938964844,260.0313415527344,258.5660400390625,279.19775390625,293.35137939453125,291.0248413085937,1.0,0.4124352931976318,0.7118253111839294,0.7118253111839294,1.0,1.0,-1.6707649230957031,0.7098892331123352,0.960875689983368,0.3234261274337768,0.0,0.0,0.8236861824989319,148.31167602539062,157.0,22.512954711914062,-19931.7578125,686.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41558837890625,309.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,19791.55078125,20160.0,0.0,0.0,0.5506393909454346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1624997854232788,1.1625124216079712,-1.2682248780038208e-05,0.0,0.0005588289350271,0.0,0.0,190.7092437744141,0.0,0.0,0.0,0.6548502445220947,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988509133458137,-2271.135009765625,304.1522827148437,0.5987544059753418,0.153726264834404,0.1432975977659225,293.5311279296875,297.1499938964844,293.1499938964844,0.0108241569250822,-690.2672119140625,301.9147033691406,0.3757036328315735,0.050000000745058,0.0526296012103557,293.2261657714844,297.1499938964844,293.1499938964844,0.3854117393493652,-5208.6630859375,304.1591186523437,0.8570797443389893,0.4653258025646209,0.3284700214862823,293.29345703125,297.1499938964844,293.1499938964844,0.555702269077301,-9390.7548828125,304.15283203125,0.9495553970336914,0.6225405931472778,0.5924828052520752,293.1754150390625,297.1499938964844,293.1499938964844,0.0194016210734844,-4299.4951171875,304.1520080566406,0.3937609791755676,0.0546114258468151,0.2712833285331726,291.0346374511719,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550109863281,291.03631591796875,1.0,0.4136199951171875,0.7143151164054871,0.7143151164054871,1.0,1.0,-1.6661055088043213,0.7084453105926514,0.9576602578163148,0.3229153156280517,0.0,0.0,0.8302247524261475,150.3560333251953,157.0,27.036958694458008,-19898.29296875,688.8967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,309.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19821.318359375,19080.0,0.0,0.0,0.5514084696769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774576902389526,1.1774706840515137,-1.2901523405162152e-05,0.0,0.0005596094997599,0.0,0.0,197.0006256103516,0.0,0.0,0.0,0.646807074546814,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0987504124641418,-2269.462646484375,304.15203857421875,0.5967145562171936,0.1534138023853302,0.1430839598178863,293.53778076171875,297.1499938964844,293.1499938964844,0.0106985419988632,-686.3770751953125,301.8285827636719,0.3743530511856079,0.050000000745058,0.0527095645666122,293.2264099121094,297.1499938964844,293.1499938964844,0.3847769200801849,-5202.22802734375,304.1585693359375,0.8544029593467712,0.4643142223358154,0.3278242945671081,293.2933959960937,297.1499938964844,293.1499938964844,0.5544642806053162,-9373.4033203125,304.1545104980469,0.9458986520767212,0.6207382082939148,0.5908561944961548,293.1758117675781,297.1499938964844,293.1499938964844,0.0192243885248899,-4280.40234375,304.1519470214844,0.391164630651474,0.0542165786027908,0.269870400428772,291.0262451171875,291.1499938964844,260.0753173828125,258.6004333496094,279.19927978515625,293.3585510253906,291.0241394042969,1.0,0.4147156774997711,0.7168322205543518,0.7168322205543518,1.0,1.0,-1.6615203619003296,0.707026481628418,0.9544938206672668,0.322413831949234,0.0,0.0,0.8390846848487854,152.28468322753906,160.0,-4.07511043548584,-19770.76171875,691.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,309.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,19039.513671875,19080.0,0.0,0.0,0.5521095395088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1680493354797363,1.1680619716644287,-1.2590714504767677e-05,0.0,0.0005603210302069,0.0,0.0,191.1993408203125,0.0,0.0,0.0,0.6548526287078857,4.0,0.0,1.0
