time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0983208045363426,-2261.316650390625,304.152099609375,0.5929682850837708,0.1528456360101699,0.142699733376503,293.5506896972656,297.1499938964844,293.1499938964844,0.0104274144396185,-676.7952270507812,301.65869140625,0.3718968331813812,0.050000000745058,0.052858967334032,293.22674560546875,297.1499938964844,293.1499938964844,0.3824995756149292,-5177.57470703125,304.1595764160156,0.8494840860366821,0.4623076915740967,0.326542466878891,293.2928161621094,297.1499938964844,293.1499938964844,0.5505454540252686,-9318.3466796875,304.1596069335937,0.9389963746070862,0.6172201037406921,0.5876926183700562,293.1763610839844,297.1499938964844,293.1499938964844,0.0188103429973125,-4232.484375,304.1520080566406,0.3858804106712341,0.0534458309412002,0.2670918703079223,291.03631591796875,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.36541748046875,291.0382995605469,1.0,0.4167130291461944,0.721942126750946,0.721942126750946,1.0,1.0,-1.6525650024414062,0.7042585611343384,0.948306441307068,0.3214355111122131,0.0,0.0,0.8541561961174011,155.88107299804688,148.0,19.17016792297364,-19734.755859375,694.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,309.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18820.828125,19080.0,0.0,0.0,0.5535882115364075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1928004026412964,1.192813277244568,-1.2896096450276673e-05,0.0,0.0005618216819129,0.0,0.0,201.08474731445312,0.0,0.0,0.0,0.6660283207893372,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0983208045363426,-2261.316650390625,304.152099609375,0.5929682850837708,0.1528456360101699,0.142699733376503,293.5506896972656,297.1499938964844,293.1499938964844,0.0104274144396185,-676.7952270507812,301.65869140625,0.3718968331813812,0.050000000745058,0.052858967334032,293.22674560546875,297.1499938964844,293.1499938964844,0.3824995756149292,-5177.57470703125,304.1595764160156,0.8494840860366821,0.4623076915740967,0.326542466878891,293.2928161621094,297.1499938964844,293.1499938964844,0.5505454540252686,-9318.3466796875,304.1596069335937,0.9389963746070862,0.6172201037406921,0.5876926183700562,293.1763610839844,297.1499938964844,293.1499938964844,0.0188103429973125,-4232.484375,304.1520080566406,0.3858804106712341,0.0534458309412002,0.2670918703079223,291.03631591796875,291.1499938964844,260.1181030273437,258.634033203125,279.2004699707031,293.36541748046875,291.0382995605469,1.0,0.4167130291461944,0.721942126750946,0.721942126750946,1.0,1.0,-1.6525650024414062,0.7042585611343384,0.948306441307068,0.3214355111122131,0.0,0.0,0.8541561961174011,155.88107299804688,148.0,19.17016792297364,-19734.755859375,694.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,309.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18820.828125,19080.0,0.0,0.0,0.5535882115364075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1928004026412964,1.192813277244568,-1.2896096450276673e-05,0.0,0.0005618216819129,0.0,0.0,201.08474731445312,0.0,0.0,0.0,0.6660283207893372,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0976174175739288,-2247.734619140625,304.152587890625,0.5936123132705688,0.1523865610361099,0.1421900242567062,293.56298828125,297.1499938964844,293.1499938964844,0.0100838225334882,-663.114013671875,301.4908447265625,0.3730283379554748,0.050000000745058,0.0527896471321582,293.2269287109375,297.1499938964844,293.1499938964844,0.3793319761753082,-5142.876953125,304.16168212890625,0.8500373959541321,0.4603250622749328,0.325108140707016,293.2919616699219,297.1499938964844,293.1499938964844,0.5453842878341675,-9246.623046875,304.1649780273437,0.9392735362052916,0.6137758493423462,0.5843784213066101,293.1766052246094,297.1499938964844,293.1499938964844,0.0182465016841888,-4164.65234375,304.1522827148437,0.3842739462852478,0.0527294389903545,0.2634585499763489,291.0685119628906,291.1499938964844,260.1596984863281,258.6669006347656,279.202392578125,293.3720703125,291.0711975097656,1.0,0.4136185944080353,0.7272761464118958,0.7272761464118958,1.0,1.0,-1.6418077945709229,0.7006439566612244,0.9411638379096984,0.3200001716613769,0.0,0.0,0.8629763126373291,153.90365600585938,136.0,39.646484375,-19682.798828125,681.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,309.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18871.5078125,18000.0,0.0,0.0,0.555171012878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128106355667114,1.2128238677978516,-1.3199867680668833e-05,0.0,0.0005634279805235,0.0,0.0,209.9185028076172,0.0,0.0,0.0,0.6603659987449646,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0976174175739288,-2247.734619140625,304.152587890625,0.5936123132705688,0.1523865610361099,0.1421900242567062,293.56298828125,297.1499938964844,293.1499938964844,0.0100838225334882,-663.114013671875,301.4908447265625,0.3730283379554748,0.050000000745058,0.0527896471321582,293.2269287109375,297.1499938964844,293.1499938964844,0.3793319761753082,-5142.876953125,304.16168212890625,0.8500373959541321,0.4603250622749328,0.325108140707016,293.2919616699219,297.1499938964844,293.1499938964844,0.5453842878341675,-9246.623046875,304.1649780273437,0.9392735362052916,0.6137758493423462,0.5843784213066101,293.1766052246094,297.1499938964844,293.1499938964844,0.0182465016841888,-4164.65234375,304.1522827148437,0.3842739462852478,0.0527294389903545,0.2634585499763489,291.0685119628906,291.1499938964844,260.1596984863281,258.6669006347656,279.202392578125,293.3720703125,291.0711975097656,1.0,0.4136185944080353,0.7272761464118958,0.7272761464118958,1.0,1.0,-1.6418077945709229,0.7006439566612244,0.9411638379096984,0.3200001716613769,0.0,0.0,0.8629763126373291,153.90365600585938,136.0,39.646484375,-19682.798828125,681.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,309.0837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18871.5078125,18000.0,0.0,0.0,0.555171012878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128106355667114,1.2128238677978516,-1.3199867680668833e-05,0.0,0.0005634279805235,0.0,0.0,209.9185028076172,0.0,0.0,0.0,0.6603659987449646,4.0,0.0,1.0
643860,293.18182373046875,297.1499938964844,293.1499938964844,0.0971473231911659,-2238.968994140625,304.1524963378906,0.5974899530410767,0.1520846486091613,0.1416761130094528,293.5744934082031,297.1499938964844,293.1499938964844,0.0097318496555089,-648.9590454101562,301.3155822753906,0.3767241537570953,0.050000000745058,0.0525705851614475,293.2266845703125,297.1499938964844,293.1499938964844,0.3769862949848175,-5117.849609375,304.1617431640625,0.8545207977294922,0.4584298729896545,0.3236157894134521,293.29052734375,297.1499938964844,293.1499938964844,0.5413577556610107,-9192.25390625,304.1667175292969,0.9446805715560912,0.6104681491851807,0.5810286998748779,293.17633056640625,297.1499938964844,293.1499938964844,0.0177142992615699,-4101.25634765625,304.15240478515625,0.385550707578659,0.0521077141165733,0.2595186233520508,291.072509765625,291.1499938964844,260.2001037597656,258.69903564453125,279.2042541503906,293.3782653808594,291.0745544433594,1.0,0.4075906872749328,0.7327947020530701,0.7327947020530701,1.0,1.0,-1.6303842067718506,0.6967015862464905,0.93368262052536,0.3183575570583343,0.0,0.0,0.8731219172477722,148.12220764160156,124.0,21.26146697998047,-19529.458984375,657.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,309.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.052734375,18000.0,0.0,0.0,0.5562381744384766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995688676834106,1.1995816230773926,-1.279953539778944e-05,0.0,0.0005645110504701,0.0,0.0,201.88145446777344,0.0,0.0,0.0,0.6663762331008911,4.0,0.0,1.0
643920,293.18182373046875,297.1499938964844,293.1499938964844,0.0971473231911659,-2238.968994140625,304.1524963378906,0.5974899530410767,0.1520846486091613,0.1416761130094528,293.5744934082031,297.1499938964844,293.1499938964844,0.0097318496555089,-648.9590454101562,301.3155822753906,0.3767241537570953,0.050000000745058,0.0525705851614475,293.2266845703125,297.1499938964844,293.1499938964844,0.3769862949848175,-5117.849609375,304.1617431640625,0.8545207977294922,0.4584298729896545,0.3236157894134521,293.29052734375,297.1499938964844,293.1499938964844,0.5413577556610107,-9192.25390625,304.1667175292969,0.9446805715560912,0.6104681491851807,0.5810286998748779,293.17633056640625,297.1499938964844,293.1499938964844,0.0177142992615699,-4101.25634765625,304.15240478515625,0.385550707578659,0.0521077141165733,0.2595186233520508,291.072509765625,291.1499938964844,260.2001037597656,258.69903564453125,279.2042541503906,293.3782653808594,291.0745544433594,1.0,0.4075906872749328,0.7327947020530701,0.7327947020530701,1.0,1.0,-1.6303842067718506,0.6967015862464905,0.93368262052536,0.3183575570583343,0.0,0.0,0.8731219172477722,148.12220764160156,124.0,21.26146697998047,-19529.458984375,657.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,309.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.052734375,18000.0,0.0,0.0,0.5562381744384766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1995688676834106,1.1995816230773926,-1.279953539778944e-05,0.0,0.0005645110504701,0.0,0.0,201.88145446777344,0.0,0.0,0.0,0.6663762331008911,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0964287146925926,-2225.015625,304.1528625488281,0.6035847067832947,0.1519136577844619,0.1412033885717392,293.58526611328125,297.1499938964844,293.1499938964844,0.0093510868027806,-632.0724487304688,301.14630126953125,0.3822377026081085,0.050000000745058,0.0522636026144027,293.22613525390625,297.1499938964844,293.1499938964844,0.3735149800777435,-5079.81689453125,304.1636047363281,0.8618664145469666,0.4565934240818023,0.3221084773540497,293.288818359375,297.1499938964844,293.1499938964844,0.5357512831687927,-9115.431640625,304.1705017089844,0.9534597992897034,0.607257068157196,0.5776993036270142,293.1756896972656,297.1499938964844,293.1499938964844,0.017128175124526,-4027.02880859375,304.152587890625,0.3889499604701996,0.0515730939805507,0.2555679678916931,291.1103210449219,291.1499938964844,260.23931884765625,258.7304992675781,279.20587158203125,293.3840637207031,291.113525390625,1.0,0.3996579051017761,0.738464891910553,0.738464891910553,1.0,1.0,-1.6188979148864746,0.6926960349082947,0.92620187997818,0.3166605830192566,0.0,0.0,0.8760450482368469,140.11509704589844,112.0,46.471656799316406,-19483.857421875,626.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.837890625,18000.0,0.0,0.0,0.5569496154785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206974983215332,1.2069878578186035,-1.2902516573376488e-05,0.0,0.0005652330582961,0.0,0.0,205.0360717773437,0.0,0.0,0.0,0.6696745753288269,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0964287146925926,-2225.015625,304.1528625488281,0.6035847067832947,0.1519136577844619,0.1412033885717392,293.58526611328125,297.1499938964844,293.1499938964844,0.0093510868027806,-632.0724487304688,301.14630126953125,0.3822377026081085,0.050000000745058,0.0522636026144027,293.22613525390625,297.1499938964844,293.1499938964844,0.3735149800777435,-5079.81689453125,304.1636047363281,0.8618664145469666,0.4565934240818023,0.3221084773540497,293.288818359375,297.1499938964844,293.1499938964844,0.5357512831687927,-9115.431640625,304.1705017089844,0.9534597992897034,0.607257068157196,0.5776993036270142,293.1756896972656,297.1499938964844,293.1499938964844,0.017128175124526,-4027.02880859375,304.152587890625,0.3889499604701996,0.0515730939805507,0.2555679678916931,291.1103210449219,291.1499938964844,260.23931884765625,258.7304992675781,279.20587158203125,293.3840637207031,291.113525390625,1.0,0.3996579051017761,0.738464891910553,0.738464891910553,1.0,1.0,-1.6188979148864746,0.6926960349082947,0.92620187997818,0.3166605830192566,0.0,0.0,0.8760450482368469,140.11509704589844,112.0,46.471656799316406,-19483.857421875,626.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.837890625,18000.0,0.0,0.0,0.5569496154785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206974983215332,1.2069878578186035,-1.2902516573376488e-05,0.0,0.0005652330582961,0.0,0.0,205.0360717773437,0.0,0.0,0.0,0.6696745753288269,4.0,0.0,1.0
644100,293.17706298828125,297.1499938964844,293.1499938964844,0.0960636287927627,-2217.8955078125,304.15301513671875,0.6072792410850525,0.151868924498558,0.140985369682312,293.5904235839844,297.1499938964844,293.1499938964844,0.0091600157320499,-623.2647705078125,301.0619201660156,0.3855634033679962,0.050000000745058,0.0520888231694698,293.225830078125,297.1499938964844,293.1499938964844,0.3716811835765838,-5059.72900390625,304.1644592285156,0.8664695024490356,0.4556901752948761,0.3213495910167694,293.28790283203125,297.1499938964844,293.1499938964844,0.5328041315078735,-9075.2041015625,304.172119140625,0.9587578773498536,0.6056786775588989,0.5760384798049927,293.1752624511719,297.1499938964844,293.1499938964844,0.0168407764285802,-3989.69091796875,304.1526184082031,0.3912454843521118,0.0513327531516552,0.2536207735538482,291.13201904296875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066345214844,293.3868408203125,291.13531494140625,1.0,0.3951872587203979,0.7413526177406311,0.7413526177406311,1.0,1.0,-1.6131833791732788,0.6906923055648804,0.9224911332130432,0.3158037364482879,0.0,0.0,0.8750651478767395,135.5737762451172,112.0,53.24345016479492,-19455.638671875,610.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,309.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.390625,18000.0,0.0,0.0,0.5571668148040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2079482078552246,1.2079612016677856,-1.2925282135256566e-05,0.0,0.0005654534325003,0.0,0.0,205.5538024902344,0.0,0.0,0.0,0.670114278793335,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0957107096910476,-2211.007568359375,304.1531066894531,0.6113417148590088,0.1518481224775314,0.1407804191112518,293.5954895019531,297.1499938964844,293.1499938964844,0.0089708911255002,-614.3657836914062,300.9771728515625,0.3892350494861603,0.050000000745058,0.0519040301442146,293.2254943847656,297.1499938964844,293.1499938964844,0.3698469698429107,-5039.66796875,304.1651611328125,0.8716676831245422,0.4547974467277527,0.32059046626091,293.28692626953125,297.1499938964844,293.1499938964844,0.5298540592193604,-9035.0732421875,304.1734619140625,0.9645163416862488,0.6041200160980225,0.5743855237960815,293.1747741699219,297.1499938964844,293.1499938964844,0.0165613628923892,-3952.88330078125,304.15264892578125,0.3937913179397583,0.051107469946146,0.2516986429691314,291.1536865234375,291.1499938964844,260.2773742675781,258.7612609863281,279.20733642578125,293.3895874023437,291.15692138671875,1.0,0.390453964471817,0.7442741394042969,0.7442741394042969,1.0,1.0,-1.6075118780136108,0.6886983513832092,0.9188134670257568,0.3149470388889313,0.0,0.0,0.8726402521133423,130.7802276611328,100.0,56.418643951416016,-19422.7109375,593.5637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,309.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0,18000.0,0.0,0.0,0.5572705864906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067346572875977,1.2067475318908691,-1.2918027096020523e-05,0.0,0.0005655587883666,0.0,0.0,205.1394500732422,0.0,0.0,0.0,0.6695358753204346,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0950658768415451,-2198.429443359375,304.15313720703125,0.6201687455177307,0.1518703699111938,0.1404102444648742,293.6054077148437,297.1499938964844,293.1499938964844,0.0086019029840826,-596.5390014648438,300.8056640625,0.3968560397624969,0.050000000745058,0.0515132434666156,293.2247009277344,297.1499938964844,293.1499938964844,0.3662856519222259,-5000.84130859375,304.166015625,0.8838499784469604,0.4530430138111114,0.3190782368183136,293.284912109375,297.1499938964844,293.1499938964844,0.5241042375564575,-8957.26953125,304.1752014160156,0.9770240187644958,0.6010628342628479,0.5711142420768738,293.1737060546875,297.1499938964844,293.1499938964844,0.0160313267260789,-3881.8134765625,304.15264892578125,0.3995175659656524,0.0506943762302398,0.2479346245527267,291.1937866210937,291.1499938964844,260.31427001953125,258.7914123535156,279.2087097167969,293.3949890136719,291.19659423828125,1.0,0.3803518116474151,0.7502156496047974,0.7502156496047974,1.0,1.0,-1.5963361263275146,0.6847570538520813,0.9115790724754332,0.3132435381412506,0.0,0.0,0.8640611171722412,120.66107940673828,88.0,54.800392150878906,-19343.03515625,558.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,309.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.8828125,18000.0,0.0,0.0,0.5570774674415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977148056030271,1.1977276802062988,-1.2808464816771448e-05,0.0,0.0005653628031723,0.0,0.0,201.4729919433593,0.0,0.0,0.0,0.6652877926826477,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0950658768415451,-2198.429443359375,304.15313720703125,0.6201687455177307,0.1518703699111938,0.1404102444648742,293.6054077148437,297.1499938964844,293.1499938964844,0.0086019029840826,-596.5390014648438,300.8056640625,0.3968560397624969,0.050000000745058,0.0515132434666156,293.2247009277344,297.1499938964844,293.1499938964844,0.3662856519222259,-5000.84130859375,304.166015625,0.8838499784469604,0.4530430138111114,0.3190782368183136,293.284912109375,297.1499938964844,293.1499938964844,0.5241042375564575,-8957.26953125,304.1752014160156,0.9770240187644958,0.6010628342628479,0.5711142420768738,293.1737060546875,297.1499938964844,293.1499938964844,0.0160313267260789,-3881.8134765625,304.15264892578125,0.3995175659656524,0.0506943762302398,0.2479346245527267,291.1937866210937,291.1499938964844,260.31427001953125,258.7914123535156,279.2087097167969,293.3949890136719,291.19659423828125,1.0,0.3803518116474151,0.7502156496047974,0.7502156496047974,1.0,1.0,-1.5963361263275146,0.6847570538520813,0.9115790724754332,0.3132435381412506,0.0,0.0,0.8640611171722412,120.66107940673828,88.0,54.800392150878906,-19343.03515625,558.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,309.2011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.8828125,18000.0,0.0,0.0,0.5570774674415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977148056030271,1.1977276802062988,-1.2808464816771448e-05,0.0,0.0005653628031723,0.0,0.0,201.4729919433593,0.0,0.0,0.0,0.6652877926826477,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0945277884602546,-2187.960693359375,304.1529846191406,0.6301030516624451,0.151979848742485,0.1400972306728363,293.61492919921875,297.1499938964844,293.1499938964844,0.0082491310313344,-578.9589233398438,300.6309509277344,0.4048691689968109,0.050000000745058,0.0511041022837162,293.22381591796875,297.1499938964844,293.1499938964844,0.3629705309867859,-4964.87109375,304.16619873046875,0.8985212445259094,0.4513300061225891,0.3175806999206543,293.28271484375,297.1499938964844,293.1499938964844,0.518710196018219,-8884.7705078125,304.1757507324219,0.9902632236480712,0.598086416721344,0.5678994059562683,293.1725769042969,297.1499938964844,293.1499938964844,0.0155419632792472,-3814.880859375,304.152587890625,0.4062140583992004,0.0503219999372959,0.2442780584096908,291.2267761230469,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4002990722656,291.2289733886719,1.0,0.3695650100708008,0.7562841176986694,0.7562841176986694,1.0,1.0,-1.585421442985535,0.6808941960334778,0.904527187347412,0.3115621209144592,0.0,0.0,0.8515287041664124,110.08417510986328,76.0,46.59560012817383,-19246.55859375,523.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,309.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.734375,18000.0,0.0,0.0,0.5562615990638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805108785629272,1.1805235147476196,-1.2580329894262832e-05,0.0,0.0005645347991958,0.0,0.0,194.38316345214844,0.0,0.0,0.0,0.6572065949440002,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0945277884602546,-2187.960693359375,304.1529846191406,0.6301030516624451,0.151979848742485,0.1400972306728363,293.61492919921875,297.1499938964844,293.1499938964844,0.0082491310313344,-578.9589233398438,300.6309509277344,0.4048691689968109,0.050000000745058,0.0511041022837162,293.22381591796875,297.1499938964844,293.1499938964844,0.3629705309867859,-4964.87109375,304.16619873046875,0.8985212445259094,0.4513300061225891,0.3175806999206543,293.28271484375,297.1499938964844,293.1499938964844,0.518710196018219,-8884.7705078125,304.1757507324219,0.9902632236480712,0.598086416721344,0.5678994059562683,293.1725769042969,297.1499938964844,293.1499938964844,0.0155419632792472,-3814.880859375,304.152587890625,0.4062140583992004,0.0503219999372959,0.2442780584096908,291.2267761230469,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4002990722656,291.2289733886719,1.0,0.3695650100708008,0.7562841176986694,0.7562841176986694,1.0,1.0,-1.585421442985535,0.6808941960334778,0.904527187347412,0.3115621209144592,0.0,0.0,0.8515287041664124,110.08417510986328,76.0,46.59560012817383,-19246.55859375,523.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,309.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.734375,18000.0,0.0,0.0,0.5562615990638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805108785629272,1.1805235147476196,-1.2580329894262832e-05,0.0,0.0005645347991958,0.0,0.0,194.38316345214844,0.0,0.0,0.0,0.6572065949440002,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0941637530922889,-2180.85302734375,304.152587890625,0.6411029696464539,0.1522548943758011,0.1399305164813995,293.6229248046875,297.1499938964844,293.1499938964844,0.0079246796667575,-562.3090209960938,300.4560546875,0.4134853482246399,0.050000000745058,0.0507145933806896,293.2226867675781,297.1499938964844,293.1499938964844,0.3599439859390259,-4932.1591796875,304.16583251953125,0.9152645468711852,0.4496890902519226,0.3161379396915436,293.2784423828125,297.1499938964844,293.1499938964844,0.5076025128364563,-8728.376953125,304.1869812011719,0.9990000128746032,0.5955726504325867,0.5585156083106995,293.1712951660156,297.1499938964844,293.1499938964844,0.0151105728000402,-3754.708251953125,304.1524353027344,0.4137517511844635,0.0500089861452579,0.2409171462059021,291.2528076171875,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.4047546386719,291.2554626464844,1.0,0.3580110967159271,0.76283860206604,0.76283860206604,1.0,1.0,-1.5677485466003418,0.6738741993904114,0.8938743472099304,0.3083113729953766,0.0,0.0,0.8360663056373596,99.88060760498048,64.0,42.61202239990234,-19083.197265625,485.1650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,309.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.611328125,18000.0,0.0,0.0,0.5547122359275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563143730163574,1.1563266515731812,-1.2254132343514357e-05,0.0,0.0005629623774439,0.0,0.0,184.60476684570312,0.0,0.0,0.0,0.645870566368103,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0941637530922889,-2180.85302734375,304.152587890625,0.6411029696464539,0.1522548943758011,0.1399305164813995,293.6229248046875,297.1499938964844,293.1499938964844,0.0079246796667575,-562.3090209960938,300.4560546875,0.4134853482246399,0.050000000745058,0.0507145933806896,293.2226867675781,297.1499938964844,293.1499938964844,0.3599439859390259,-4932.1591796875,304.16583251953125,0.9152645468711852,0.4496890902519226,0.3161379396915436,293.2784423828125,297.1499938964844,293.1499938964844,0.5076025128364563,-8728.376953125,304.1869812011719,0.9990000128746032,0.5955726504325867,0.5585156083106995,293.1712951660156,297.1499938964844,293.1499938964844,0.0151105728000402,-3754.708251953125,304.1524353027344,0.4137517511844635,0.0500089861452579,0.2409171462059021,291.2528076171875,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.4047546386719,291.2554626464844,1.0,0.3580110967159271,0.76283860206604,0.76283860206604,1.0,1.0,-1.5677485466003418,0.6738741993904114,0.8938743472099304,0.3083113729953766,0.0,0.0,0.8360663056373596,99.88060760498048,64.0,42.61202239990234,-19083.197265625,485.1650085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,309.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.611328125,18000.0,0.0,0.0,0.5547122359275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563143730163574,1.1563266515731812,-1.2254132343514357e-05,0.0,0.0005629623774439,0.0,0.0,184.60476684570312,0.0,0.0,0.0,0.645870566368103,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0936472341418266,-2170.31396484375,304.152587890625,0.6522843837738037,0.1526117622852325,0.1399343162775039,293.6297912597656,297.1499938964844,293.1499938964844,0.0076105897314846,-544.9696044921875,300.2929077148437,0.4223467707633972,0.050000000745058,0.0503853857517242,293.2215576171875,297.1499938964844,293.1499938964844,0.3559285700321197,-4887.72998046875,304.16729736328125,0.932615339756012,0.4480757117271423,0.3147831857204437,293.2478942871094,297.1499938964844,293.1499938964844,0.4752373695373535,-8266.142578125,304.2284545898437,0.9990000128746032,0.5984469652175903,0.5298189520835876,293.1695861816406,297.1499938964844,293.1499938964844,0.0147889079526066,-3705.947998046875,304.1496887207031,0.4223482012748718,0.050000000745058,0.2390082478523254,291.31414794921875,291.1499938964844,260.4143371582031,258.87457275390625,279.22589111328125,293.4068298339844,291.3196716308594,1.0,0.3449113667011261,0.771003246307373,0.771003246307373,1.0,1.0,-1.5289762020111084,0.6573554277420044,0.871620774269104,0.299693763256073,0.0,0.0,0.8104687333106995,90.80330657958984,52.0,79.7597885131836,-18743.205078125,439.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,309.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18465.9140625,18000.0,0.0,0.0,0.5517736077308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119011163711548,1.1190228462219238,-1.1779944543377496e-05,0.0,0.000559980107937,0.0,0.0,170.38912963867188,0.0,0.0,0.0,0.628383219242096,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0936472341418266,-2170.31396484375,304.152587890625,0.6522843837738037,0.1526117622852325,0.1399343162775039,293.6297912597656,297.1499938964844,293.1499938964844,0.0076105897314846,-544.9696044921875,300.2929077148437,0.4223467707633972,0.050000000745058,0.0503853857517242,293.2215576171875,297.1499938964844,293.1499938964844,0.3559285700321197,-4887.72998046875,304.16729736328125,0.932615339756012,0.4480757117271423,0.3147831857204437,293.2478942871094,297.1499938964844,293.1499938964844,0.4752373695373535,-8266.142578125,304.2284545898437,0.9990000128746032,0.5984469652175903,0.5298189520835876,293.1695861816406,297.1499938964844,293.1499938964844,0.0147889079526066,-3705.947998046875,304.1496887207031,0.4223482012748718,0.050000000745058,0.2390082478523254,291.31414794921875,291.1499938964844,260.4143371582031,258.87457275390625,279.22589111328125,293.4068298339844,291.3196716308594,1.0,0.3449113667011261,0.771003246307373,0.771003246307373,1.0,1.0,-1.5289762020111084,0.6573554277420044,0.871620774269104,0.299693763256073,0.0,0.0,0.8104687333106995,90.80330657958984,52.0,79.7597885131836,-18743.205078125,439.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,309.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18465.9140625,18000.0,0.0,0.0,0.5517736077308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119011163711548,1.1190228462219238,-1.1779944543377496e-05,0.0,0.000559980107937,0.0,0.0,170.38912963867188,0.0,0.0,0.0,0.628383219242096,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.093357928097248,-2164.40771484375,304.15264892578125,0.6588751673698425,0.1527968943119049,0.1399348229169845,293.6331481933594,297.1499938964844,293.1499938964844,0.0074546644464135,-536.0884399414062,300.212646484375,0.427786111831665,0.050000000745058,0.050214510411024,293.2211303710937,297.1499938964844,293.1499938964844,0.3537865877151489,-4863.978515625,304.16802978515625,0.9425477981567384,0.4472573697566986,0.3140915036201477,293.2226867675781,297.1499938964844,293.1499938964844,0.4574805796146393,-8013.283203125,304.2464294433594,0.9990000128746032,0.6021506786346436,0.5142924785614014,293.1685485839844,297.1499938964844,293.1499938964844,0.0146445212885737,-3683.152587890625,304.14898681640625,0.427786111831665,0.050000000745058,0.2381960302591323,291.3491516113281,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4102783203125,291.3546447753906,1.0,0.3379000723361969,0.7756012678146362,0.7756012678146362,1.0,1.0,-1.5083270072937012,0.6485591530799866,0.8597677946090698,0.2951094806194305,0.0,0.0,0.7936751246452332,86.09085845947266,52.0,87.99971771240234,-18540.2421875,415.71380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62646484375,309.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18594.08984375,18000.0,0.0,0.0,0.5495786666870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912535190582275,1.0912648439407349,-1.1436373824835757e-05,0.0,0.0005577524425461,0.0,0.0,160.3318634033203,0.0,0.0,0.0,0.6155571341514587,4.0,0.0,1.0
644760,293.1581726074219,297.1499938964844,293.1499938964844,0.0930854529142379,-2158.841064453125,304.1526794433594,0.6662201881408691,0.1529935300350189,0.1399416774511337,293.636474609375,297.1499938964844,293.1499938964844,0.0073026004247367,-527.3121948242188,300.13189697265625,0.4340513348579407,0.050000000745058,0.0500411614775657,293.2206726074219,297.1499938964844,293.1499938964844,0.351686030626297,-4840.72412109375,304.1685791015625,0.9530806541442872,0.4464415907859802,0.3133975267410278,293.1919250488281,297.1499938964844,293.1499938964844,0.4389823079109192,-7749.60498046875,304.2624816894531,0.9990000128746032,0.6072646379470825,0.4980466663837433,293.1673278808594,297.1499938964844,293.1499938964844,0.0145044019445776,-3660.848388671875,304.14892578125,0.4340513348579407,0.050000000745058,0.2373737245798111,291.3828430175781,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.4190673828125,291.3880310058594,1.0,0.3306020200252533,0.7807794809341431,0.7807794809341431,1.0,1.0,-1.4868042469024658,0.6394206881523132,0.8473835587501526,0.2903538346290588,0.0,0.0,0.7747688889503479,81.30604553222656,70.0,90.09818267822266,-18311.82421875,392.2291564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,309.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18723.298828125,18000.0,0.0,0.0,0.5468183755874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0573822259902954,1.057393193244934,-1.1023656952602325e-05,0.0,0.000554951140657,0.0,0.0,148.60406494140625,0.0,0.0,0.0,0.600027859210968,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0930509269237518,-2157.98095703125,304.1517944335937,0.671482264995575,0.1533008217811584,0.1401444375514984,293.6435852050781,297.1499938964844,293.1499938964844,0.0070602367632091,-513.8414306640625,299.9554138183594,0.4383842647075653,0.050000000745058,0.0499334819614887,293.2202453613281,297.1499938964844,293.1499938964844,0.3490204811096191,-4812.23095703125,304.1666564941406,0.95891135931015,0.4447406530380249,0.3121537268161773,293.1322937011719,297.1499938964844,293.1499938964844,0.4250677525997162,-7565.08349609375,304.246826171875,0.9990000128746032,0.6183397173881531,0.4876765012741089,293.1650390625,297.1499938964844,293.1499938964844,0.0144147761166095,-3646.43798828125,304.1487731933594,0.4383842647075653,0.050000000745058,0.2368629425764084,291.4089660644531,291.1499938964844,260.4678039550781,258.9192810058594,279.2476501464844,293.450927734375,291.40655517578125,1.0,0.3268314003944397,0.7909848093986511,0.7909848093986511,1.0,1.0,-1.4723405838012695,0.6342479586601257,0.8380926251411438,0.2878749966621399,0.0,0.0,0.7373650670051575,78.31062316894531,88.0,24.914718627929688,-18006.71484375,377.3323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1694030761719,309.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18874.10546875,18000.0,0.0,0.0,0.5397222638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762359261512756,0.976245939731598,-1.0055676284537183e-05,0.0,0.0005477494560182,0.0,0.0,122.7816390991211,0.0,0.0,0.0,0.5635237693786621,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0930509269237518,-2157.98095703125,304.1517944335937,0.671482264995575,0.1533008217811584,0.1401444375514984,293.6435852050781,297.1499938964844,293.1499938964844,0.0070602367632091,-513.8414306640625,299.9554138183594,0.4383842647075653,0.050000000745058,0.0499334819614887,293.2202453613281,297.1499938964844,293.1499938964844,0.3490204811096191,-4812.23095703125,304.1666564941406,0.95891135931015,0.4447406530380249,0.3121537268161773,293.1322937011719,297.1499938964844,293.1499938964844,0.4250677525997162,-7565.08349609375,304.246826171875,0.9990000128746032,0.6183397173881531,0.4876765012741089,293.1650390625,297.1499938964844,293.1499938964844,0.0144147761166095,-3646.43798828125,304.1487731933594,0.4383842647075653,0.050000000745058,0.2368629425764084,291.4089660644531,291.1499938964844,260.4678039550781,258.9192810058594,279.2476501464844,293.450927734375,291.40655517578125,1.0,0.3268314003944397,0.7909848093986511,0.7909848093986511,1.0,1.0,-1.4723405838012695,0.6342479586601257,0.8380926251411438,0.2878749966621399,0.0,0.0,0.7373650670051575,78.31062316894531,88.0,24.914718627929688,-18006.71484375,377.3323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1694030761719,309.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18874.10546875,18000.0,0.0,0.0,0.5397222638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762359261512756,0.976245939731598,-1.0055676284537183e-05,0.0,0.0005477494560182,0.0,0.0,122.7816390991211,0.0,0.0,0.0,0.5635237693786621,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0938118547201156,-2173.361572265625,304.14990234375,0.668136715888977,0.1535027772188186,0.1404265165328979,293.6509704589844,297.1499938964844,293.1499938964844,0.0068884762004017,-505.7825622558594,299.7453308105469,0.4350200891494751,0.050000000745058,0.0500163882970809,293.2199401855469,297.1499938964844,293.1499938964844,0.3492799997329712,-4817.6865234375,304.1606140136719,0.9521015882492064,0.4430225789546966,0.3110237121582031,293.1043395996094,297.1499938964844,293.1499938964844,0.4330452978610992,-7701.451171875,304.2007751464844,0.9990000128746032,0.6245293021202087,0.4956717789173126,293.1631774902344,297.1499938964844,293.1499938964844,0.0145537257194519,-3671.3681640625,304.14801025390625,0.4350200891494751,0.050000000745058,0.2372562140226364,291.3446350097656,291.1499938964844,260.49102783203125,258.938720703125,279.23846435546875,293.4716186523437,291.3368530273437,1.0,0.3306362330913543,0.7995243072509766,0.7995243072509766,1.0,1.0,-1.4814823865890503,0.6395799517631531,0.8419024348258972,0.2912739813327789,0.0,0.0,0.7149614095687866,80.57303619384766,106.0,-73.2546615600586,-17896.314453125,387.6526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282592773437,309.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18647.974609375,18000.0,0.0,0.0,0.5313149690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096027612686156,0.909611999988556,-9.24147116165841e-06,0.0,0.0005392172024585,0.0,0.0,103.53568267822266,0.0,0.0,0.0,0.533946692943573,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0938118547201156,-2173.361572265625,304.14990234375,0.668136715888977,0.1535027772188186,0.1404265165328979,293.6509704589844,297.1499938964844,293.1499938964844,0.0068884762004017,-505.7825622558594,299.7453308105469,0.4350200891494751,0.050000000745058,0.0500163882970809,293.2199401855469,297.1499938964844,293.1499938964844,0.3492799997329712,-4817.6865234375,304.1606140136719,0.9521015882492064,0.4430225789546966,0.3110237121582031,293.1043395996094,297.1499938964844,293.1499938964844,0.4330452978610992,-7701.451171875,304.2007751464844,0.9990000128746032,0.6245293021202087,0.4956717789173126,293.1631774902344,297.1499938964844,293.1499938964844,0.0145537257194519,-3671.3681640625,304.14801025390625,0.4350200891494751,0.050000000745058,0.2372562140226364,291.3446350097656,291.1499938964844,260.49102783203125,258.938720703125,279.23846435546875,293.4716186523437,291.3368530273437,1.0,0.3306362330913543,0.7995243072509766,0.7995243072509766,1.0,1.0,-1.4814823865890503,0.6395799517631531,0.8419024348258972,0.2912739813327789,0.0,0.0,0.7149614095687866,80.57303619384766,106.0,-73.2546615600586,-17896.314453125,387.6526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282592773437,309.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18647.974609375,18000.0,0.0,0.0,0.5313149690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096027612686156,0.909611999988556,-9.24147116165841e-06,0.0,0.0005392172024585,0.0,0.0,103.53568267822266,0.0,0.0,0.0,0.533946692943573,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0949676111340522,-2196.69482421875,304.1480407714844,0.6591047644615173,0.153620108962059,0.1407643556594848,293.65875244140625,297.1499938964844,293.1499938964844,0.0067541659809648,-500.4732971191406,299.51422119140625,0.4268681704998016,0.050000000745058,0.0502420477569103,293.2198486328125,297.1499938964844,293.1499938964844,0.3510215580463409,-4839.7490234375,304.1542053222656,0.9360496997833252,0.4412721991539001,0.3099835216999054,293.1154479980469,297.1499938964844,293.1499938964844,0.4567554891109466,-8062.25537109375,304.14422607421875,0.9990000128746032,0.6235185265541077,0.5168135762214661,293.1630859375,297.1499938964844,293.1499938964844,0.0148187279701232,-3717.447998046875,304.14312744140625,0.4268681704998016,0.050000000745058,0.2383266389369964,291.23712158203125,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.46630859375,291.2278747558594,1.0,0.3401632606983185,0.8046784400939941,0.8046784400939941,1.0,1.0,-1.507568120956421,0.6522692441940308,0.8552989363670349,0.2986320555210113,0.0,0.0,0.7102919816970825,86.76429748535156,124.0,-132.79669189453125,-18025.865234375,417.0416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7681884765625,309.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18258.306640625,18000.0,0.0,0.0,0.5228679180145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792858719825745,0.8792946934700012,-8.82401491253404e-06,0.0,0.0005306444363668,0.0,0.0,95.02526092529295,0.0,0.0,0.0,0.5203053951263428,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0949676111340522,-2196.69482421875,304.1480407714844,0.6591047644615173,0.153620108962059,0.1407643556594848,293.65875244140625,297.1499938964844,293.1499938964844,0.0067541659809648,-500.4732971191406,299.51422119140625,0.4268681704998016,0.050000000745058,0.0502420477569103,293.2198486328125,297.1499938964844,293.1499938964844,0.3510215580463409,-4839.7490234375,304.1542053222656,0.9360496997833252,0.4412721991539001,0.3099835216999054,293.1154479980469,297.1499938964844,293.1499938964844,0.4567554891109466,-8062.25537109375,304.14422607421875,0.9990000128746032,0.6235185265541077,0.5168135762214661,293.1630859375,297.1499938964844,293.1499938964844,0.0148187279701232,-3717.447998046875,304.14312744140625,0.4268681704998016,0.050000000745058,0.2383266389369964,291.23712158203125,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.46630859375,291.2278747558594,1.0,0.3401632606983185,0.8046784400939941,0.8046784400939941,1.0,1.0,-1.507568120956421,0.6522692441940308,0.8552989363670349,0.2986320555210113,0.0,0.0,0.7102919816970825,86.76429748535156,124.0,-132.79669189453125,-18025.865234375,417.0416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7681884765625,309.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18258.306640625,18000.0,0.0,0.0,0.5228679180145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792858719825745,0.8792946934700012,-8.82401491253404e-06,0.0,0.0005306444363668,0.0,0.0,95.02526092529295,0.0,0.0,0.0,0.5203053951263428,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0962043702602386,-2221.523681640625,304.1466369628906,0.6471107006072998,0.1536502987146377,0.1411381959915161,293.6673889160156,297.1499938964844,293.1499938964844,0.0066346805542707,-495.9845886230469,299.2727966308594,0.4167620241641998,0.050000000745058,0.0505849346518516,293.2201843261719,297.1499938964844,293.1499938964844,0.3530491590499878,-4864.38037109375,304.14947509765625,0.9143023490905762,0.4394333064556122,0.3089774250984192,293.1630249023437,297.1499938964844,293.1499938964844,0.4917992651462555,-8576.4091796875,304.0878601074219,0.9990000128746032,0.6148192286491394,0.547378420829773,293.1656188964844,297.1499938964844,293.1499938964844,0.0151376985013484,-3771.6357421875,304.1310119628906,0.4167620241641998,0.050000000745058,0.2399531453847885,291.1241455078125,291.1499938964844,260.5314636230469,258.9727478027344,279.1810607910156,293.4462890625,291.1156311035156,1.0,0.3538551926612854,0.806185245513916,0.806185245513916,1.0,1.0,-1.545862317085266,0.6701955795288086,0.8756667375564575,0.3087563216686249,0.0,0.0,0.7213417887687683,96.16639709472656,127.0,-148.96470642089844,-18358.150390625,462.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8053894042969,309.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.388671875,18000.0,0.0,0.0,0.5158754587173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862826824188232,0.88629150390625,-8.812886335363146e-06,0.0,0.0005235480493865,0.0,0.0,96.0897445678711,0.0,0.0,0.0,0.5229403376579285,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0962043702602386,-2221.523681640625,304.1466369628906,0.6471107006072998,0.1536502987146377,0.1411381959915161,293.6673889160156,297.1499938964844,293.1499938964844,0.0066346805542707,-495.9845886230469,299.2727966308594,0.4167620241641998,0.050000000745058,0.0505849346518516,293.2201843261719,297.1499938964844,293.1499938964844,0.3530491590499878,-4864.38037109375,304.14947509765625,0.9143023490905762,0.4394333064556122,0.3089774250984192,293.1630249023437,297.1499938964844,293.1499938964844,0.4917992651462555,-8576.4091796875,304.0878601074219,0.9990000128746032,0.6148192286491394,0.547378420829773,293.1656188964844,297.1499938964844,293.1499938964844,0.0151376985013484,-3771.6357421875,304.1310119628906,0.4167620241641998,0.050000000745058,0.2399531453847885,291.1241455078125,291.1499938964844,260.5314636230469,258.9727478027344,279.1810607910156,293.4462890625,291.1156311035156,1.0,0.3538551926612854,0.806185245513916,0.806185245513916,1.0,1.0,-1.545862317085266,0.6701955795288086,0.8756667375564575,0.3087563216686249,0.0,0.0,0.7213417887687683,96.16639709472656,127.0,-148.96470642089844,-18358.150390625,462.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8053894042969,309.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.388671875,18000.0,0.0,0.0,0.5158754587173462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862826824188232,0.88629150390625,-8.812886335363146e-06,0.0,0.0005235480493865,0.0,0.0,96.0897445678711,0.0,0.0,0.0,0.5229403376579285,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0967400521039962,-2232.25,304.1462707519531,0.6421933770179749,0.1536405384540558,0.1412843316793441,293.67205810546875,297.1499938964844,293.1499938964844,0.0065683382563292,-493.1463928222656,299.1510009765625,0.4127937257289886,0.050000000745058,0.0507434643805027,293.2204895019531,297.1499938964844,293.1499938964844,0.3538495302200317,-4873.9677734375,304.14813232421875,0.9055089950561525,0.4384881258010864,0.3084412515163421,293.1970520019531,297.1499938964844,293.1499938964844,0.508208155632019,-8810.4892578125,304.0694580078125,0.9990000128746032,0.60797518491745,0.5609483122825623,293.167724609375,297.1499938964844,293.1499938964844,0.0152751160785555,-3795.263671875,304.1223449707031,0.4127937257289886,0.050000000745058,0.2407051473855972,291.0736083984375,291.1499938964844,260.5404968261719,258.9803466796875,279.1698303222656,293.4388732910156,291.0670166015625,1.0,0.3595850169658661,0.8063114285469055,0.8063114285469055,1.0,1.0,-1.5627833604812622,0.6780399680137634,0.8847433924674988,0.3132546544075012,0.0,0.0,0.7315502166748047,100.50857543945312,127.0,-138.89320373535156,-18536.765625,483.9245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.736572265625,309.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17710.888671875,18000.0,0.0,0.0,0.5133124589920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018211960792542,0.9018301367759703,-8.943953616835643e-06,0.0,0.0005209468654356,0.0,0.0,99.7560806274414,0.0,0.0,0.0,0.5295899510383606,4.0,0.0,1.0
