time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0971436277031898,-2240.27392578125,304.146240234375,0.6379177570343018,0.1536134183406829,0.1414078176021576,293.67694091796875,297.1499938964844,293.1499938964844,0.0064947791397571,-489.56048583984375,299.03253173828125,0.4093989133834839,0.050000000745058,0.0508909337222576,293.2207946777344,297.1499938964844,293.1499938964844,0.3542149364948272,-4878.369140625,304.1478271484375,0.8981675505638123,0.4375299215316772,0.3078889846801758,293.2328491210937,297.1499938964844,293.1499938964844,0.5219103693962097,-9001.455078125,304.05938720703125,0.9990000128746032,0.6003498435020447,0.5719539523124695,293.1701965332031,297.1499938964844,293.1499938964844,0.0153816463425755,-3813.67041015625,304.1123962402344,0.4093989133834839,0.050000000745058,0.2414046674966812,291.037109375,291.1499938964844,260.5491027832031,258.9876708984375,279.163818359375,293.4375305175781,291.032470703125,1.0,0.3647646605968475,0.8065215945243835,0.8065215945243835,1.0,1.0,-1.576528549194336,0.6844168901443481,0.892111599445343,0.3169703483581543,0.0,0.0,0.742801308631897,104.51380157470705,130.0,-116.53319549560548,-18695.265625,502.7838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6168518066406,309.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17592.009765625,18000.0,0.0,0.0,0.511450469493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225530624389648,0.9225622415542604,-9.14674728846876e-06,0.0,0.0005190572119317,0.0,0.0,105.01282501220705,0.0,0.0,0.0,0.5386047959327698,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0974149405956268,-2245.173095703125,304.1470642089844,0.6277949213981628,0.1535291671752929,0.1417205929756164,293.68707275390625,297.1499938964844,293.1499938964844,0.0063367988914251,-480.3290100097656,298.819091796875,0.4013724029064178,0.050000000745058,0.0512795150279998,293.2215270996094,297.1499938964844,293.1499938964844,0.3528555631637573,-4862.5888671875,304.15093994140625,0.8809506893157959,0.4355908930301666,0.3068469166755676,293.27490234375,297.1499938964844,293.1499938964844,0.5137979388237,-8864.947265625,304.1028137207031,0.9806739687919616,0.5896218419075012,0.561453640460968,293.1756591796875,297.1499938964844,293.1499938964844,0.0155260665342211,-3835.76416015625,304.0901184082031,0.4013724029064178,0.050000000745058,0.2432479411363601,291.03515625,291.1499938964844,260.5653076171875,259.0014038085937,279.1776733398437,293.4503173828125,291.0372314453125,1.0,0.3723741173744201,0.8100094795227051,0.8100094795227051,1.0,1.0,-1.5657185316085815,0.6797398328781128,0.8859786987304688,0.3147572576999664,0.0,0.0,0.7594251036643982,114.15077209472656,133.0,-16.756412506103516,-18698.392578125,521.9983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17589.85546875,18000.0,0.0,0.0,0.5092583894729614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644806981086732,0.964490294456482,-9.626707651477773e-06,0.0,0.0005168325151316,0.0,0.0,116.75358581542967,0.0,0.0,0.0,0.5571491122245789,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0974149405956268,-2245.173095703125,304.1470642089844,0.6277949213981628,0.1535291671752929,0.1417205929756164,293.68707275390625,297.1499938964844,293.1499938964844,0.0063367988914251,-480.3290100097656,298.819091796875,0.4013724029064178,0.050000000745058,0.0512795150279998,293.2215270996094,297.1499938964844,293.1499938964844,0.3528555631637573,-4862.5888671875,304.15093994140625,0.8809506893157959,0.4355908930301666,0.3068469166755676,293.27490234375,297.1499938964844,293.1499938964844,0.5137979388237,-8864.947265625,304.1028137207031,0.9806739687919616,0.5896218419075012,0.561453640460968,293.1756591796875,297.1499938964844,293.1499938964844,0.0155260665342211,-3835.76416015625,304.0901184082031,0.4013724029064178,0.050000000745058,0.2432479411363601,291.03515625,291.1499938964844,260.5653076171875,259.0014038085937,279.1776733398437,293.4503173828125,291.0372314453125,1.0,0.3723741173744201,0.8100094795227051,0.8100094795227051,1.0,1.0,-1.5657185316085815,0.6797398328781128,0.8859786987304688,0.3147572576999664,0.0,0.0,0.7594251036643982,114.15077209472656,133.0,-16.756412506103516,-18698.392578125,521.9983520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17589.85546875,18000.0,0.0,0.0,0.5092583894729614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644806981086732,0.964490294456482,-9.626707651477773e-06,0.0,0.0005168325151316,0.0,0.0,116.75358581542967,0.0,0.0,0.0,0.5571491122245789,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0974029153585434,-2244.58251953125,304.1480712890625,0.6209732294082642,0.1533674299716949,0.1418489515781402,293.6982116699219,297.1499938964844,293.1499938964844,0.0061485017649829,-468.6511535644531,298.6072692871094,0.395888477563858,0.050000000745058,0.051564086228609,293.2227478027344,297.1499938964844,293.1499938964844,0.3507494628429413,-4838.5830078125,304.15411376953125,0.8692509531974792,0.4335311353206634,0.3056386709213257,293.28759765625,297.1499938964844,293.1499938964844,0.5083728432655334,-8776.875,304.1271667480469,0.9665108919143676,0.5838568806648254,0.5555422902107239,293.18121337890625,297.1499938964844,293.1499938964844,0.0155821945518255,-3845.029296875,304.0658264160156,0.395888477563858,0.050000000745058,0.2445978224277496,291.0519714355469,291.1499938964844,260.5802917480469,259.01416015625,279.1927185058594,293.46405029296875,291.0529479980469,1.0,0.3780352175235748,0.811279833316803,0.811279833316803,1.0,1.0,-1.5592851638793943,0.676895260810852,0.8823898434638977,0.3133233189582824,0.0,0.0,0.7711995840072632,121.23443603515624,136.0,9.882722854614258,-18637.626953125,536.8724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9976806640625,309.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.232421875,18000.0,0.0,0.0,0.5083697438240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931475520133972,0.9931575655937196,-9.990417311200872e-06,0.0,0.0005159307038411,0.0,0.0,125.52277374267578,0.0,0.0,0.0,0.5702879428863525,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0974029153585434,-2244.58251953125,304.1480712890625,0.6209732294082642,0.1533674299716949,0.1418489515781402,293.6982116699219,297.1499938964844,293.1499938964844,0.0061485017649829,-468.6511535644531,298.6072692871094,0.395888477563858,0.050000000745058,0.051564086228609,293.2227478027344,297.1499938964844,293.1499938964844,0.3507494628429413,-4838.5830078125,304.15411376953125,0.8692509531974792,0.4335311353206634,0.3056386709213257,293.28759765625,297.1499938964844,293.1499938964844,0.5083728432655334,-8776.875,304.1271667480469,0.9665108919143676,0.5838568806648254,0.5555422902107239,293.18121337890625,297.1499938964844,293.1499938964844,0.0155821945518255,-3845.029296875,304.0658264160156,0.395888477563858,0.050000000745058,0.2445978224277496,291.0519714355469,291.1499938964844,260.5802917480469,259.01416015625,279.1927185058594,293.46405029296875,291.0529479980469,1.0,0.3780352175235748,0.811279833316803,0.811279833316803,1.0,1.0,-1.5592851638793943,0.676895260810852,0.8823898434638977,0.3133233189582824,0.0,0.0,0.7711995840072632,121.23443603515624,136.0,9.882722854614258,-18637.626953125,536.8724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9976806640625,309.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.232421875,18000.0,0.0,0.0,0.5083697438240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931475520133972,0.9931575655937196,-9.990417311200872e-06,0.0,0.0005159307038411,0.0,0.0,125.52277374267578,0.0,0.0,0.0,0.5702879428863525,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0974005982279777,-2244.2861328125,304.1487121582031,0.6158198714256287,0.1532551497220993,0.1419469267129898,293.7095642089844,297.1499938964844,293.1499938964844,0.005953396204859,-456.2981262207031,298.3891906738281,0.3915508389472961,0.050000000745058,0.0517881289124488,293.2237243652344,297.1499938964844,293.1499938964844,0.3486698865890503,-4815.2314453125,304.1561889648437,0.8604860901832581,0.4314899742603302,0.3043804764747619,293.29150390625,297.1499938964844,293.1499938964844,0.5044170022010803,-8714.935546875,304.14117431640625,0.9553086161613464,0.5795716643333435,0.551514744758606,293.1861267089844,297.1499938964844,293.1499938964844,0.015611782670021,-3851.122314453125,304.0414123535156,0.3915508389472961,0.050000000745058,0.245660588145256,291.0635070800781,291.1499938964844,260.5942687988281,259.026123046875,279.21197509765625,293.4770202636719,291.0642395019531,1.0,0.3824690580368042,0.8104134202003479,0.8104134202003479,1.0,1.0,-1.5546014308929443,0.6745901107788086,0.8800113201141357,0.3120928406715393,0.0,0.0,0.7819309234619141,126.82028198242188,139.0,14.280953407287598,-18570.01171875,548.7517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090759277344,309.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17734.458984375,18000.0,0.0,0.0,0.5084529519081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178841352462769,1.0178945064544678,-1.0302275768481197e-05,0.0,0.0005160151049494,0.0,0.0,133.3660888671875,0.0,0.0,0.0,0.5816026926040649,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0974005982279777,-2244.2861328125,304.1487121582031,0.6158198714256287,0.1532551497220993,0.1419469267129898,293.7095642089844,297.1499938964844,293.1499938964844,0.005953396204859,-456.2981262207031,298.3891906738281,0.3915508389472961,0.050000000745058,0.0517881289124488,293.2237243652344,297.1499938964844,293.1499938964844,0.3486698865890503,-4815.2314453125,304.1561889648437,0.8604860901832581,0.4314899742603302,0.3043804764747619,293.29150390625,297.1499938964844,293.1499938964844,0.5044170022010803,-8714.935546875,304.14117431640625,0.9553086161613464,0.5795716643333435,0.551514744758606,293.1861267089844,297.1499938964844,293.1499938964844,0.015611782670021,-3851.122314453125,304.0414123535156,0.3915508389472961,0.050000000745058,0.245660588145256,291.0635070800781,291.1499938964844,260.5942687988281,259.026123046875,279.21197509765625,293.4770202636719,291.0642395019531,1.0,0.3824690580368042,0.8104134202003479,0.8104134202003479,1.0,1.0,-1.5546014308929443,0.6745901107788086,0.8800113201141357,0.3120928406715393,0.0,0.0,0.7819309234619141,126.82028198242188,139.0,14.280953407287598,-18570.01171875,548.7517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090759277344,309.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17734.458984375,18000.0,0.0,0.0,0.5084529519081116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178841352462769,1.0178945064544678,-1.0302275768481197e-05,0.0,0.0005160151049494,0.0,0.0,133.3660888671875,0.0,0.0,0.0,0.5816026926040649,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0974321216344833,-2244.686279296875,304.1490783691406,0.6116019487380981,0.1532054096460342,0.1420665085315704,293.72076416015625,297.1499938964844,293.1499938964844,0.0057542133145034,-443.3984069824219,298.1668701171875,0.3878045678138733,0.050000000745058,0.0519756749272346,293.2242126464844,297.1499938964844,293.1499938964844,0.3466498553752899,-4792.775390625,304.157470703125,0.8534429669380188,0.4295223653316498,0.3031407594680786,293.29254150390625,297.1499938964844,293.1499938964844,0.500764787197113,-8660.193359375,304.1501159667969,0.9457672834396362,0.575768768787384,0.5480575561523438,293.1903686523437,297.1499938964844,293.1499938964844,0.0156245799735188,-3855.145263671875,304.0171203613281,0.3878045678138733,0.050000000745058,0.2465502172708511,291.0726013183594,291.1499938964844,260.6074523925781,259.03741455078125,279.2303771972656,293.4896545410156,291.07330322265625,1.0,0.3861040771007538,0.8095470070838928,0.8095470070838928,1.0,1.0,-1.5503993034362793,0.6725083589553833,0.877890944480896,0.310995876789093,0.0,0.0,0.791630208492279,131.49160766601562,142.0,13.452159881591797,-18504.0703125,558.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45635986328125,309.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17765.09765625,18000.0,0.0,0.0,0.5092631578445435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396145582199097,1.0396251678466797,-1.0580707566987256e-05,0.0,0.0005168373463675,0.0,0.0,140.52566528320312,0.0,0.0,0.0,0.5915819406509399,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0974321216344833,-2244.686279296875,304.1490783691406,0.6116019487380981,0.1532054096460342,0.1420665085315704,293.72076416015625,297.1499938964844,293.1499938964844,0.0057542133145034,-443.3984069824219,298.1668701171875,0.3878045678138733,0.050000000745058,0.0519756749272346,293.2242126464844,297.1499938964844,293.1499938964844,0.3466498553752899,-4792.775390625,304.157470703125,0.8534429669380188,0.4295223653316498,0.3031407594680786,293.29254150390625,297.1499938964844,293.1499938964844,0.500764787197113,-8660.193359375,304.1501159667969,0.9457672834396362,0.575768768787384,0.5480575561523438,293.1903686523437,297.1499938964844,293.1499938964844,0.0156245799735188,-3855.145263671875,304.0171203613281,0.3878045678138733,0.050000000745058,0.2465502172708511,291.0726013183594,291.1499938964844,260.6074523925781,259.03741455078125,279.2303771972656,293.4896545410156,291.07330322265625,1.0,0.3861040771007538,0.8095470070838928,0.8095470070838928,1.0,1.0,-1.5503993034362793,0.6725083589553833,0.877890944480896,0.310995876789093,0.0,0.0,0.791630208492279,131.49160766601562,142.0,13.452159881591797,-18504.0703125,558.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45635986328125,309.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17765.09765625,18000.0,0.0,0.0,0.5092631578445435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396145582199097,1.0396251678466797,-1.0580707566987256e-05,0.0,0.0005168373463675,0.0,0.0,140.52566528320312,0.0,0.0,0.0,0.5915819406509399,4.0,0.0,1.0
645900,293.1527709960937,297.1499938964844,293.1499938964844,0.0974555239081382,-2245.03564453125,304.1492004394531,0.6097293496131897,0.1532012373208999,0.1421368867158889,293.72625732421875,297.1499938964844,293.1499938964844,0.0056534400209784,-436.7507629394531,298.0546264648437,0.3861362636089325,0.050000000745058,0.0520600862801075,293.2243347167969,297.1499938964844,293.1499938964844,0.3456425070762634,-4781.62109375,304.1579284667969,0.8503553867340088,0.4285575151443481,0.3025299310684204,293.2926025390625,297.1499938964844,293.1499938964844,0.4989320337772369,-8633.42578125,304.1534118652344,0.9414197206497192,0.573951005935669,0.546417236328125,293.1922912597656,297.1499938964844,293.1499938964844,0.0156255289912223,-3856.42529296875,304.0050048828125,0.3861362636089325,0.050000000745058,0.2469506412744522,291.0771789550781,291.1499938964844,260.6138000488281,259.0428771972656,279.23944091796875,293.49591064453125,291.0779113769531,1.0,0.3877120316028595,0.8091138005256653,0.8091138005256653,1.0,1.0,-1.548363208770752,0.6714973449707031,0.8768658638000488,0.3104656636714935,0.0,0.0,0.7960260510444641,133.59164428710938,142.0,13.40907382965088,-18473.359375,562.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,309.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17779.765625,18000.0,0.0,0.0,0.5098714232444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494648218154907,1.0494755506515503,-1.0708983609220011e-05,0.0,0.0005174546968191,0.0,0.0,143.86195373535156,0.0,0.0,0.0,0.5961169004440308,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.097481369972229,-2245.42822265625,304.1492919921875,0.6079952120780945,0.1532088071107864,0.1422141939401626,293.731689453125,297.1499938964844,293.1499938964844,0.0055523882620036,-430.0003051757813,297.9418334960937,0.3845891058444977,0.050000000745058,0.0521399490535259,293.22442626953125,297.1499938964844,293.1499938964844,0.3446251153945923,-4770.3681640625,304.1583557128906,0.8474782705307007,0.4276004135608673,0.3019221127033233,293.29248046875,297.1499938964844,293.1499938964844,0.4970723092556,-8606.609375,304.1561584472656,0.9372869729995728,0.5721684098243713,0.5448106527328491,293.194091796875,297.1499938964844,293.1499938964844,0.0156232230365276,-3857.2431640625,303.99285888671875,0.3845891058444977,0.050000000745058,0.2473294734954834,291.08209228515625,291.1499938964844,260.6200561523437,259.0482788085937,279.24835205078125,293.5021667480469,291.0828857421875,1.0,0.3892172574996948,0.8087152242660522,0.8087152242660522,1.0,1.0,-1.546348214149475,0.670499861240387,0.8758483529090881,0.3099451661109924,0.0,0.0,0.8000633120536804,135.57693481445312,130.0,13.835726737976074,-18444.361328125,566.6365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,309.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.462890625,18000.0,0.0,0.0,0.5105785131454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585857629776,1.0585966110229492,-1.0829291568370536e-05,0.0,0.0005181723390705,0.0,0.0,147.00608825683594,0.0,0.0,0.0,0.6003238558769226,4.0,0.0,1.0
646020,293.1517639160156,297.1499938964844,293.1499938964844,0.0973803400993347,-2243.294921875,304.14971923828125,0.6091911792755127,0.1533030569553375,0.1422227770090103,293.74224853515625,297.1499938964844,293.1499938964844,0.0053267255425453,-414.5343017578125,297.71630859375,0.3855761885643005,0.050000000745058,0.0520888827741146,293.22430419921875,297.1499938964844,293.1499938964844,0.3423051238059997,-4744.599609375,304.159423828125,0.8477468490600586,0.4257398843765259,0.3005789816379547,293.2917175292969,297.1499938964844,293.1499938964844,0.4929789304733276,-8548.2998046875,304.1609191894531,0.93704491853714,0.5687148571014404,0.5414876937866211,293.1972351074219,297.1499938964844,293.1499938964844,0.0154993589967489,-3842.387451171875,303.9691772460937,0.3855761885643005,0.050000000745058,0.2470872402191162,291.0954895019531,291.1499938964844,260.6322631835937,259.0588073730469,279.26727294921875,293.5146179199219,291.09686279296875,1.0,0.3869681656360626,0.8079180717468262,0.8079180717468262,1.0,1.0,-1.5404061079025269,0.6676145195960999,0.8727915287017822,0.308421641588211,0.0,0.0,0.8065184354782104,134.1741943359375,118.0,19.28082275390625,-18376.91015625,559.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,308.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.984375,18000.0,0.0,0.0,0.5121703147888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074140191078186,1.0741512775421145,-1.1039900527975988e-05,0.0,0.0005197877762839,0.0,0.0,152.51121520996094,0.0,0.0,0.0,0.6075092554092407,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.0973803400993347,-2243.294921875,304.14971923828125,0.6091911792755127,0.1533030569553375,0.1422227770090103,293.74224853515625,297.1499938964844,293.1499938964844,0.0053267255425453,-414.5343017578125,297.71630859375,0.3855761885643005,0.050000000745058,0.0520888827741146,293.22430419921875,297.1499938964844,293.1499938964844,0.3423051238059997,-4744.599609375,304.159423828125,0.8477468490600586,0.4257398843765259,0.3005789816379547,293.2917175292969,297.1499938964844,293.1499938964844,0.4929789304733276,-8548.2998046875,304.1609191894531,0.93704491853714,0.5687148571014404,0.5414876937866211,293.1972351074219,297.1499938964844,293.1499938964844,0.0154993589967489,-3842.387451171875,303.9691772460937,0.3855761885643005,0.050000000745058,0.2470872402191162,291.0954895019531,291.1499938964844,260.6322631835937,259.0588073730469,279.26727294921875,293.5146179199219,291.09686279296875,1.0,0.3869681656360626,0.8079180717468262,0.8079180717468262,1.0,1.0,-1.5404061079025269,0.6676145195960999,0.8727915287017822,0.308421641588211,0.0,0.0,0.8065184354782104,134.1741943359375,118.0,19.28082275390625,-18376.91015625,559.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,308.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.984375,18000.0,0.0,0.0,0.5121703147888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074140191078186,1.0741512775421145,-1.1039900527975988e-05,0.0,0.0005197877762839,0.0,0.0,152.51121520996094,0.0,0.0,0.0,0.6075092554092407,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0972059294581413,-2239.7138671875,304.15008544921875,0.6138739585876465,0.153531476855278,0.1422071605920791,293.7523803710937,297.1499938964844,293.1499938964844,0.0050870329141616,-397.6205749511719,297.49200439453125,0.3895783722400665,0.050000000745058,0.0518876798450946,293.2237243652344,297.1499938964844,293.1499938964844,0.339726448059082,-4715.89111328125,304.1605834960937,0.8525151610374451,0.4239709675312042,0.2991872131824493,293.2903137207031,297.1499938964844,293.1499938964844,0.4885061085224151,-8485.2998046875,304.1647033691406,0.942754089832306,0.5654104351997375,0.5381565093994141,293.1996154785156,297.1499938964844,293.1499938964844,0.0152898663654923,-3815.02783203125,303.9467163085937,0.3895783722400665,0.050000000745058,0.246132805943489,291.1151428222656,291.1499938964844,260.6443176269531,259.0692749023437,279.2867126464844,293.5267944335937,291.11688232421875,1.0,0.3815158307552337,0.8071209192276001,0.8071209192276001,1.0,1.0,-1.5333304405212402,0.6642078757286072,0.8691225051879883,0.3065946400165558,0.0,0.0,0.8098991513252258,128.9483642578125,106.0,26.29128837585449,-18303.296875,541.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.8984375,18000.0,0.0,0.0,0.5137868523597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0843979120254517,1.0844091176986694,-1.1188131793460345e-05,0.0,0.0005214283009991,0.0,0.0,156.2969512939453,0.0,0.0,0.0,0.6122694611549377,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0972059294581413,-2239.7138671875,304.15008544921875,0.6138739585876465,0.153531476855278,0.1422071605920791,293.7523803710937,297.1499938964844,293.1499938964844,0.0050870329141616,-397.6205749511719,297.49200439453125,0.3895783722400665,0.050000000745058,0.0518876798450946,293.2237243652344,297.1499938964844,293.1499938964844,0.339726448059082,-4715.89111328125,304.1605834960937,0.8525151610374451,0.4239709675312042,0.2991872131824493,293.2903137207031,297.1499938964844,293.1499938964844,0.4885061085224151,-8485.2998046875,304.1647033691406,0.942754089832306,0.5654104351997375,0.5381565093994141,293.1996154785156,297.1499938964844,293.1499938964844,0.0152898663654923,-3815.02783203125,303.9467163085937,0.3895783722400665,0.050000000745058,0.246132805943489,291.1151428222656,291.1499938964844,260.6443176269531,259.0692749023437,279.2867126464844,293.5267944335937,291.11688232421875,1.0,0.3815158307552337,0.8071209192276001,0.8071209192276001,1.0,1.0,-1.5333304405212402,0.6642078757286072,0.8691225051879883,0.3065946400165558,0.0,0.0,0.8098991513252258,128.9483642578125,106.0,26.29128837585449,-18303.296875,541.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.8984375,18000.0,0.0,0.0,0.5137868523597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0843979120254517,1.0844091176986694,-1.1188131793460345e-05,0.0,0.0005214283009991,0.0,0.0,156.2969512939453,0.0,0.0,0.0,0.6122694611549377,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0970920398831367,-2237.37255859375,304.1502685546875,0.6177704334259033,0.1537238955497741,0.142206460237503,293.7582702636719,297.1499938964844,293.1499938964844,0.0049405144527554,-387.0787353515625,297.3575744628906,0.3928694128990173,0.050000000745058,0.0517209097743034,293.2232360839844,297.1499938964844,293.1499938964844,0.3381114304065704,-4697.90771484375,304.16119384765625,0.8570325970649719,0.4229490756988525,0.2983465790748596,293.2892150878906,297.1499938964844,293.1499938964844,0.4857199788093567,-8446.31640625,304.16650390625,0.9482053518295288,0.5634927749633789,0.5361743569374084,293.2007141113281,297.1499938964844,293.1499938964844,0.0151402344927191,-3794.89306640625,303.9338073730469,0.3928694128990173,0.050000000745058,0.2453417330980301,291.1288452148437,291.1499938964844,260.65155029296875,259.0755310058594,279.2984313964844,293.5339050292969,291.1307067871094,1.0,0.3771619498729706,0.8066623210906982,0.8066623210906982,1.0,1.0,-1.5287909507751465,0.662031352519989,0.8667595982551575,0.305422842502594,0.0,0.0,0.8103145360946655,124.64158630371094,106.0,29.70412254333496,-18256.884765625,527.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,308.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7734375,18000.0,0.0,0.0,0.5146766304969788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875478982925415,1.0875591039657593,-1.123914717027219e-05,0.0,0.0005223313346505,0.0,0.0,157.524169921875,0.0,0.0,0.0,0.6137409210205078,4.0,0.0,1.0
646320,293.148681640625,297.1499938964844,293.1499938964844,0.0970163270831108,-2235.81103515625,304.1503601074219,0.6207203269004822,0.1538715809583664,0.1422117352485656,293.7621154785156,297.1499938964844,293.1499938964844,0.0048424219712615,-379.9445495605469,297.2679443359375,0.3952783644199371,0.050000000745058,0.0515961870551109,293.22283935546875,297.1499938964844,293.1499938964844,0.3370189070701599,-4685.7431640625,304.1615600585937,0.8606598973274231,0.4222823679447174,0.297786682844162,293.2884216308594,297.1499938964844,293.1499938964844,0.4838389456272125,-8420.0810546875,304.16754150390625,0.9524998664855956,0.5622391700744629,0.5348632335662842,293.2013244628906,297.1499938964844,293.1499938964844,0.0150342034175992,-3780.418701171875,303.9254150390625,0.3952783644199371,0.050000000745058,0.2447500824928283,291.13848876953125,291.1499938964844,260.65643310546875,259.07977294921875,279.3062438964844,293.5386047363281,291.14044189453125,1.0,0.3739193081855774,0.8063565492630005,0.8063565492630005,1.0,1.0,-1.5256911516189575,0.660547137260437,0.8651440739631653,0.3046220541000366,0.0,0.0,0.8099000453948975,121.42616271972656,94.0,31.513240814208984,-18225.02734375,516.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140014648437,308.9113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.095703125,18000.0,0.0,0.0,0.5152102708816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0883243083953855,1.0883355140686035,-1.1256036486884112e-05,0.0,0.0005228729569353,0.0,0.0,157.8700408935547,0.0,0.0,0.0,0.6141099333763123,4.0,0.0,1.0
646380,293.146728515625,297.1499938964844,293.1499938964844,0.0968379005789756,-2232.10595703125,304.1505432128906,0.6293068528175354,0.1542996019124984,0.1422478407621383,293.771484375,297.1499938964844,293.1499938964844,0.0045977090485394,-361.9056396484375,297.04327392578125,0.4019735455513,0.050000000745058,0.0512493290007114,293.22174072265625,297.1499938964844,293.1499938964844,0.3342685997486114,-4655.134765625,304.16229248046875,0.8718429207801819,0.4206622242927551,0.2963947355747223,293.2861633300781,297.1499938964844,293.1499938964844,0.4791106283664703,-8354.380859375,304.1695556640625,0.9650760293006896,0.5591873526573181,0.5316293835639954,293.20245361328125,297.1499938964844,293.1499938964844,0.0147556010633707,-3741.72802734375,303.9051208496094,0.4019735455513,0.050000000745058,0.2431047558784485,291.1635131835937,291.1499938964844,260.6687927246094,259.0904846191406,279.3258972167969,293.5500793457031,291.16552734375,1.0,0.3648536801338196,0.8055922389030457,0.8055922389030457,1.0,1.0,-1.517789602279663,0.656768798828125,0.8610208034515381,0.3025781810283661,0.0,0.0,0.8064329624176025,112.49787139892578,82.0,34.15690994262695,-18141.728515625,489.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,308.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.083984375,18000.0,0.0,0.0,0.5162570476531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854445695877075,1.0854557752609253,-1.1235208148718812e-05,0.0,0.0005239352467469,0.0,0.0,157.0005340576172,0.0,0.0,0.0,0.6128033399581909,4.0,0.0,1.0
646440,293.146728515625,297.1499938964844,293.1499938964844,0.0968379005789756,-2232.10595703125,304.1505432128906,0.6293068528175354,0.1542996019124984,0.1422478407621383,293.771484375,297.1499938964844,293.1499938964844,0.0045977090485394,-361.9056396484375,297.04327392578125,0.4019735455513,0.050000000745058,0.0512493290007114,293.22174072265625,297.1499938964844,293.1499938964844,0.3342685997486114,-4655.134765625,304.16229248046875,0.8718429207801819,0.4206622242927551,0.2963947355747223,293.2861633300781,297.1499938964844,293.1499938964844,0.4791106283664703,-8354.380859375,304.1695556640625,0.9650760293006896,0.5591873526573181,0.5316293835639954,293.20245361328125,297.1499938964844,293.1499938964844,0.0147556010633707,-3741.72802734375,303.9051208496094,0.4019735455513,0.050000000745058,0.2431047558784485,291.1635131835937,291.1499938964844,260.6687927246094,259.0904846191406,279.3258972167969,293.5500793457031,291.16552734375,1.0,0.3648536801338196,0.8055922389030457,0.8055922389030457,1.0,1.0,-1.517789602279663,0.656768798828125,0.8610208034515381,0.3025781810283661,0.0,0.0,0.8064329624176025,112.49787139892578,82.0,34.15690994262695,-18141.728515625,489.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,308.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.083984375,18000.0,0.0,0.0,0.5162570476531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0854445695877075,1.0854557752609253,-1.1235208148718812e-05,0.0,0.0005239352467469,0.0,0.0,157.0005340576172,0.0,0.0,0.0,0.6128033399581909,4.0,0.0,1.0
646500,293.1457214355469,297.1499938964844,293.1499938964844,0.096759133040905,-2230.453369140625,304.15057373046875,0.634315013885498,0.1545403897762298,0.1422785818576812,293.77606201171875,297.1499938964844,293.1499938964844,0.0044761779718101,-352.8326721191406,296.93035888671875,0.4057435095310211,0.050000000745058,0.0510622598230838,293.2210998535156,297.1499938964844,293.1499938964844,0.3329021334648132,-4639.939453125,304.1625366210937,0.8785761594772339,0.4198750257492065,0.2957050800323486,293.2849426269531,297.1499938964844,293.1499938964844,0.4767615795135498,-8321.8525390625,304.1702880859375,0.972103714942932,0.5577028393745422,0.5300385355949402,293.202880859375,297.1499938964844,293.1499938964844,0.0146126020699739,-3721.5576171875,303.8952941894531,0.4057435095310211,0.050000000745058,0.2422173768281936,291.1759948730469,291.1499938964844,260.6751403808594,259.09600830078125,279.33575439453125,293.5556945800781,291.177978515625,1.0,0.3599028289318084,0.8052100539207458,0.8052100539207458,1.0,1.0,-1.5137988328933716,0.654862642288208,0.8589361906051636,0.3015444576740265,0.0,0.0,0.803446888923645,107.68782043457033,82.0,34.40697479248047,-18097.77734375,474.2856140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92071533203125,308.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.314453125,18000.0,0.0,0.0,0.5165906548500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081409573554993,1.0814207792282104,-1.1190761142643169e-05,0.0,0.0005242738407105,0.0,0.0,155.6377410888672,0.0,0.0,0.0,0.6109520196914673,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0966902375221252,-2228.992919921875,304.1506042480469,0.6398911476135254,0.154796153306961,0.1423176676034927,293.7805480957031,297.1499938964844,293.1499938964844,0.0043554888106882,-343.7563781738281,296.8168640136719,0.4099055528640747,0.050000000745058,0.0508687756955623,293.220458984375,297.1499938964844,293.1499938964844,0.3315539062023163,-4624.9580078125,304.1627197265625,0.8861013650894165,0.4191018939018249,0.29502072930336,293.2836608886719,297.1499938964844,293.1499938964844,0.4744415879249573,-8289.7919921875,304.1708068847656,0.9794583320617676,0.5562443733215332,0.5284661054611206,293.20318603515625,297.1499938964844,293.1499938964844,0.0144690424203872,-3701.128662109375,303.8856201171875,0.4099055528640747,0.050000000745058,0.241299569606781,291.1881103515625,291.1499938964844,260.681640625,259.1016540527344,279.3455810546875,293.561279296875,291.19000244140625,1.0,0.3547217845916748,0.8048542737960815,0.8048542737960815,1.0,1.0,-1.5098023414611816,0.6529579162597656,0.856844425201416,0.3005111515522003,0.0,0.0,0.799688458442688,102.71539306640624,70.0,33.91849136352539,-18052.052734375,459.2198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,308.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18119.82421875,18000.0,0.0,0.0,0.5167758464813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756789445877075,1.0756900310516355,-1.1124178854515776e-05,0.0,0.0005244617932476,0.0,0.0,153.6807098388672,0.0,0.0,0.0,0.6083206534385681,4.0,0.0,1.0
646620,293.14263916015625,297.1499938964844,293.1499938964844,0.0965889394283294,-2226.790283203125,304.15057373046875,0.6531265377998352,0.1553453952074051,0.1424191147089004,293.7893981933594,297.1499938964844,293.1499938964844,0.0041169943287968,-325.65155029296875,296.58740234375,0.4199474453926086,0.050000000745058,0.0504681952297687,293.2190856933594,297.1499938964844,293.1499938964844,0.3289455771446228,-4596.017578125,304.1628112792969,0.9036876559257508,0.4175954163074493,0.2936702072620392,293.2809753417969,297.1499938964844,293.1499938964844,0.4699389934539795,-8227.744140625,304.1713562011719,0.9946537017822266,0.5534019470214844,0.5253786444664001,293.2035827636719,297.1499938964844,293.1499938964844,0.0141842998564243,-3660.159912109375,303.86669921875,0.4199474453926086,0.050000000745058,0.2393993884325027,291.21026611328125,291.1499938964844,260.6951599121094,259.1133728027344,279.3653259277344,293.57232666015625,291.2118835449219,1.0,0.3437669277191162,0.8041427731513977,0.8041427731513977,1.0,1.0,-1.5018340349197388,0.6491636633872986,0.852670431137085,0.2984479069709778,0.0,0.0,0.7901409864425659,92.42691040039062,58.0,30.88360977172852,-17954.48046875,428.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,308.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18189.859375,18000.0,0.0,0.0,0.5166478157043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594234466552734,1.0594342947006226,-1.0929257769021206e-05,0.0,0.0005243318737484,0.0,0.0,148.15069580078125,0.0,0.0,0.0,0.6008652448654175,4.0,0.0,1.0
646680,293.14263916015625,297.1499938964844,293.1499938964844,0.0965889394283294,-2226.790283203125,304.15057373046875,0.6531265377998352,0.1553453952074051,0.1424191147089004,293.7893981933594,297.1499938964844,293.1499938964844,0.0041169943287968,-325.65155029296875,296.58740234375,0.4199474453926086,0.050000000745058,0.0504681952297687,293.2190856933594,297.1499938964844,293.1499938964844,0.3289455771446228,-4596.017578125,304.1628112792969,0.9036876559257508,0.4175954163074493,0.2936702072620392,293.2809753417969,297.1499938964844,293.1499938964844,0.4699389934539795,-8227.744140625,304.1713562011719,0.9946537017822266,0.5534019470214844,0.5253786444664001,293.2035827636719,297.1499938964844,293.1499938964844,0.0141842998564243,-3660.159912109375,303.86669921875,0.4199474453926086,0.050000000745058,0.2393993884325027,291.21026611328125,291.1499938964844,260.6951599121094,259.1133728027344,279.3653259277344,293.57232666015625,291.2118835449219,1.0,0.3437669277191162,0.8041427731513977,0.8041427731513977,1.0,1.0,-1.5018340349197388,0.6491636633872986,0.852670431137085,0.2984479069709778,0.0,0.0,0.7901409864425659,92.42691040039062,58.0,30.88360977172852,-17954.48046875,428.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,308.9755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18189.859375,18000.0,0.0,0.0,0.5166478157043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594234466552734,1.0594342947006226,-1.0929257769021206e-05,0.0,0.0005243318737484,0.0,0.0,148.15069580078125,0.0,0.0,0.0,0.6008652448654175,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0964783877134323,-2224.209716796875,304.15057373046875,0.6669152975082397,0.155984878540039,0.1426422148942947,293.7978210449219,297.1499938964844,293.1499938964844,0.0038895239122211,-308.0079650878906,296.36358642578125,0.4308536946773529,0.050000000745058,0.0501269921660423,293.2174987792969,297.1499938964844,293.1499938964844,0.3261001706123352,-4564.11474609375,304.1633605957031,0.9225077629089355,0.4161673784255981,0.2924143075942993,293.2686462402344,297.1499938964844,293.1499938964844,0.4490575790405273,-7923.38232421875,304.20068359375,0.9990000128746032,0.5525179505348206,0.5061398148536682,293.2034912109375,297.1499938964844,293.1499938964844,0.0139213278889656,-3620.42041015625,303.8492736816406,0.4308536946773529,0.050000000745058,0.2377808541059494,291.24365234375,291.1499938964844,260.7095947265625,259.1258544921875,279.4017639160156,293.5900573730469,291.2493591308594,1.0,0.331523984670639,0.8034312129020691,0.8034312129020691,1.0,1.0,-1.4751816987991333,0.6367145776748657,0.8384670615196228,0.2916852533817291,0.0,0.0,0.7759968638420105,83.30699920654297,46.0,58.28360748291016,-17709.17578125,391.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,309.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18278.470703125,18000.0,0.0,0.0,0.5156118273735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363545417785645,1.0363651514053345,-1.0655709047568962e-05,0.0,0.0005232804687693,0.0,0.0,140.5347900390625,0.0,0.0,0.0,0.5902442932128906,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0964783877134323,-2224.209716796875,304.15057373046875,0.6669152975082397,0.155984878540039,0.1426422148942947,293.7978210449219,297.1499938964844,293.1499938964844,0.0038895239122211,-308.0079650878906,296.36358642578125,0.4308536946773529,0.050000000745058,0.0501269921660423,293.2174987792969,297.1499938964844,293.1499938964844,0.3261001706123352,-4564.11474609375,304.1633605957031,0.9225077629089355,0.4161673784255981,0.2924143075942993,293.2686462402344,297.1499938964844,293.1499938964844,0.4490575790405273,-7923.38232421875,304.20068359375,0.9990000128746032,0.5525179505348206,0.5061398148536682,293.2034912109375,297.1499938964844,293.1499938964844,0.0139213278889656,-3620.42041015625,303.8492736816406,0.4308536946773529,0.050000000745058,0.2377808541059494,291.24365234375,291.1499938964844,260.7095947265625,259.1258544921875,279.4017639160156,293.5900573730469,291.2493591308594,1.0,0.331523984670639,0.8034312129020691,0.8034312129020691,1.0,1.0,-1.4751816987991333,0.6367145776748657,0.8384670615196228,0.2916852533817291,0.0,0.0,0.7759968638420105,83.30699920654297,46.0,58.28360748291016,-17709.17578125,391.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,309.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18278.470703125,18000.0,0.0,0.0,0.5156118273735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0363545417785645,1.0363651514053345,-1.0655709047568962e-05,0.0,0.0005232804687693,0.0,0.0,140.5347900390625,0.0,0.0,0.0,0.5902442932128906,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.096101701259613,-2215.942138671875,304.1510009765625,0.6826305985450745,0.1567884534597396,0.1430152654647827,293.8061828613281,297.1499938964844,293.1499938964844,0.0036588155198842,-289.4444885253906,296.1681823730469,0.4440324008464813,0.050000000745058,0.0498054549098014,293.2161865234375,297.1499938964844,293.1499938964844,0.3219759166240692,-4516.94091796875,304.165771484375,0.9438495635986328,0.4147262275218963,0.2911842167377472,293.22314453125,297.1499938964844,293.1499938964844,0.4140257537364959,-7413.18994140625,304.2419738769531,0.9990000128746032,0.5586699843406677,0.4750499427318573,293.20233154296875,297.1499938964844,293.1499938964844,0.0136211682111024,-3570.26806640625,303.83612060546875,0.4440324008464813,0.050000000745058,0.2362556308507919,291.32489013671875,291.1499938964844,260.7251281738281,259.1392517089844,279.4658508300781,293.6402282714844,291.3320617675781,1.0,0.3176293969154358,0.8028404116630554,0.8028404116630554,1.0,1.0,-1.4345942735671997,0.6179525852203369,0.8166416883468628,0.2812311351299286,0.0,0.0,0.7474134564399719,74.44432830810547,49.0,101.0149917602539,-17294.802734375,349.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,309.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18562.619140625,18000.0,0.0,0.0,0.5127332806587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898054599761964,0.989815592765808,-1.014723693515407e-05,0.0,0.0005203590844757,0.0,0.0,126.2690658569336,0.0,0.0,0.0,0.5691519975662231,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.096101701259613,-2215.942138671875,304.1510009765625,0.6826305985450745,0.1567884534597396,0.1430152654647827,293.8061828613281,297.1499938964844,293.1499938964844,0.0036588155198842,-289.4444885253906,296.1681823730469,0.4440324008464813,0.050000000745058,0.0498054549098014,293.2161865234375,297.1499938964844,293.1499938964844,0.3219759166240692,-4516.94091796875,304.165771484375,0.9438495635986328,0.4147262275218963,0.2911842167377472,293.22314453125,297.1499938964844,293.1499938964844,0.4140257537364959,-7413.18994140625,304.2419738769531,0.9990000128746032,0.5586699843406677,0.4750499427318573,293.20233154296875,297.1499938964844,293.1499938964844,0.0136211682111024,-3570.26806640625,303.83612060546875,0.4440324008464813,0.050000000745058,0.2362556308507919,291.32489013671875,291.1499938964844,260.7251281738281,259.1392517089844,279.4658508300781,293.6402282714844,291.3320617675781,1.0,0.3176293969154358,0.8028404116630554,0.8028404116630554,1.0,1.0,-1.4345942735671997,0.6179525852203369,0.8166416883468628,0.2812311351299286,0.0,0.0,0.7474134564399719,74.44432830810547,49.0,101.0149917602539,-17294.802734375,349.2725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,309.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18562.619140625,18000.0,0.0,0.0,0.5127332806587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898054599761964,0.989815592765808,-1.014723693515407e-05,0.0,0.0005203590844757,0.0,0.0,126.2690658569336,0.0,0.0,0.0,0.5691519975662231,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0960361137986183,-2213.771240234375,304.1507568359375,0.6954232454299927,0.1576951593160629,0.143618494272232,293.8143310546875,297.1499938964844,293.1499938964844,0.0034384555183351,-271.76275634765625,295.96502685546875,0.4550119340419769,0.050000000745058,0.049588106572628,293.2152099609375,297.1499938964844,293.1499938964844,0.3183380961418152,-4475.7099609375,304.1664733886719,0.9590964913368224,0.4132459461688995,0.2900038957595825,293.1596984863281,297.1499938964844,293.1499938964844,0.387842446565628,-7036.51611328125,304.254150390625,0.9990000128746032,0.5696716904640198,0.4528229236602783,293.1994934082031,297.1499938964844,293.1499938964844,0.0134097877889871,-3533.675048828125,303.8275451660156,0.4550119340419769,0.050000000745058,0.2352246195077896,291.3928527832031,291.1499938964844,260.74200439453125,259.1537780761719,279.5478210449219,293.7347412109375,291.39617919921875,1.0,0.308274894952774,0.8022496104240417,0.8022496104240417,1.0,1.0,-1.4057104587554932,0.6046575903892517,0.8010528087615967,0.2737071514129638,0.0,0.0,0.7099422216415405,68.43840789794922,67.0,82.84123992919922,-16859.50390625,321.3266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,309.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18824.9765625,18000.0,0.0,0.0,0.507439911365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147652983665466,0.9147746562957764,-9.338692507299127e-06,0.0,0.0005149869830347,0.0,0.0,105.24244689941406,0.0,0.0,0.0,0.536000669002533,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0960361137986183,-2213.771240234375,304.1507568359375,0.6954232454299927,0.1576951593160629,0.143618494272232,293.8143310546875,297.1499938964844,293.1499938964844,0.0034384555183351,-271.76275634765625,295.96502685546875,0.4550119340419769,0.050000000745058,0.049588106572628,293.2152099609375,297.1499938964844,293.1499938964844,0.3183380961418152,-4475.7099609375,304.1664733886719,0.9590964913368224,0.4132459461688995,0.2900038957595825,293.1596984863281,297.1499938964844,293.1499938964844,0.387842446565628,-7036.51611328125,304.254150390625,0.9990000128746032,0.5696716904640198,0.4528229236602783,293.1994934082031,297.1499938964844,293.1499938964844,0.0134097877889871,-3533.675048828125,303.8275451660156,0.4550119340419769,0.050000000745058,0.2352246195077896,291.3928527832031,291.1499938964844,260.74200439453125,259.1537780761719,279.5478210449219,293.7347412109375,291.39617919921875,1.0,0.308274894952774,0.8022496104240417,0.8022496104240417,1.0,1.0,-1.4057104587554932,0.6046575903892517,0.8010528087615967,0.2737071514129638,0.0,0.0,0.7099422216415405,68.43840789794922,67.0,82.84123992919922,-16859.50390625,321.3266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,309.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18824.9765625,18000.0,0.0,0.0,0.507439911365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9147652983665466,0.9147746562957764,-9.338692507299127e-06,0.0,0.0005149869830347,0.0,0.0,105.24244689941406,0.0,0.0,0.0,0.536000669002533,4.0,0.0,1.0
