time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1337890625,297.1499938964844,293.1499938964844,0.096253827214241,-2217.7802734375,304.15020751953125,0.6979155540466309,0.158067911863327,0.1439612209796905,293.8182067871094,297.1499938964844,293.1499938964844,0.0033371518366038,-263.84576416015625,295.8476867675781,0.4568465054035187,0.050000000745058,0.0495551712810993,293.21484375,297.1499938964844,293.1499938964844,0.3173081278800964,-4464.55322265625,304.16534423828125,0.9610432982444764,0.4124920666217804,0.2894611656665802,293.131103515625,297.1499938964844,293.1499938964844,0.3830332159996032,-6973.05126953125,304.2437438964844,0.9990000128746032,0.5751739144325256,0.4493567049503326,293.1977844238281,297.1499938964844,293.1499938964844,0.0133748706430196,-3528.202392578125,303.82373046875,0.4568465054035187,0.050000000745058,0.2350684106349945,291.40185546875,291.1499938964844,260.7510070800781,259.1614990234375,279.5624694824219,293.74761962890625,291.4004211425781,1.0,0.3071986138820648,0.8019541501998901,0.8019541501998901,1.0,1.0,-1.4010721445083618,0.6025211811065674,0.7985509634017944,0.272420734167099,0.0,0.0,0.6921043395996094,67.52277374267578,67.0,40.30743408203125,-16698.908203125,317.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9695129394531,309.40283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18861.302734375,18000.0,0.0,0.0,0.503904402256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727176189422607,0.8727265000343323,-8.890502613212448e-06,0.0,0.000511398888193,0.0,0.0,94.4765396118164,0.0,0.0,0.0,0.5177817344665527,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966852903366088,-2226.23095703125,304.1493835449219,0.6976059079170227,0.1583317965269088,0.1442607045173645,293.8218688964844,297.1499938964844,293.1499938964844,0.0032429562415927,-256.7422180175781,295.710693359375,0.4560495913028717,0.050000000745058,0.0495694018900394,293.2145080566406,297.1499938964844,293.1499938964844,0.3171428740024566,-4463.71435546875,304.162841796875,0.9593336582183838,0.4117360115051269,0.2889469265937805,293.1105041503906,297.1499938964844,293.1499938964844,0.3841269910335541,-6998.20947265625,304.2246398925781,0.9990000128746032,0.5794674754142761,0.4508546888828277,293.19635009765625,297.1499938964844,293.1499938964844,0.0133982114493846,-3534.121826171875,303.8185729980469,0.4560495913028717,0.050000000745058,0.2351359128952026,291.3811340332031,291.1499938964844,260.7604064941406,259.1695861816406,279.5692443847656,293.753173828125,291.3753662109375,1.0,0.3080519139766693,0.801795482635498,0.801795482635498,1.0,1.0,-1.402705430984497,0.6032542586326599,0.7994511723518372,0.2728021740913391,0.0,0.0,0.6786327362060547,67.91011047363281,85.0,-17.20585060119629,-16591.44140625,318.71002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1822204589844,309.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18784.2109375,18000.0,0.0,0.0,0.4999239146709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347211480140686,0.8347296118736267,-8.479105417791288e-06,0.0,0.000507359218318,0.0,0.0,85.28315734863281,0.0,0.0,0.0,0.5015144348144531,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.0978383347392082,-2249.155517578125,304.1476745605469,0.6906535029411316,0.1587016135454177,0.1447564661502838,293.8289794921875,297.1499938964844,293.1499938964844,0.0030696627218276,-244.0117034912109,295.4029846191406,0.4486736059188843,0.050000000745058,0.0497091077268123,293.2138977050781,297.1499938964844,293.1499938964844,0.3181824684143066,-4478.01220703125,304.1568298339844,0.9472965598106384,0.4102276861667633,0.2880021035671234,293.0984191894531,297.1499938964844,293.1499938964844,0.3995445668697357,-7244.09033203125,304.1737670898437,0.9990000128746032,0.5829982757568359,0.4653189480304718,293.1947021484375,297.1499938964844,293.1499938964844,0.0135460821911692,-3565.200439453125,303.80450439453125,0.4486736059188843,0.050000000745058,0.2357985973358154,291.2936096191406,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.756103515625,291.284912109375,1.0,0.3146691024303436,0.8014780282974243,0.8014780282974243,1.0,1.0,-1.4204843044281006,0.6113626956939697,0.8091215491294861,0.2773069143295288,0.0,0.0,0.6649311780929565,71.75244903564453,103.0,-100.88794708251952,-16580.900390625,336.08856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5542297363281,309.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.09765625,18000.0,0.0,0.0,0.4912938177585602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860850095748901,0.7860929369926453,-7.921913493191823e-06,0.0,0.000498600769788,0.0,0.0,74.09265899658203,0.0,0.0,0.0,0.4805503785610199,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.0978383347392082,-2249.155517578125,304.1476745605469,0.6906535029411316,0.1587016135454177,0.1447564661502838,293.8289794921875,297.1499938964844,293.1499938964844,0.0030696627218276,-244.0117034912109,295.4029846191406,0.4486736059188843,0.050000000745058,0.0497091077268123,293.2138977050781,297.1499938964844,293.1499938964844,0.3181824684143066,-4478.01220703125,304.1568298339844,0.9472965598106384,0.4102276861667633,0.2880021035671234,293.0984191894531,297.1499938964844,293.1499938964844,0.3995445668697357,-7244.09033203125,304.1737670898437,0.9990000128746032,0.5829982757568359,0.4653189480304718,293.1947021484375,297.1499938964844,293.1499938964844,0.0135460821911692,-3565.200439453125,303.80450439453125,0.4486736059188843,0.050000000745058,0.2357985973358154,291.2936096191406,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.756103515625,291.284912109375,1.0,0.3146691024303436,0.8014780282974243,0.8014780282974243,1.0,1.0,-1.4204843044281006,0.6113626956939697,0.8091215491294861,0.2773069143295288,0.0,0.0,0.6649311780929565,71.75244903564453,103.0,-100.88794708251952,-16580.900390625,336.08856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5542297363281,309.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.09765625,18000.0,0.0,0.0,0.4912938177585602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860850095748901,0.7860929369926453,-7.921913493191823e-06,0.0,0.000498600769788,0.0,0.0,74.09265899658203,0.0,0.0,0.0,0.4805503785610199,4.0,0.0,1.0
647340,293.1336669921875,297.1499938964844,293.1499938964844,0.0992431044578552,-2276.92431640625,304.1461181640625,0.6782782673835754,0.1591317504644394,0.1453789323568344,293.8362731933594,297.1499938964844,293.1499938964844,0.00290406239219,-231.87095642089844,295.0769348144531,0.4366833865642547,0.050000000745058,0.0499749593436718,293.21343994140625,297.1499938964844,293.1499938964844,0.3198519945144653,-4499.1650390625,304.1518249511719,0.9263933300971984,0.4086977243423462,0.287140429019928,293.1259765625,297.1499938964844,293.1499938964844,0.4284862875938415,-7683.14501953125,304.1175842285156,0.9990000128746032,0.5787991881370544,0.4916729032993316,293.1951599121094,297.1499938964844,293.1499938964844,0.0137615986168384,-3608.217041015625,303.7845458984375,0.4366833865642547,0.050000000745058,0.2370596975088119,291.1891174316406,291.1499938964844,260.8026428222656,259.2056884765625,279.5546875,293.7500305175781,291.180419921875,1.0,0.3264725506305694,0.8011605739593506,0.8011605739593506,1.0,1.0,-1.453660249710083,0.6265555620193481,0.8271046280860901,0.2857934832572937,0.0,0.0,0.6666522026062012,79.06635284423828,121.0,-133.9626922607422,-16814.14453125,369.9051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76373291015625,309.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18080.4375,18000.0,0.0,0.0,0.4830952286720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738264203071594,0.7738341093063354,-7.72513431002153e-06,0.0,0.0004902802756987,0.0,0.0,71.01939392089844,0.0,0.0,0.0,0.4748630821704864,4.0,0.0,1.0
647400,293.1336669921875,297.1499938964844,293.1499938964844,0.0992431044578552,-2276.92431640625,304.1461181640625,0.6782782673835754,0.1591317504644394,0.1453789323568344,293.8362731933594,297.1499938964844,293.1499938964844,0.00290406239219,-231.87095642089844,295.0769348144531,0.4366833865642547,0.050000000745058,0.0499749593436718,293.21343994140625,297.1499938964844,293.1499938964844,0.3198519945144653,-4499.1650390625,304.1518249511719,0.9263933300971984,0.4086977243423462,0.287140429019928,293.1259765625,297.1499938964844,293.1499938964844,0.4284862875938415,-7683.14501953125,304.1175842285156,0.9990000128746032,0.5787991881370544,0.4916729032993316,293.1951599121094,297.1499938964844,293.1499938964844,0.0137615986168384,-3608.217041015625,303.7845458984375,0.4366833865642547,0.050000000745058,0.2370596975088119,291.1891174316406,291.1499938964844,260.8026428222656,259.2056884765625,279.5546875,293.7500305175781,291.180419921875,1.0,0.3264725506305694,0.8011605739593506,0.8011605739593506,1.0,1.0,-1.453660249710083,0.6265555620193481,0.8271046280860901,0.2857934832572937,0.0,0.0,0.6666522026062012,79.06635284423828,121.0,-133.9626922607422,-16814.14453125,369.9051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76373291015625,309.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18080.4375,18000.0,0.0,0.0,0.4830952286720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738264203071594,0.7738341093063354,-7.72513431002153e-06,0.0,0.0004902802756987,0.0,0.0,71.01939392089844,0.0,0.0,0.0,0.4748630821704864,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1007023826241493,-2305.60546875,304.1449890136719,0.6632426381111145,0.1593792885541916,0.146029457449913,293.84442138671875,297.1499938964844,293.1499938964844,0.0027382371481508,-219.5750427246093,294.74102783203125,0.423478901386261,0.050000000745058,0.0503484085202217,293.2132873535156,297.1499938964844,293.1499938964844,0.3216963410377502,-4521.849609375,304.1481628417969,0.9020625352859496,0.4071245193481445,0.2863302528858185,293.1888122558594,297.1499938964844,293.1499938964844,0.467661440372467,-8259.716796875,304.0632019042969,0.9990000128746032,0.5667374134063721,0.5264689326286316,293.1986999511719,297.1499938964844,293.1499938964844,0.0140092521905899,-3656.885009765625,303.7557067871094,0.423478901386261,0.050000000745058,0.2388311624526977,291.083251953125,291.1499938964844,260.8269348144531,259.226318359375,279.50213623046875,293.6866149902344,291.07440185546875,1.0,0.3420346677303314,0.8002220988273621,0.8002220988273621,1.0,1.0,-1.4978104829788208,0.6467873454093933,0.8510231375694275,0.2970683574676513,0.0,0.0,0.6825246214866638,89.32160186767578,124.0,-145.5802764892578,-17240.005859375,418.36907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7373352050781,309.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17756.619140625,18000.0,0.0,0.0,0.476872056722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936964631080627,0.7937043309211731,-7.841041224310175e-06,0.0,0.0004839645116589,0.0,0.0,74.57495880126953,0.0,0.0,0.0,0.4827609360218048,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1007023826241493,-2305.60546875,304.1449890136719,0.6632426381111145,0.1593792885541916,0.146029457449913,293.84442138671875,297.1499938964844,293.1499938964844,0.0027382371481508,-219.5750427246093,294.74102783203125,0.423478901386261,0.050000000745058,0.0503484085202217,293.2132873535156,297.1499938964844,293.1499938964844,0.3216963410377502,-4521.849609375,304.1481628417969,0.9020625352859496,0.4071245193481445,0.2863302528858185,293.1888122558594,297.1499938964844,293.1499938964844,0.467661440372467,-8259.716796875,304.0632019042969,0.9990000128746032,0.5667374134063721,0.5264689326286316,293.1986999511719,297.1499938964844,293.1499938964844,0.0140092521905899,-3656.885009765625,303.7557067871094,0.423478901386261,0.050000000745058,0.2388311624526977,291.083251953125,291.1499938964844,260.8269348144531,259.226318359375,279.50213623046875,293.6866149902344,291.07440185546875,1.0,0.3420346677303314,0.8002220988273621,0.8002220988273621,1.0,1.0,-1.4978104829788208,0.6467873454093933,0.8510231375694275,0.2970683574676513,0.0,0.0,0.6825246214866638,89.32160186767578,124.0,-145.5802764892578,-17240.005859375,418.36907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7373352050781,309.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17756.619140625,18000.0,0.0,0.0,0.476872056722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936964631080627,0.7937043309211731,-7.841041224310175e-06,0.0,0.0004839645116589,0.0,0.0,74.57495880126953,0.0,0.0,0.0,0.4827609360218048,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1014456525444984,-2319.9033203125,304.1455078125,0.6478191018104553,0.1592311114072799,0.1464140713214874,293.8533935546875,297.1499938964844,293.1499938964844,0.0025703087449073,-206.5140380859375,294.4357604980469,0.4113964736461639,0.050000000745058,0.0508033782243728,293.212890625,297.1499938964844,293.1499938964844,0.322061687707901,-4526.27001953125,304.1484375,0.8792172074317932,0.4055995643138885,0.2855993509292602,293.2542419433594,297.1499938964844,293.1499938964844,0.4725265204906463,-8312.3271484375,304.087158203125,0.9813909530639648,0.5523929595947266,0.5269154906272888,293.2049865722656,297.1499938964844,293.1499938964844,0.014199499040842,-3692.69287109375,303.7193908691406,0.4113964736461639,0.050000000745058,0.2409893572330474,291.0315856933594,291.1499938964844,260.85357666015625,259.2489624023437,279.4915771484375,293.6455993652344,291.0351867675781,1.0,0.3533625304698944,0.7992836236953735,0.7992836236953735,1.0,1.0,-1.501133918762207,0.6481155753135681,0.8530183434486389,0.2981083989143371,0.0,0.0,0.7037463188171387,100.9145736694336,127.0,-48.26179504394531,-17445.23046875,449.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876708984375,309.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17549.923828125,18000.0,0.0,0.0,0.4734753966331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393125534057617,0.8393208384513855,-8.246646757470444e-06,0.0,0.0004805173375643,0.0,0.0,84.21809387207031,0.0,0.0,0.0,0.50172358751297,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1014456525444984,-2319.9033203125,304.1455078125,0.6478191018104553,0.1592311114072799,0.1464140713214874,293.8533935546875,297.1499938964844,293.1499938964844,0.0025703087449073,-206.5140380859375,294.4357604980469,0.4113964736461639,0.050000000745058,0.0508033782243728,293.212890625,297.1499938964844,293.1499938964844,0.322061687707901,-4526.27001953125,304.1484375,0.8792172074317932,0.4055995643138885,0.2855993509292602,293.2542419433594,297.1499938964844,293.1499938964844,0.4725265204906463,-8312.3271484375,304.087158203125,0.9813909530639648,0.5523929595947266,0.5269154906272888,293.2049865722656,297.1499938964844,293.1499938964844,0.014199499040842,-3692.69287109375,303.7193908691406,0.4113964736461639,0.050000000745058,0.2409893572330474,291.0315856933594,291.1499938964844,260.85357666015625,259.2489624023437,279.4915771484375,293.6455993652344,291.0351867675781,1.0,0.3533625304698944,0.7992836236953735,0.7992836236953735,1.0,1.0,-1.501133918762207,0.6481155753135681,0.8530183434486389,0.2981083989143371,0.0,0.0,0.7037463188171387,100.9145736694336,127.0,-48.26179504394531,-17445.23046875,449.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876708984375,309.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17549.923828125,18000.0,0.0,0.0,0.4734753966331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393125534057617,0.8393208384513855,-8.246646757470444e-06,0.0,0.0004805173375643,0.0,0.0,84.21809387207031,0.0,0.0,0.0,0.50172358751297,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1013149917125701,-2317.02197265625,304.1465759277344,0.6417651176452637,0.1590566486120224,0.1464718282222747,293.8585510253906,297.1499938964844,293.1499938964844,0.0024735340848565,-198.5950927734375,294.3157043457031,0.4069025218486786,0.050000000745058,0.0510069988667964,293.2130126953125,297.1499938964844,293.1499938964844,0.3209459483623504,-4512.99267578125,304.1507263183594,0.8701574206352234,0.4047839343547821,0.2852008640766144,293.2689819335937,297.1499938964844,293.1499938964844,0.4678944945335388,-8237.4345703125,304.1069030761719,0.9699003100395204,0.5481712818145752,0.5223013162612915,293.2083740234375,297.1499938964844,293.1499938964844,0.0142177529633045,-3695.650390625,303.7014465332031,0.4069025218486786,0.050000000745058,0.2419552356004715,291.0542297363281,291.1499938964844,260.8678894042969,259.26104736328125,279.5036315917969,293.648193359375,291.0572204589844,1.0,0.3576688766479492,0.7988143563270569,0.7988143563270569,1.0,1.0,-1.4965527057647705,0.6459428071975708,0.8506099581718445,0.2968626916408539,0.0,0.0,0.7078495025634766,105.98584747314452,127.0,-0.4647320806980133,-17432.0625,460.13421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3351745605469,309.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17659.177734375,18000.0,0.0,0.0,0.4724768698215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549026846885681,0.8549110889434814,-8.43174711917527e-06,0.0,0.0004795039421878,0.0,0.0,88.03712463378906,0.0,0.0,0.0,0.5085182785987854,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1012188866734504,-2314.94921875,304.1473693847656,0.6369438767433167,0.158885195851326,0.1464804857969284,293.8642883300781,297.1499938964844,293.1499938964844,0.0023716900032013,-190.34083557128903,294.1871337890625,0.4033373296260834,0.050000000745058,0.0511807799339294,293.2132263183594,297.1499938964844,293.1499938964844,0.3199988603591919,-4501.89306640625,304.1523132324219,0.8628586530685425,0.403943806886673,0.2847538590431213,293.2771301269531,297.1499938964844,293.1499938964844,0.4647398293018341,-8186.28662109375,304.1203918457031,0.960162878036499,0.5450591444969177,0.5190544128417969,293.2116394042969,297.1499938964844,293.1499938964844,0.0142329297959804,-3698.923583984375,303.6830139160156,0.4033373296260834,0.050000000745058,0.2427795976400375,291.0681457519531,291.1499938964844,260.8828430175781,259.2737121582031,279.5177307128906,293.65545654296875,291.0697326660156,1.0,0.3613747358322143,0.7983174920082092,0.7983174920082092,1.0,1.0,-1.4933258295059204,0.6443926095962524,0.848933219909668,0.2959637939929962,0.0,0.0,0.7118675708770752,110.32677459716795,130.0,14.62262725830078,-17395.548828125,469.35650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1826477050781,309.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.53125,18000.0,0.0,0.0,0.4717861711978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659364581108093,0.8659449815750122,-8.565672033000737e-06,0.0,0.0004788029764313,0.0,0.0,90.8218765258789,0.0,0.0,0.0,0.5135140419006348,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1011042669415474,-2312.46484375,304.1484069824219,0.6296833753585815,0.1586150377988815,0.1464847028255462,293.8771057128906,297.1499938964844,293.1499938964844,0.0021611081901937,-173.35922241210938,293.9145812988281,0.3977937400341034,0.050000000745058,0.0514653399586677,293.213623046875,297.1499938964844,293.1499938964844,0.3182839751243591,-4482.09912109375,304.1543884277344,0.8516632914543152,0.4022568166255951,0.2837924361228943,293.2839050292969,297.1499938964844,293.1499938964844,0.4603602886199951,-8116.3212890625,304.1372985839844,0.9445072412490844,0.5404463410377502,0.51456618309021,293.2174072265625,297.1499938964844,293.1499938964844,0.0142482807859778,-3704.086181640625,303.6461486816406,0.3977937400341034,0.050000000745058,0.2441294193267822,291.0838623046875,291.1499938964844,260.9149169921875,259.30078125,279.54888916015625,293.6757507324219,291.0849304199219,1.0,0.3674260079860687,0.7973237633705139,0.7973237633705139,1.0,1.0,-1.4887497425079346,0.6421574950218201,0.8465923070907593,0.2946550548076629,0.0,0.0,0.7195727229118347,117.44820404052734,133.0,19.63639259338379,-17318.103515625,484.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89208984375,309.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.69140625,18000.0,0.0,0.0,0.4711515605449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850769400596619,0.8850857019424438,-8.782571967458352e-06,0.0,0.0004781589377671,0.0,0.0,95.64713287353516,0.0,0.0,0.0,0.5220271944999695,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1011042669415474,-2312.46484375,304.1484069824219,0.6296833753585815,0.1586150377988815,0.1464847028255462,293.8771057128906,297.1499938964844,293.1499938964844,0.0021611081901937,-173.35922241210938,293.9145812988281,0.3977937400341034,0.050000000745058,0.0514653399586677,293.213623046875,297.1499938964844,293.1499938964844,0.3182839751243591,-4482.09912109375,304.1543884277344,0.8516632914543152,0.4022568166255951,0.2837924361228943,293.2839050292969,297.1499938964844,293.1499938964844,0.4603602886199951,-8116.3212890625,304.1372985839844,0.9445072412490844,0.5404463410377502,0.51456618309021,293.2174072265625,297.1499938964844,293.1499938964844,0.0142482807859778,-3704.086181640625,303.6461486816406,0.3977937400341034,0.050000000745058,0.2441294193267822,291.0838623046875,291.1499938964844,260.9149169921875,259.30078125,279.54888916015625,293.6757507324219,291.0849304199219,1.0,0.3674260079860687,0.7973237633705139,0.7973237633705139,1.0,1.0,-1.4887497425079346,0.6421574950218201,0.8465923070907593,0.2946550548076629,0.0,0.0,0.7195727229118347,117.44820404052734,133.0,19.63639259338379,-17318.103515625,484.8082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89208984375,309.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.69140625,18000.0,0.0,0.0,0.4711515605449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850769400596619,0.8850857019424438,-8.782571967458352e-06,0.0,0.0004781589377671,0.0,0.0,95.64713287353516,0.0,0.0,0.0,0.5220271944999695,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1010506451129913,-2311.22265625,304.1490173339844,0.624358594417572,0.1584448218345642,0.1465276032686233,293.8902893066406,297.1499938964844,293.1499938964844,0.0019436720758676,-155.85794067382812,293.6337890625,0.3934171795845032,0.050000000745058,0.0516930893063545,293.2138366699219,297.1499938964844,293.1499938964844,0.3166154026985168,-4463.0654296875,304.1556701660156,0.8432806134223938,0.4006048440933227,0.2828066051006317,293.285400390625,297.1499938964844,293.1499938964844,0.4568208456039428,-8061.81298828125,304.1473083496094,0.9322528839111328,0.5367472767829895,0.5111689567565918,293.2221374511719,297.1499938964844,293.1499938964844,0.0142430737614631,-3706.4267578125,303.6099853515625,0.3934171795845032,0.050000000745058,0.2452097684144973,291.095458984375,291.1499938964844,260.95001220703125,259.330322265625,279.58221435546875,293.69873046875,291.0962829589844,1.0,0.3721877634525299,0.7963299751281738,0.7963299751281738,1.0,1.0,-1.485109567642212,0.6403551697731018,0.8447543382644653,0.2935841679573059,0.0,0.0,0.7260386943817139,123.14842224121094,121.0,17.055381774902344,-17238.103515625,497.11712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6324157714844,309.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17834.759765625,18000.0,0.0,0.0,0.4713128507137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901049554347992,0.901058554649353,-8.963518666860182e-06,0.0,0.0004783226177096,0.0,0.0,99.78499603271484,0.0,0.0,0.0,0.5291125178337097,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1010506451129913,-2311.22265625,304.1490173339844,0.624358594417572,0.1584448218345642,0.1465276032686233,293.8902893066406,297.1499938964844,293.1499938964844,0.0019436720758676,-155.85794067382812,293.6337890625,0.3934171795845032,0.050000000745058,0.0516930893063545,293.2138366699219,297.1499938964844,293.1499938964844,0.3166154026985168,-4463.0654296875,304.1556701660156,0.8432806134223938,0.4006048440933227,0.2828066051006317,293.285400390625,297.1499938964844,293.1499938964844,0.4568208456039428,-8061.81298828125,304.1473083496094,0.9322528839111328,0.5367472767829895,0.5111689567565918,293.2221374511719,297.1499938964844,293.1499938964844,0.0142430737614631,-3706.4267578125,303.6099853515625,0.3934171795845032,0.050000000745058,0.2452097684144973,291.095458984375,291.1499938964844,260.95001220703125,259.330322265625,279.58221435546875,293.69873046875,291.0962829589844,1.0,0.3721877634525299,0.7963299751281738,0.7963299751281738,1.0,1.0,-1.485109567642212,0.6403551697731018,0.8447543382644653,0.2935841679573059,0.0,0.0,0.7260386943817139,123.14842224121094,121.0,17.055381774902344,-17238.103515625,497.11712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6324157714844,309.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17834.759765625,18000.0,0.0,0.0,0.4713128507137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901049554347992,0.901058554649353,-8.963518666860182e-06,0.0,0.0004783226177096,0.0,0.0,99.78499603271484,0.0,0.0,0.0,0.5291125178337097,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015071868896484,-2319.572265625,304.1485595703125,0.62548828125,0.1593761444091797,0.1471540778875351,293.8971862792969,297.1499938964844,293.1499938964844,0.0017282682238146,-138.54556274414062,293.3638610839844,0.3936629891395569,0.050000000745058,0.0516804195940494,293.2089233398437,297.1499938964844,293.1499938964844,0.3155465126037597,-4451.1455078125,304.1555480957031,0.8431333303451538,0.3999930918216705,0.2822303473949432,293.2799377441406,297.1499938964844,293.1499938964844,0.4541200697422027,-8021.51220703125,304.1526184082031,0.931056559085846,0.534429132938385,0.5087257027626038,293.21990966796875,297.1499938964844,293.1499938964844,0.0141818551346659,-3698.422607421875,303.5917053222656,0.3936629891395569,0.050000000745058,0.2451496720314026,291.103759765625,291.1499938964844,260.98883056640625,259.36309814453125,279.6106872558594,293.712646484375,291.1042785644531,1.0,0.3710851371288299,0.7956202626228333,0.7956202626228333,1.0,1.0,-1.482149600982666,0.6389025449752808,0.8432470560073853,0.292719691991806,0.0,0.0,0.7315962910652161,122.77330017089844,109.0,12.43647003173828,-17167.271484375,494.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,308.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.546875,18000.0,0.0,0.0,0.4720454812049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144699573516846,0.9144790768623352,-9.11708139028633e-06,0.0,0.0004790661623701,0.0,0.0,103.35354614257812,0.0,0.0,0.0,0.5350905060768127,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015071868896484,-2319.572265625,304.1485595703125,0.62548828125,0.1593761444091797,0.1471540778875351,293.8971862792969,297.1499938964844,293.1499938964844,0.0017282682238146,-138.54556274414062,293.3638610839844,0.3936629891395569,0.050000000745058,0.0516804195940494,293.2089233398437,297.1499938964844,293.1499938964844,0.3155465126037597,-4451.1455078125,304.1555480957031,0.8431333303451538,0.3999930918216705,0.2822303473949432,293.2799377441406,297.1499938964844,293.1499938964844,0.4541200697422027,-8021.51220703125,304.1526184082031,0.931056559085846,0.534429132938385,0.5087257027626038,293.21990966796875,297.1499938964844,293.1499938964844,0.0141818551346659,-3698.422607421875,303.5917053222656,0.3936629891395569,0.050000000745058,0.2451496720314026,291.103759765625,291.1499938964844,260.98883056640625,259.36309814453125,279.6106872558594,293.712646484375,291.1042785644531,1.0,0.3710851371288299,0.7956202626228333,0.7956202626228333,1.0,1.0,-1.482149600982666,0.6389025449752808,0.8432470560073853,0.292719691991806,0.0,0.0,0.7315962910652161,122.77330017089844,109.0,12.43647003173828,-17167.271484375,494.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,308.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.546875,18000.0,0.0,0.0,0.4720454812049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144699573516846,0.9144790768623352,-9.11708139028633e-06,0.0,0.0004790661623701,0.0,0.0,103.35354614257812,0.0,0.0,0.0,0.5350905060768127,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017131209373474,-2323.181640625,304.1487121582031,0.6299548149108887,0.159867376089096,0.147496297955513,293.9054260253906,297.1499938964844,293.1499938964844,0.0015011677751317,-120.295166015625,293.0894775390625,0.3969365358352661,0.050000000745058,0.0515101589262485,293.2068786621094,297.1499938964844,293.1499938964844,0.3141132593154907,-4434.91943359375,304.1560974121094,0.8478502631187439,0.3989132940769195,0.2814088463783264,293.2765197753906,297.1499938964844,293.1499938964844,0.4510969817638397,-7977.3203125,304.1567687988281,0.936615228652954,0.5318335294723511,0.506157636642456,293.21881103515625,297.1499938964844,293.1499938964844,0.0140298940241336,-3677.091064453125,303.5711975097656,0.3969365358352661,0.050000000745058,0.2443420141935348,291.1137084960937,291.1499938964844,261.0317687988281,259.3995361328125,279.6405639648437,293.7237854003906,291.1148376464844,1.0,0.3663919270038605,0.7949106097221375,0.7949106097221375,1.0,1.0,-1.4773184061050415,0.6365882754325867,0.8407301306724548,0.2913774847984314,0.0,0.0,0.7358505129814148,118.37408447265624,97.0,15.478246688842772,-17091.21875,480.5677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,308.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.376953125,18000.0,0.0,0.0,0.4731406569480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257246851921082,0.9257339239120485,-9.24891537579242e-06,0.0,0.0004801776085514,0.0,0.0,106.42829132080078,0.0,0.0,0.0,0.5401015281677246,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017131209373474,-2323.181640625,304.1487121582031,0.6299548149108887,0.159867376089096,0.147496297955513,293.9054260253906,297.1499938964844,293.1499938964844,0.0015011677751317,-120.295166015625,293.0894775390625,0.3969365358352661,0.050000000745058,0.0515101589262485,293.2068786621094,297.1499938964844,293.1499938964844,0.3141132593154907,-4434.91943359375,304.1560974121094,0.8478502631187439,0.3989132940769195,0.2814088463783264,293.2765197753906,297.1499938964844,293.1499938964844,0.4510969817638397,-7977.3203125,304.1567687988281,0.936615228652954,0.5318335294723511,0.506157636642456,293.21881103515625,297.1499938964844,293.1499938964844,0.0140298940241336,-3677.091064453125,303.5711975097656,0.3969365358352661,0.050000000745058,0.2443420141935348,291.1137084960937,291.1499938964844,261.0317687988281,259.3995361328125,279.6405639648437,293.7237854003906,291.1148376464844,1.0,0.3663919270038605,0.7949106097221375,0.7949106097221375,1.0,1.0,-1.4773184061050415,0.6365882754325867,0.8407301306724548,0.2913774847984314,0.0,0.0,0.7358505129814148,118.37408447265624,97.0,15.478246688842772,-17091.21875,480.5677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,308.8206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17886.376953125,18000.0,0.0,0.0,0.4731406569480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9257246851921082,0.9257339239120485,-9.24891537579242e-06,0.0,0.0004801776085514,0.0,0.0,106.42829132080078,0.0,0.0,0.0,0.5401015281677246,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017110794782638,-2322.99609375,304.1489562988281,0.6331005692481995,0.1600702106952667,0.1475681364536285,293.9098205566406,297.1499938964844,293.1499938964844,0.0013865769142284,-111.0811767578125,292.9527893066406,0.3993189632892608,0.050000000745058,0.0513861365616321,293.20623779296875,297.1499938964844,293.1499938964844,0.3132169246673584,-4424.7060546875,304.1566162109375,0.851584792137146,0.3983208239078522,0.2809137403964996,293.2750244140625,297.1499938964844,293.1499938964844,0.449383795261383,-7952.50732421875,304.1586303710937,0.9412039518356324,0.5305253267288208,0.5048058032989502,293.218505859375,297.1499938964844,293.1499938964844,0.0139317540451884,-3662.812255859375,303.5604858398437,0.3993189632892608,0.050000000745058,0.2437537163496017,291.1212463378906,291.1499938964844,261.0546875,259.41900634765625,279.65673828125,293.72979736328125,291.1225891113281,1.0,0.3630672097206116,0.7945557236671448,0.7945557236671448,1.0,1.0,-1.474332332611084,0.635170042514801,0.839162290096283,0.2905557453632355,0.0,0.0,0.7370182275772095,115.17935943603516,97.0,18.6798038482666,-17048.90625,470.8420104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,308.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17910.458984375,18000.0,0.0,0.0,0.473743587732315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297082424163818,0.9297175407409668,-9.29924408410443e-06,0.0,0.0004807895165868,0.0,0.0,107.56005096435548,0.0,0.0,0.0,0.5418887734413147,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016752645373344,-2322.1708984375,304.1492004394531,0.6368449926376343,0.1602682471275329,0.1476117074489593,293.91436767578125,297.1499938964844,293.1499938964844,0.0012706840643659,-101.76390075683594,292.816162109375,0.4021076560020447,0.050000000745058,0.0512429438531398,293.2056579589844,297.1499938964844,293.1499938964844,0.3122554123401642,-4413.7412109375,304.1571655273437,0.8561794757843018,0.3977206945419311,0.2803936898708343,293.2735290527344,297.1499938964844,293.1499938964844,0.4475947916507721,-7926.7314453125,304.1603088378906,0.9468019604682922,0.5292310118675232,0.503442108631134,293.2183532714844,297.1499938964844,293.1499938964844,0.0138235157355666,-3646.818115234375,303.549560546875,0.4021076560020447,0.050000000745058,0.2430744618177414,291.1299133300781,291.1499938964844,261.0784912109375,259.4393005371094,279.67364501953125,293.7362060546875,291.13140869140625,1.0,0.3592398762702942,0.7942051291465759,0.7942051291465759,1.0,1.0,-1.4711360931396484,0.6336565613746643,0.8374795317649841,0.2896787524223327,0.0,0.0,0.7374935150146484,111.4954071044922,85.0,21.71464729309082,-17004.046875,459.8108520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,308.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.947265625,18000.0,0.0,0.0,0.4743401110172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932299256324768,0.9323086142539978,-9.3349835879053e-06,0.0,0.0004813949053641,0.0,0.0,108.32523345947266,0.0,0.0,0.0,0.5430635809898376,4.0,0.0,1.0
648420,293.13848876953125,297.1499938964844,293.1499938964844,0.1015985384583473,-2320.528076171875,304.1495361328125,0.6426311731338501,0.1605274826288223,0.1476454883813858,293.9203491210937,297.1499938964844,293.1499938964844,0.0011193611426278,-89.60354614257812,292.63848876953125,0.4063290655612945,0.050000000745058,0.0510345473885536,293.2049865722656,297.1499938964844,293.1499938964844,0.3109447956085205,-4398.798828125,304.1578369140625,0.8634216785430908,0.3969419598579407,0.2796985208988189,293.2716064453125,297.1499938964844,293.1499938964844,0.4452005922794342,-7892.41162109375,304.16217041015625,0.9553571343421936,0.5275799632072449,0.5016725659370422,293.2182312011719,297.1499938964844,293.1499938964844,0.0136721609160304,-3624.1162109375,303.53521728515625,0.4063290655612945,0.050000000745058,0.2420859336853027,291.142333984375,291.1499938964844,261.1107177734375,259.4668273925781,279.6966247558594,293.7451171875,291.1440124511719,1.0,0.3536466360092163,0.7937495112419128,0.7937495112419128,1.0,1.0,-1.4667811393737793,0.6315984725952148,0.8351826071739197,0.2884855270385742,0.0,0.0,0.7370366454124451,106.13968658447266,85.0,24.955028533935547,-16942.423828125,444.0141296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,308.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.92578125,18000.0,0.0,0.0,0.4750562906265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933416783809662,0.9334261417388916,-9.356911505165044e-06,0.0,0.0004821217444259,0.0,0.0,108.71131896972656,0.0,0.0,0.0,0.5435931086540222,4.0,0.0,1.0
648480,293.1382751464844,297.1499938964844,293.1499938964844,0.1015482917428016,-2319.4755859375,304.1496887207031,0.6462069749832153,0.1606697589159011,0.1476573795080185,293.923583984375,297.1499938964844,293.1499938964844,0.0010377147700637,-83.0459976196289,292.5425720214844,0.4089131653308868,0.050000000745058,0.0509139150381088,293.2046203613281,297.1499938964844,293.1499938964844,0.3102201819419861,-4390.54248046875,304.1581726074219,0.867931604385376,0.3965251445770263,0.2793189287185669,293.27056884765625,297.1499938964844,293.1499938964844,0.4438915550708771,-7873.7197265625,304.1630249023437,0.9604719281196594,0.5267064571380615,0.5007250308990479,293.2182006835937,297.1499938964844,293.1499938964844,0.0135870408266782,-3611.20166015625,303.5274353027344,0.4089131653308868,0.050000000745058,0.2415136843919754,291.1494445800781,291.1499938964844,261.128662109375,259.4821472167969,279.7094116210937,293.7501525878906,291.151123046875,1.0,0.350383996963501,0.7935039401054382,0.7935039401054382,1.0,1.0,-1.4643703699111938,0.6304606795310974,0.8339097499847412,0.2878254055976867,0.0,0.0,0.7362781167030334,103.04147338867188,73.0,26.274757385253903,-16907.73046875,434.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.4753952920436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329135417938232,0.932922899723053,-9.356470400234684e-06,0.0,0.0004824657808057,0.0,0.0,108.61714935302734,0.0,0.0,0.0,0.5433872938156128,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1013898774981498,-2316.19921875,304.1500549316406,0.658357560634613,0.1610875129699707,0.1476797312498092,293.93292236328125,297.1499938964844,293.1499938964844,0.0008044737624004,-64.33085632324219,292.2674560546875,0.4177941679954529,0.050000000745058,0.0505467392504215,293.2035827636719,297.1499938964844,293.1499938964844,0.3081243932247162,-4366.68896484375,304.158935546875,0.8832389116287231,0.3953491449356079,0.278227686882019,293.2674560546875,297.1499938964844,293.1499938964844,0.4401451051235199,-7820.4541015625,304.1649169921875,0.9764537811279296,0.524278461933136,0.4980579316616058,293.2181396484375,297.1499938964844,293.1499938964844,0.0133366817608475,-3572.704833984375,303.5051574707031,0.4177941679954529,0.050000000745058,0.2397719770669937,291.1701354980469,291.1499938964844,261.18194580078125,259.5277404785156,279.74725341796875,293.7651062011719,291.1718444824219,1.0,0.3402961194515228,0.7928026914596558,0.7928026914596558,1.0,1.0,-1.4573538303375244,0.6271529793739319,0.8302008509635925,0.2859043180942535,0.0,0.0,0.7322071194648743,93.61766815185548,61.0,28.227191925048828,-16803.21484375,407.8208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.904296875,18000.0,0.0,0.0,0.4760922193527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271880388259888,0.9271973371505736,-9.307111213274766e-06,0.0,0.0004831730911973,0.0,0.0,107.17697143554688,0.0,0.0,0.0,0.5408954620361328,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1013898774981498,-2316.19921875,304.1500549316406,0.658357560634613,0.1610875129699707,0.1476797312498092,293.93292236328125,297.1499938964844,293.1499938964844,0.0008044737624004,-64.33085632324219,292.2674560546875,0.4177941679954529,0.050000000745058,0.0505467392504215,293.2035827636719,297.1499938964844,293.1499938964844,0.3081243932247162,-4366.68896484375,304.158935546875,0.8832389116287231,0.3953491449356079,0.278227686882019,293.2674560546875,297.1499938964844,293.1499938964844,0.4401451051235199,-7820.4541015625,304.1649169921875,0.9764537811279296,0.524278461933136,0.4980579316616058,293.2181396484375,297.1499938964844,293.1499938964844,0.0133366817608475,-3572.704833984375,303.5051574707031,0.4177941679954529,0.050000000745058,0.2397719770669937,291.1701354980469,291.1499938964844,261.18194580078125,259.5277404785156,279.74725341796875,293.7651062011719,291.1718444824219,1.0,0.3402961194515228,0.7928026914596558,0.7928026914596558,1.0,1.0,-1.4573538303375244,0.6271529793739319,0.8302008509635925,0.2859043180942535,0.0,0.0,0.7322071194648743,93.61766815185548,61.0,28.227191925048828,-16803.21484375,407.8208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.904296875,18000.0,0.0,0.0,0.4760922193527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271880388259888,0.9271973371505736,-9.307111213274766e-06,0.0,0.0004831730911973,0.0,0.0,107.17697143554688,0.0,0.0,0.0,0.5408954620361328,4.0,0.0,1.0
648660,293.1370849609375,297.1499938964844,293.1499938964844,0.1012308746576309,-2312.940185546875,304.1502990722656,0.6738433837890625,0.161521628499031,0.1476950198411941,293.9422302246094,297.1499938964844,293.1499938964844,0.0005727796815335,-45.76938247680664,291.9894104003906,0.4298166632652282,0.050000000745058,0.0501562915742397,293.2026062011719,297.1499938964844,293.1499938964844,0.3060401678085327,-4343.0166015625,304.159423828125,0.9024904370307922,0.3941909074783325,0.2771324217319488,293.2642822265625,297.1499938964844,293.1499938964844,0.4364668428897857,-7768.44287109375,304.1660461425781,0.993518054485321,0.52194744348526,0.4954589009284973,293.21807861328125,297.1499938964844,293.1499938964844,0.0130827724933624,-3532.99951171875,303.48291015625,0.4298166632652282,0.050000000745058,0.2379198670387268,291.1900634765625,291.1499938964844,261.2380065917969,259.5757751464844,279.7865295410156,293.7806701660156,291.191650390625,1.0,0.3292524218559265,0.7921513915061951,0.7921513915061951,1.0,1.0,-1.4502451419830322,0.6238126754760742,0.8264324069023132,0.2839636206626892,0.0,0.0,0.7255151271820068,83.6035385131836,49.0,27.512012481689453,-16690.625,379.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,308.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.6484375,18000.0,0.0,0.0,0.4762546420097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152755737304688,0.9152847528457642,-9.188472176901996e-06,0.0,0.0004833379061892,0.0,0.0,104.0858917236328,0.0,0.0,0.0,0.5356692671775818,4.0,0.0,1.0
648720,293.1370849609375,297.1499938964844,293.1499938964844,0.1012308746576309,-2312.940185546875,304.1502990722656,0.6738433837890625,0.161521628499031,0.1476950198411941,293.9422302246094,297.1499938964844,293.1499938964844,0.0005727796815335,-45.76938247680664,291.9894104003906,0.4298166632652282,0.050000000745058,0.0501562915742397,293.2026062011719,297.1499938964844,293.1499938964844,0.3060401678085327,-4343.0166015625,304.159423828125,0.9024904370307922,0.3941909074783325,0.2771324217319488,293.2642822265625,297.1499938964844,293.1499938964844,0.4364668428897857,-7768.44287109375,304.1660461425781,0.993518054485321,0.52194744348526,0.4954589009284973,293.21807861328125,297.1499938964844,293.1499938964844,0.0130827724933624,-3532.99951171875,303.48291015625,0.4298166632652282,0.050000000745058,0.2379198670387268,291.1900634765625,291.1499938964844,261.2380065917969,259.5757751464844,279.7865295410156,293.7806701660156,291.191650390625,1.0,0.3292524218559265,0.7921513915061951,0.7921513915061951,1.0,1.0,-1.4502451419830322,0.6238126754760742,0.8264324069023132,0.2839636206626892,0.0,0.0,0.7255151271820068,83.6035385131836,49.0,27.512012481689453,-16690.625,379.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,308.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.6484375,18000.0,0.0,0.0,0.4762546420097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152755737304688,0.9152847528457642,-9.188472176901996e-06,0.0,0.0004833379061892,0.0,0.0,104.0858917236328,0.0,0.0,0.0,0.5356692671775818,4.0,0.0,1.0
648780,293.1361999511719,297.1499938964844,293.1499938964844,0.1010235995054245,-2308.56787109375,304.1505432128906,0.6898403167724609,0.1620244979858398,0.1478035151958465,293.9512023925781,297.1499938964844,293.1499938964844,0.0003810214984696,-14.180511474609377,291.7216796875,0.4432769417762756,0.050000000745058,0.0498219765722751,293.2015380859375,297.1499938964844,293.1499938964844,0.3036639094352722,-4315.740234375,304.1603088378906,0.9234228134155272,0.393071562051773,0.2761019170284271,293.2515869140625,297.1499938964844,293.1499938964844,0.4163996875286102,-7471.5234375,304.1959228515625,0.9990000128746032,0.5215580463409424,0.4766872525215149,293.2176513671875,297.1499938964844,293.1499938964844,0.0128459259867668,-3493.992919921875,303.4622802734375,0.4432769417762756,0.050000000745058,0.2363340109586715,291.2222595214844,291.1499938964844,261.2965087890625,259.6259765625,279.8497314453125,293.8140869140625,291.2284545898437,1.0,0.3168337047100067,0.7915001511573792,0.7915001511573792,1.0,1.0,-1.4242336750030518,0.6117669939994812,0.8124667406082153,0.2773231267929077,0.0,0.0,0.7143048048019409,74.68550109863281,37.0,58.2938117980957,-16434.05859375,344.9608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,308.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.03125,18000.0,0.0,0.0,0.475587785243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896614670753479,0.8966237306594849,-9.002462320495397e-06,0.0,0.0004826611548196,0.0,0.0,99.3506851196289,0.0,0.0,0.0,0.5274268388748169,4.0,0.0,1.0
