time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.1361999511719,297.1499938964844,293.1499938964844,0.1010235995054245,-2308.56787109375,304.1505432128906,0.6898403167724609,0.1620244979858398,0.1478035151958465,293.9512023925781,297.1499938964844,293.1499938964844,0.0003810214984696,-14.180511474609377,291.7216796875,0.4432769417762756,0.050000000745058,0.0498219765722751,293.2015380859375,297.1499938964844,293.1499938964844,0.3036639094352722,-4315.740234375,304.1603088378906,0.9234228134155272,0.393071562051773,0.2761019170284271,293.2515869140625,297.1499938964844,293.1499938964844,0.4163996875286102,-7471.5234375,304.1959228515625,0.9990000128746032,0.5215580463409424,0.4766872525215149,293.2176513671875,297.1499938964844,293.1499938964844,0.0128459259867668,-3493.992919921875,303.4622802734375,0.4432769417762756,0.050000000745058,0.2363340109586715,291.2222595214844,291.1499938964844,261.2965087890625,259.6259765625,279.8497314453125,293.8140869140625,291.2284545898437,1.0,0.3168337047100067,0.7915001511573792,0.7915001511573792,1.0,1.0,-1.4242336750030518,0.6117669939994812,0.8124667406082153,0.2773231267929077,0.0,0.0,0.7143048048019409,74.68550109863281,37.0,58.2938117980957,-16434.05859375,344.9608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,308.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.03125,18000.0,0.0,0.0,0.475587785243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896614670753479,0.8966237306594849,-9.002462320495397e-06,0.0,0.0004826611548196,0.0,0.0,99.3506851196289,0.0,0.0,0.0,0.5274268388748169,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1007502526044845,-2302.83349609375,304.15093994140625,0.6982342004776001,0.1623474955558776,0.1479216665029525,293.9556884765625,297.1499938964844,293.1499938964844,0.0003335833898745,-7.325974464416504,291.61236572265625,0.4507532119750976,0.050000000745058,0.0496681556105613,293.201171875,297.1499938964844,293.1499938964844,0.3018152117729187,-4294.0791015625,304.16180419921875,0.9347581267356871,0.3924933075904846,0.2755961120128631,293.2310485839844,297.1499938964844,293.1499938964844,0.3992475569248199,-7216.931640625,304.2187194824219,0.9990000128746032,0.5242955088615417,0.4611254930496216,293.2170104980469,297.1499938964844,293.1499938964844,0.0127093559131026,-3469.01025390625,303.4546203613281,0.4507532119750976,0.050000000745058,0.2356043308973312,291.2643127441406,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.85797119140625,291.2721252441406,1.0,0.3099225461483001,0.7911744713783264,0.7911744713783264,1.0,1.0,-1.4041081666946411,0.6025277376174927,0.8015804290771484,0.272107869386673,0.0,0.0,0.7025224566459656,70.442626953125,37.0,89.47181701660156,-16224.150390625,325.3901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,308.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18359.107421875,18000.0,0.0,0.0,0.4746124148368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786177635192871,0.8786265850067139,-8.839679139782675e-06,0.0,0.0004816712753381,0.0,0.0,95.04032135009766,0.0,0.0,0.0,0.5195671916007996,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1004913672804832,-2297.326171875,304.1512451171875,0.7075822353363037,0.1627453118562698,0.1480947881937027,293.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5137023925781,0.4594177603721618,0.050000000745058,0.0495104156434536,293.2008972167969,297.1499938964844,293.1499938964844,0.2998504638671875,-4271.06396484375,304.1632080078125,0.9471590518951416,0.3918977975845337,0.2750726044178009,293.20220947265625,297.1499938964844,293.1499938964844,0.3808871209621429,-6944.72607421875,304.23956298828125,0.9990000128746032,0.5289270877838135,0.4446020722389221,293.2157287597656,297.1499938964844,293.1499938964844,0.0125739341601729,-3443.542236328125,303.4490661621094,0.4594177603721618,0.050000000745058,0.2348560988903045,291.31036376953125,291.1499938964844,261.35711669921875,259.6780090332031,279.96783447265625,293.92486572265625,291.3184509277344,1.0,0.3026246726512909,0.7909551858901978,0.7909551858901978,1.0,1.0,-1.3827654123306274,0.5927641987800598,0.7900012731552124,0.2666149735450744,0.0,0.0,0.6872190833091736,66.08601379394531,40.0,108.52715301513672,-15967.7822265625,305.5224914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,308.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18524.494140625,18000.0,0.0,0.0,0.4730381071567535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8516767621040344,0.8516853451728821,-8.594007340434473e-06,0.0,0.0004800735623575,0.0,0.0,88.78723907470703,0.0,0.0,0.0,0.5080509781837463,4.0,0.0,1.0
649020,293.1424255371094,297.1499938964844,293.1499938964844,0.0996602848172187,-2281.077880859375,304.1522827148437,0.7193806767463684,0.1615610271692276,0.1476093381643295,293.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45538330078125,0.4716031551361084,0.050000000745058,0.0493005812168121,293.2007141113281,297.1499938964844,293.1499938964844,0.2970374226570129,-4238.8037109375,304.163330078125,0.964037835597992,0.390646368265152,0.2740620672702789,293.13397216796875,297.1499938964844,293.1499938964844,0.3550488948822021,-6566.0244140625,304.2518310546875,0.9990000128746032,0.5414327383041382,0.4216143190860748,293.2123107910156,297.1499938964844,293.1499938964844,0.0124000310897827,-3411.6953125,303.4389038085937,0.4716031551361084,0.050000000745058,0.2338607311248779,291.3641967773437,291.1499938964844,261.41949462890625,259.7315979003906,280.0019226074219,293.904541015625,291.3641662597656,1.0,0.2928734719753265,0.7905166149139404,0.7905166149139404,1.0,1.0,-1.3519192934036257,0.578710675239563,0.7732086181640625,0.2585919797420501,0.0,0.0,0.653802752494812,60.25665283203125,58.0,57.14067459106445,-15509.67578125,278.82342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7222900390625,308.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18720.388671875,18000.0,0.0,0.0,0.4678906500339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796220183372498,0.7796299457550049,-7.924531018943526e-06,0.0,0.0004748495412059,0.0,0.0,73.21538543701172,0.0,0.0,0.0,0.4779899418354034,4.0,0.0,1.0
649080,293.1424255371094,297.1499938964844,293.1499938964844,0.0996602848172187,-2281.077880859375,304.1522827148437,0.7193806767463684,0.1615610271692276,0.1476093381643295,293.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.45538330078125,0.4716031551361084,0.050000000745058,0.0493005812168121,293.2007141113281,297.1499938964844,293.1499938964844,0.2970374226570129,-4238.8037109375,304.163330078125,0.964037835597992,0.390646368265152,0.2740620672702789,293.13397216796875,297.1499938964844,293.1499938964844,0.3550488948822021,-6566.0244140625,304.2518310546875,0.9990000128746032,0.5414327383041382,0.4216143190860748,293.2123107910156,297.1499938964844,293.1499938964844,0.0124000310897827,-3411.6953125,303.4389038085937,0.4716031551361084,0.050000000745058,0.2338607311248779,291.3641967773437,291.1499938964844,261.41949462890625,259.7315979003906,280.0019226074219,293.904541015625,291.3641662597656,1.0,0.2928734719753265,0.7905166149139404,0.7905166149139404,1.0,1.0,-1.3519192934036257,0.578710675239563,0.7732086181640625,0.2585919797420501,0.0,0.0,0.653802752494812,60.25665283203125,58.0,57.14067459106445,-15509.67578125,278.82342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7222900390625,308.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18720.388671875,18000.0,0.0,0.0,0.4678906500339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796220183372498,0.7796299457550049,-7.924531018943526e-06,0.0,0.0004748495412059,0.0,0.0,73.21538543701172,0.0,0.0,0.0,0.4779899418354034,4.0,0.0,1.0
649140,293.1556701660156,297.1499938964844,293.1499938964844,0.0979001447558403,-2248.64794921875,304.1543884277344,0.7166337370872498,0.1590425372123718,0.1451992839574813,293.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.4725055396556854,0.050000000745058,0.049283929169178,293.200927734375,297.1499938964844,293.1499938964844,0.2963169813156128,-4231.908203125,304.1600341796875,0.9644066095352172,0.3893174827098846,0.2731438875198364,293.0821838378906,297.1499938964844,293.1499938964844,0.3519134521484375,-6534.1806640625,304.22222900390625,0.9990000128746032,0.5524064898490906,0.4197287857532501,293.2097473144531,297.1499938964844,293.1499938964844,0.0123872850090265,-3413.03857421875,303.4230041503906,0.4725055396556854,0.050000000745058,0.2337817400693893,291.34088134765625,291.1499938964844,261.4833374023437,259.78643798828125,280.02490234375,293.8878479003906,291.33624267578125,1.0,0.2922375500202179,0.7900779843330383,0.7900779843330383,1.0,1.0,-1.34553062915802,0.575808584690094,0.769722044467926,0.2567480206489563,0.0,0.0,0.6292876601219177,59.72505569458008,76.0,-22.17085266113281,-15252.0927734375,274.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1498413085937,309.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18580.986328125,18000.0,0.0,0.0,0.4604722857475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171099185943604,0.7171172499656677,-7.324839316424914e-06,0.0,0.000467320845928,0.0,0.0,61.00923156738281,0.0,0.0,0.0,0.4522567987442016,4.0,0.0,1.0
649200,293.1556701660156,297.1499938964844,293.1499938964844,0.0979001447558403,-2248.64794921875,304.1543884277344,0.7166337370872498,0.1590425372123718,0.1451992839574813,293.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.4725055396556854,0.050000000745058,0.049283929169178,293.200927734375,297.1499938964844,293.1499938964844,0.2963169813156128,-4231.908203125,304.1600341796875,0.9644066095352172,0.3893174827098846,0.2731438875198364,293.0821838378906,297.1499938964844,293.1499938964844,0.3519134521484375,-6534.1806640625,304.22222900390625,0.9990000128746032,0.5524064898490906,0.4197287857532501,293.2097473144531,297.1499938964844,293.1499938964844,0.0123872850090265,-3413.03857421875,303.4230041503906,0.4725055396556854,0.050000000745058,0.2337817400693893,291.34088134765625,291.1499938964844,261.4833374023437,259.78643798828125,280.02490234375,293.8878479003906,291.33624267578125,1.0,0.2922375500202179,0.7900779843330383,0.7900779843330383,1.0,1.0,-1.34553062915802,0.575808584690094,0.769722044467926,0.2567480206489563,0.0,0.0,0.6292876601219177,59.72505569458008,76.0,-22.17085266113281,-15252.0927734375,274.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1498413085937,309.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18580.986328125,18000.0,0.0,0.0,0.4604722857475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171099185943604,0.7171172499656677,-7.324839316424914e-06,0.0,0.000467320845928,0.0,0.0,61.00923156738281,0.0,0.0,0.0,0.4522567987442016,4.0,0.0,1.0
649260,293.15789794921875,297.1499938964844,293.1499938964844,0.0977377369999885,-2246.835693359375,304.1531066894531,0.7070980072021484,0.1584300845861435,0.1443333923816681,293.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.465214341878891,0.050000000745058,0.0494138076901435,293.2015991210937,297.1499938964844,293.1499938964844,0.2968030571937561,-4239.3310546875,304.1558837890625,0.9519042372703552,0.3878958821296692,0.2722688019275665,293.0694580078125,297.1499938964844,293.1499938964844,0.3664556443691253,-6768.81982421875,304.17364501953125,0.9990000128746032,0.5567877292633057,0.4341554045677185,293.2083435058594,297.1499938964844,293.1499938964844,0.0124760204926133,-3435.13818359375,303.4022216796875,0.465214341878891,0.050000000745058,0.2343978285789489,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.05596923828125,293.9098815917969,291.2671203613281,1.0,0.298592746257782,0.7897694706916809,0.7897694706916809,1.0,1.0,-1.361644625663757,0.5831244587898254,0.7785201668739319,0.2606900632381439,0.0,0.0,0.6168708801269531,63.27450180053711,94.0,-80.78153228759766,-15229.466796875,289.8672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5257873535156,309.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18332.54296875,18000.0,0.0,0.0,0.45192551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787593364715576,0.6787663102149963,-6.943579592189053e-06,0.0,0.0004586469440255,0.0,0.0,54.08077621459961,0.0,0.0,0.0,0.4365297555923462,4.0,0.0,1.0
649320,293.15789794921875,297.1499938964844,293.1499938964844,0.0977377369999885,-2246.835693359375,304.1531066894531,0.7070980072021484,0.1584300845861435,0.1443333923816681,293.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.465214341878891,0.050000000745058,0.0494138076901435,293.2015991210937,297.1499938964844,293.1499938964844,0.2968030571937561,-4239.3310546875,304.1558837890625,0.9519042372703552,0.3878958821296692,0.2722688019275665,293.0694580078125,297.1499938964844,293.1499938964844,0.3664556443691253,-6768.81982421875,304.17364501953125,0.9990000128746032,0.5567877292633057,0.4341554045677185,293.2083435058594,297.1499938964844,293.1499938964844,0.0124760204926133,-3435.13818359375,303.4022216796875,0.465214341878891,0.050000000745058,0.2343978285789489,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.05596923828125,293.9098815917969,291.2671203613281,1.0,0.298592746257782,0.7897694706916809,0.7897694706916809,1.0,1.0,-1.361644625663757,0.5831244587898254,0.7785201668739319,0.2606900632381439,0.0,0.0,0.6168708801269531,63.27450180053711,94.0,-80.78153228759766,-15229.466796875,289.8672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5257873535156,309.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18332.54296875,18000.0,0.0,0.0,0.45192551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787593364715576,0.6787663102149963,-6.943579592189053e-06,0.0,0.0004586469440255,0.0,0.0,54.08077621459961,0.0,0.0,0.0,0.4365297555923462,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0990566834807396,-2272.9248046875,304.1498413085937,0.6938028335571289,0.1594248265028,0.1451119035482406,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.4510472416877746,0.050000000745058,0.0496626496315002,293.20269775390625,297.1499938964844,293.1499938964844,0.2977566719055176,-4252.0078125,304.1523742675781,0.9296716451644896,0.3863638341426849,0.2714082896709442,293.095703125,297.1499938964844,293.1499938964844,0.3942391574382782,-7196.23388671875,304.1194152832031,0.9990000128746032,0.5535889267921448,0.4605409801006317,293.2089538574219,297.1499938964844,293.1499938964844,0.0126197375357151,-3468.105224609375,303.37530517578125,0.4510472416877746,0.050000000745058,0.2355782240629196,291.1913757324219,291.1499938964844,261.614013671875,259.898681640625,280.0876770019531,293.9515686035156,291.18414306640625,1.0,0.3103616833686828,0.7894609570503235,0.7894609570503235,1.0,1.0,-1.3949283361434937,0.598275899887085,0.7966524958610535,0.2690291404724121,0.0,0.0,0.6168297529220581,70.12964630126953,112.0,-106.86808776855467,-15422.1982421875,320.49395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7501525878906,309.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.734375,18000.0,0.0,0.0,0.4436673521995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674823760986328,0.6674891710281372,-6.793990905862302e-06,0.0,0.0004502659721765,0.0,0.0,51.90908050537109,0.0,0.0,0.0,0.4315713942050934,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0990566834807396,-2272.9248046875,304.1498413085937,0.6938028335571289,0.1594248265028,0.1451119035482406,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.4510472416877746,0.050000000745058,0.0496626496315002,293.20269775390625,297.1499938964844,293.1499938964844,0.2977566719055176,-4252.0078125,304.1523742675781,0.9296716451644896,0.3863638341426849,0.2714082896709442,293.095703125,297.1499938964844,293.1499938964844,0.3942391574382782,-7196.23388671875,304.1194152832031,0.9990000128746032,0.5535889267921448,0.4605409801006317,293.2089538574219,297.1499938964844,293.1499938964844,0.0126197375357151,-3468.105224609375,303.37530517578125,0.4510472416877746,0.050000000745058,0.2355782240629196,291.1913757324219,291.1499938964844,261.614013671875,259.898681640625,280.0876770019531,293.9515686035156,291.18414306640625,1.0,0.3103616833686828,0.7894609570503235,0.7894609570503235,1.0,1.0,-1.3949283361434937,0.598275899887085,0.7966524958610535,0.2690291404724121,0.0,0.0,0.6168297529220581,70.12964630126953,112.0,-106.86808776855467,-15422.1982421875,320.49395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7501525878906,309.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.734375,18000.0,0.0,0.0,0.4436673521995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674823760986328,0.6674891710281372,-6.793990905862302e-06,0.0,0.0004502659721765,0.0,0.0,51.90908050537109,0.0,0.0,0.0,0.4315713942050934,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1001899614930152,-2294.748291015625,304.1477966308594,0.6867043375968933,0.1605630666017532,0.1460668593645095,294.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.4430660903453827,0.050000000745058,0.0498267821967601,293.2034606933594,297.1499938964844,293.1499938964844,0.2982341349124908,-4258.2109375,304.15106201171875,0.9164193868637084,0.3855490088462829,0.2709747850894928,293.12213134765625,297.1499938964844,293.1499938964844,0.4120346903800964,-7463.93701171875,304.0926513671875,0.9990000128746032,0.5490941405296326,0.477147489786148,293.2101135253906,297.1499938964844,293.1499938964844,0.0127025106921792,-3486.55078125,303.3592834472656,0.4430660903453827,0.050000000745058,0.2363568097352981,291.1502685546875,291.1499938964844,261.64703369140625,259.92706298828125,280.106689453125,293.9835205078125,291.1434936523437,1.0,0.3178358078002929,0.7893067002296448,0.7893067002296448,1.0,1.0,-1.4166178703308103,0.6081789135932922,0.8084388971328735,0.2745007872581482,0.0,0.0,0.6209361553192139,74.65556335449219,112.0,-109.57879638671876,-15581.11328125,341.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7834777832031,309.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.298828125,18000.0,0.0,0.0,0.4400917291641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711123585700989,0.6711191534996033,-6.797391506552231e-06,0.0,0.000446637161076,0.0,0.0,52.330528259277344,0.0,0.0,0.0,0.4327571392059326,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1016947329044342,-2323.39794921875,304.1454772949219,0.6798396706581116,0.1619846820831298,0.1474602818489074,294.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4350955486297607,0.050000000745058,0.0500148497521877,293.204345703125,297.1499938964844,293.1499938964844,0.2986932694911957,-4264.12744140625,304.1500549316406,0.9032727479934692,0.3846990466117859,0.270534873008728,293.1568908691406,297.1499938964844,293.1499938964844,0.4319650530815124,-7759.5908203125,304.0668640136719,0.9990000128746032,0.5426304936408997,0.4954915344715118,293.21197509765625,297.1499938964844,293.1499938964844,0.0127892289310693,-3505.798583984375,303.3412780761719,0.4350955486297607,0.050000000745058,0.2372489124536514,291.1102294921875,291.1499938964844,261.68017578125,259.9554748535156,280.0994873046875,293.97412109375,291.1029357910156,1.0,0.3261573910713196,0.788825273513794,0.788825273513794,1.0,1.0,-1.4410778284072876,0.6193333864212036,0.8217443823814392,0.2806541323661804,0.0,0.0,0.6275837421417236,79.8426513671875,115.0,-114.2755126953125,-15785.958984375,365.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7575988769531,309.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.671875,18000.0,0.0,0.0,0.4370999038219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802196502685547,0.6802264451980591,-6.847785698482767e-06,0.0,0.000443600845756,0.0,0.0,53.65551376342773,0.0,0.0,0.0,0.4361461699008941,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1037890762090683,-2363.0869140625,304.1436767578125,0.6651408672332764,0.1629081666469574,0.1492233425378799,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.421110987663269,0.050000000745058,0.0504280067980289,293.2059631347656,297.1499938964844,293.1499938964844,0.2993077337741852,-4272.0341796875,304.149169921875,0.8796623349189758,0.3829953968524933,0.2696554064750671,293.2294006347656,297.1499938964844,293.1499938964844,0.4446688592433929,-7934.099609375,304.0773010253906,0.9853140711784364,0.5276895761489868,0.5037021040916443,293.2186279296875,297.1499938964844,293.1499938964844,0.0129456464201211,-3541.140869140625,303.29644775390625,0.421110987663269,0.050000000745058,0.2392087578773498,291.0384216308594,291.1499938964844,261.7464294433594,260.0123596191406,280.0672607421875,293.8768615722656,291.04052734375,1.0,0.338236927986145,0.7878623604774475,0.7878623604774475,1.0,1.0,-1.454550862312317,0.6253382563591003,0.8292126655578613,0.284135490655899,0.0,0.0,0.6484240293502808,90.5495376586914,118.0,-63.37431716918945,-16061.9765625,398.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5357666015625,309.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17621.2734375,18000.0,0.0,0.0,0.4332722425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177021503448486,0.7177092432975769,-7.112961156963138e-06,0.0,0.0004397162410896,0.0,0.0,59.7033805847168,0.0,0.0,0.0,0.4507122337818146,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1037890762090683,-2363.0869140625,304.1436767578125,0.6651408672332764,0.1629081666469574,0.1492233425378799,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.421110987663269,0.050000000745058,0.0504280067980289,293.2059631347656,297.1499938964844,293.1499938964844,0.2993077337741852,-4272.0341796875,304.149169921875,0.8796623349189758,0.3829953968524933,0.2696554064750671,293.2294006347656,297.1499938964844,293.1499938964844,0.4446688592433929,-7934.099609375,304.0773010253906,0.9853140711784364,0.5276895761489868,0.5037021040916443,293.2186279296875,297.1499938964844,293.1499938964844,0.0129456464201211,-3541.140869140625,303.29644775390625,0.421110987663269,0.050000000745058,0.2392087578773498,291.0384216308594,291.1499938964844,261.7464294433594,260.0123596191406,280.0672607421875,293.8768615722656,291.04052734375,1.0,0.338236927986145,0.7878623604774475,0.7878623604774475,1.0,1.0,-1.454550862312317,0.6253382563591003,0.8292126655578613,0.284135490655899,0.0,0.0,0.6484240293502808,90.5495376586914,118.0,-63.37431716918945,-16061.9765625,398.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5357666015625,309.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17621.2734375,18000.0,0.0,0.0,0.4332722425460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177021503448486,0.7177092432975769,-7.112961156963138e-06,0.0,0.0004397162410896,0.0,0.0,59.7033805847168,0.0,0.0,0.0,0.4507122337818146,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1036630421876907,-2359.78955078125,304.14599609375,0.6519631743431091,0.162612959742546,0.1494938284158706,294.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.4111509621143341,0.050000000745058,0.0508145168423652,293.20831298828125,297.1499938964844,293.1499938964844,0.2969136834144592,-4243.396484375,304.15338134765625,0.8609212636947632,0.3811008632183075,0.2686699330806732,293.2588806152344,297.1499938964844,293.1499938964844,0.4363216459751129,-7794.69287109375,304.1147766113281,0.9614410996437072,0.5196359753608704,0.4949682652950287,293.226318359375,297.1499938964844,293.1499938964844,0.0129532441496849,-3543.1103515625,303.25408935546875,0.4111509621143341,0.050000000745058,0.2410421967506408,291.0823974609375,291.1499938964844,261.8125,260.0689697265625,280.1026611328125,293.8749084472656,291.0846252441406,1.0,0.3468134701251983,0.7868994474411011,0.7868994474411011,1.0,1.0,-1.446194410324097,0.6213697791099548,0.8248246312141418,0.2818785607814789,0.0,0.0,0.6543682813644409,100.18848419189452,121.0,19.229097366333008,-16024.470703125,418.2098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2291259765625,309.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17803.076171875,18000.0,0.0,0.0,0.4314057528972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415059804916382,0.7415133714675903,-7.365002147707855e-06,0.0,0.0004378219891805,0.0,0.0,64.31326293945312,0.0,0.0,0.0,0.4606137871742248,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1036630421876907,-2359.78955078125,304.14599609375,0.6519631743431091,0.162612959742546,0.1494938284158706,294.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.4111509621143341,0.050000000745058,0.0508145168423652,293.20831298828125,297.1499938964844,293.1499938964844,0.2969136834144592,-4243.396484375,304.15338134765625,0.8609212636947632,0.3811008632183075,0.2686699330806732,293.2588806152344,297.1499938964844,293.1499938964844,0.4363216459751129,-7794.69287109375,304.1147766113281,0.9614410996437072,0.5196359753608704,0.4949682652950287,293.226318359375,297.1499938964844,293.1499938964844,0.0129532441496849,-3543.1103515625,303.25408935546875,0.4111509621143341,0.050000000745058,0.2410421967506408,291.0823974609375,291.1499938964844,261.8125,260.0689697265625,280.1026611328125,293.8749084472656,291.0846252441406,1.0,0.3468134701251983,0.7868994474411011,0.7868994474411011,1.0,1.0,-1.446194410324097,0.6213697791099548,0.8248246312141418,0.2818785607814789,0.0,0.0,0.6543682813644409,100.18848419189452,121.0,19.229097366333008,-16024.470703125,418.2098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2291259765625,309.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17803.076171875,18000.0,0.0,0.0,0.4314057528972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415059804916382,0.7415133714675903,-7.365002147707855e-06,0.0,0.0004378219891805,0.0,0.0,64.31326293945312,0.0,0.0,0.0,0.4606137871742248,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1034416332840919,-2355.215087890625,304.1476745605469,0.6429917812347412,0.1622037440538406,0.149401381611824,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4048102498054504,0.050000000745058,0.051108319312334,293.21099853515625,297.1499938964844,293.1499938964844,0.2948716878890991,-4219.51953125,304.1556396484375,0.8481520414352417,0.3790816366672516,0.2674995362758636,293.268310546875,297.1499938964844,293.1499938964844,0.4317812323570251,-7720.9091796875,304.1337890625,0.9437812566757202,0.5149428248405457,0.4902868270874023,293.2328796386719,297.1499938964844,293.1499938964844,0.0129501484334468,-3545.386474609375,303.210693359375,0.4048102498054504,0.050000000745058,0.2424358576536178,291.1017150878906,291.1499938964844,261.87799072265625,260.12506103515625,280.1508178710937,293.89996337890625,291.1031188964844,1.0,0.3533067107200622,0.7860264778137207,0.7860264778137207,1.0,1.0,-1.4410831928253174,0.6189233660697937,0.8221597671508789,0.2804007232189178,0.0,0.0,0.6594235301017761,107.53614044189452,109.0,24.21126937866211,-15924.125,433.5442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397277832031,308.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.060546875,18000.0,0.0,0.0,0.430573433637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754313588142395,0.7543210983276367,-7.496938451367896e-06,0.0,0.0004369773087091,0.0,0.0,66.8511962890625,0.0,0.0,0.0,0.4661151170730591,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1034416332840919,-2355.215087890625,304.1476745605469,0.6429917812347412,0.1622037440538406,0.149401381611824,294.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4048102498054504,0.050000000745058,0.051108319312334,293.21099853515625,297.1499938964844,293.1499938964844,0.2948716878890991,-4219.51953125,304.1556396484375,0.8481520414352417,0.3790816366672516,0.2674995362758636,293.268310546875,297.1499938964844,293.1499938964844,0.4317812323570251,-7720.9091796875,304.1337890625,0.9437812566757202,0.5149428248405457,0.4902868270874023,293.2328796386719,297.1499938964844,293.1499938964844,0.0129501484334468,-3545.386474609375,303.210693359375,0.4048102498054504,0.050000000745058,0.2424358576536178,291.1017150878906,291.1499938964844,261.87799072265625,260.12506103515625,280.1508178710937,293.89996337890625,291.1031188964844,1.0,0.3533067107200622,0.7860264778137207,0.7860264778137207,1.0,1.0,-1.4410831928253174,0.6189233660697937,0.8221597671508789,0.2804007232189178,0.0,0.0,0.6594235301017761,107.53614044189452,109.0,24.21126937866211,-15924.125,433.5442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397277832031,308.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.060546875,18000.0,0.0,0.0,0.430573433637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754313588142395,0.7543210983276367,-7.496938451367896e-06,0.0,0.0004369773087091,0.0,0.0,66.8511962890625,0.0,0.0,0.0,0.4661151170730591,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031129211187362,-2348.76123046875,304.14898681640625,0.6413540840148926,0.1619308143854141,0.149161696434021,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4038628339767456,0.050000000745058,0.0511551164090633,293.2134094238281,297.1499938964844,293.1499938964844,0.2925990223884582,-4193.1240234375,304.15753173828125,0.8450435996055603,0.3770428895950317,0.2661165297031402,293.2704772949219,297.1499938964844,293.1499938964844,0.4281788468360901,-7664.3349609375,304.1450500488281,0.9390190839767456,0.5114994049072266,0.486879289150238,293.2378845214844,297.1499938964844,293.1499938964844,0.0128518203273415,-3531.8720703125,303.1692810058594,0.4038628339767456,0.050000000745058,0.2426578402519226,291.117919921875,291.1499938964844,261.9425964355469,260.1803283691406,280.2026062011719,293.9314270019531,291.1192932128906,1.0,0.3532523512840271,0.7851535081863403,0.7851535081863403,1.0,1.0,-1.4353681802749634,0.6161957383155823,0.8191724419593811,0.2787891626358032,0.0,0.0,0.6626160144805908,108.61978149414062,97.0,23.606321334838867,-15808.314453125,433.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,308.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.98046875,18000.0,0.0,0.0,0.4304448366165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633964419364929,0.7634040117263794,-7.590355380671099e-06,0.0,0.0004368468071334,0.0,0.0,68.68488311767578,0.0,0.0,0.0,0.469961941242218,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031129211187362,-2348.76123046875,304.14898681640625,0.6413540840148926,0.1619308143854141,0.149161696434021,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4038628339767456,0.050000000745058,0.0511551164090633,293.2134094238281,297.1499938964844,293.1499938964844,0.2925990223884582,-4193.1240234375,304.15753173828125,0.8450435996055603,0.3770428895950317,0.2661165297031402,293.2704772949219,297.1499938964844,293.1499938964844,0.4281788468360901,-7664.3349609375,304.1450500488281,0.9390190839767456,0.5114994049072266,0.486879289150238,293.2378845214844,297.1499938964844,293.1499938964844,0.0128518203273415,-3531.8720703125,303.1692810058594,0.4038628339767456,0.050000000745058,0.2426578402519226,291.117919921875,291.1499938964844,261.9425964355469,260.1803283691406,280.2026062011719,293.9314270019531,291.1192932128906,1.0,0.3532523512840271,0.7851535081863403,0.7851535081863403,1.0,1.0,-1.4353681802749634,0.6161957383155823,0.8191724419593811,0.2787891626358032,0.0,0.0,0.6626160144805908,108.61978149414062,97.0,23.606321334838867,-15808.314453125,433.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,308.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.98046875,18000.0,0.0,0.0,0.4304448366165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633964419364929,0.7634040117263794,-7.590355380671099e-06,0.0,0.0004368468071334,0.0,0.0,68.68488311767578,0.0,0.0,0.0,0.469961941242218,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.102942019701004,-2345.440185546875,304.14947509765625,0.6425142884254456,0.1618614047765731,0.1490344107151031,294.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4048344492912292,0.050000000745058,0.0511072091758251,293.2144775390625,297.1499938964844,293.1499938964844,0.2913998663425445,-4179.2431640625,304.1583557128906,0.8460371494293213,0.3760338723659515,0.2653778791427612,293.2702941894531,297.1499938964844,293.1499938964844,0.4264788925647735,-7638.33056640625,304.1490173339844,0.9402288198471068,0.5100064277648926,0.4853706359863281,293.2398681640625,297.1499938964844,293.1499938964844,0.0127759631723165,-3520.526123046875,303.14947509765625,0.4048344492912292,0.050000000745058,0.2424305975437164,291.1257629394531,291.1499938964844,261.9744873046875,260.20758056640625,280.22869873046875,293.9474182128906,291.1270751953125,1.0,0.3515930473804474,0.7847169637680054,0.7847169637680054,1.0,1.0,-1.4321874380111694,0.6146848797798157,0.8175025582313538,0.2778995037078857,0.0,0.0,0.663442075252533,107.3505630493164,97.0,22.861194610595703,-15745.6806640625,428.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5818786621094,308.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.263671875,18000.0,0.0,0.0,0.4305431246757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766252338886261,0.7662599682807922,-7.621922122780234e-06,0.0,0.0004369465459603,0.0,0.0,69.2826919555664,0.0,0.0,0.0,0.471188485622406,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1027757748961448,-2342.2216796875,304.1498718261719,0.6446822285652161,0.1618291437625885,0.1489110141992569,294.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4065262675285339,0.050000000745058,0.0510254800319671,293.2154235839844,297.1499938964844,293.1499938964844,0.290177434682846,-4165.119140625,304.1590576171875,0.848303496837616,0.3750308156013489,0.2646186947822571,293.2696838378906,297.1499938964844,293.1499938964844,0.4248112738132477,-7613.1787109375,304.1522216796875,0.9431881904602052,0.50860595703125,0.4839321970939636,293.2414855957031,297.1499938964844,293.1499938964844,0.01268847938627,-3507.110595703125,303.13018798828125,0.4065262675285339,0.050000000745058,0.2420428991317749,291.13330078125,291.1499938964844,262.0060119628906,260.2344970703125,280.2542419433594,293.963134765625,291.1345520019531,1.0,0.3491009473800659,0.784400999546051,0.784400999546051,1.0,1.0,-1.428837776184082,0.6131123304367065,0.8157253861427307,0.2769829928874969,0.0,0.0,0.6638007760047913,105.22208404541016,85.0,22.01111602783203,-15681.8076171875,421.3808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,308.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.8671875,18000.0,0.0,0.0,0.4306992292404175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768036961555481,0.768044650554657,-7.64343531045597e-06,0.0,0.0004371049872133,0.0,0.0,69.67021942138672,0.0,0.0,0.0,0.4719682037830353,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024568974971771,-2336.06884765625,304.15045166015625,0.6516934037208557,0.1618537604808807,0.1486798524856567,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4118123650550842,0.050000000745058,0.0507862120866775,293.2170715332031,297.1499938964844,293.1499938964844,0.2876717150211334,-4136.21728515625,304.1601867675781,0.8561545014381409,0.3730347454547882,0.2630534768104553,293.267578125,297.1499938964844,293.1499938964844,0.4215141832828522,-7564.25927734375,304.15692138671875,0.9532899856567384,0.5059970617294312,0.4811882376670837,293.24395751953125,297.1499938964844,293.1499938964844,0.0124889453873038,-3475.65625,303.0929870605469,0.4118123650550842,0.050000000745058,0.2409079223871231,291.1479187011719,291.1499938964844,262.0678405761719,260.2872009277344,280.3040771484375,293.99298095703125,291.1491394042969,1.0,0.3421683609485626,0.7837690114974976,0.7837690114974976,1.0,1.0,-1.421737790107727,0.6097872257232666,0.8119506239891052,0.2750533819198608,0.0,0.0,0.6630997657775879,99.03922271728516,73.0,20.92790603637696,-15552.6337890625,402.6929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,308.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.4310543835163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768470048904419,0.768477737903595,-7.657021342311054e-06,0.0,0.0004374654090497,0.0,0.0,69.82272338867188,0.0,0.0,0.0,0.4722135961055755,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024568974971771,-2336.06884765625,304.15045166015625,0.6516934037208557,0.1618537604808807,0.1486798524856567,294.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4118123650550842,0.050000000745058,0.0507862120866775,293.2170715332031,297.1499938964844,293.1499938964844,0.2876717150211334,-4136.21728515625,304.1601867675781,0.8561545014381409,0.3730347454547882,0.2630534768104553,293.267578125,297.1499938964844,293.1499938964844,0.4215141832828522,-7564.25927734375,304.15692138671875,0.9532899856567384,0.5059970617294312,0.4811882376670837,293.24395751953125,297.1499938964844,293.1499938964844,0.0124889453873038,-3475.65625,303.0929870605469,0.4118123650550842,0.050000000745058,0.2409079223871231,291.1479187011719,291.1499938964844,262.0678405761719,260.2872009277344,280.3040771484375,293.99298095703125,291.1491394042969,1.0,0.3421683609485626,0.7837690114974976,0.7837690114974976,1.0,1.0,-1.421737790107727,0.6097872257232666,0.8119506239891052,0.2750533819198608,0.0,0.0,0.6630997657775879,99.03922271728516,73.0,20.92790603637696,-15552.6337890625,402.6929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,308.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.4310543835163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768470048904419,0.768477737903595,-7.657021342311054e-06,0.0,0.0004374654090497,0.0,0.0,69.82272338867188,0.0,0.0,0.0,0.4722135961055755,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021547466516494,-2330.251220703125,304.1507873535156,0.6621174812316895,0.1619675010442733,0.1484704911708831,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4197079837322235,0.050000000745058,0.0504774637520313,293.2185363769531,297.1499938964844,293.1499938964844,0.2850984930992126,-4106.56884765625,304.1610717773437,0.8681411743164062,0.371040016412735,0.2614403069019317,293.2648620605469,297.1499938964844,293.1499938964844,0.418240487575531,-7516.431640625,304.1600341796875,0.967549204826355,0.5035684704780579,0.4785630106925964,293.2456359863281,297.1499938964844,293.1499938964844,0.0122692454606294,-3440.023193359375,303.0571594238281,0.4197079837322235,0.050000000745058,0.2394433468580246,291.1623840332031,291.1499938964844,262.1277770996094,260.3382263183594,280.35211181640625,294.0205993652344,291.1636047363281,1.0,0.3332903385162353,0.7831370830535889,0.7831370830535889,1.0,1.0,-1.4142699241638184,0.6062951683998108,0.8079746961593628,0.273035854101181,0.0,0.0,0.6604743599891663,91.09143829345705,61.0,20.35376739501953,-15422.6015625,379.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.4312767386436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646557688713074,0.7646633982658386,-7.63112802815158e-06,0.0,0.0004376910510472,0.0,0.0,69.13424682617188,0.0,0.0,0.0,0.470687061548233,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021547466516494,-2330.251220703125,304.1507873535156,0.6621174812316895,0.1619675010442733,0.1484704911708831,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4197079837322235,0.050000000745058,0.0504774637520313,293.2185363769531,297.1499938964844,293.1499938964844,0.2850984930992126,-4106.56884765625,304.1610717773437,0.8681411743164062,0.371040016412735,0.2614403069019317,293.2648620605469,297.1499938964844,293.1499938964844,0.418240487575531,-7516.431640625,304.1600341796875,0.967549204826355,0.5035684704780579,0.4785630106925964,293.2456359863281,297.1499938964844,293.1499938964844,0.0122692454606294,-3440.023193359375,303.0571594238281,0.4197079837322235,0.050000000745058,0.2394433468580246,291.1623840332031,291.1499938964844,262.1277770996094,260.3382263183594,280.35211181640625,294.0205993652344,291.1636047363281,1.0,0.3332903385162353,0.7831370830535889,0.7831370830535889,1.0,1.0,-1.4142699241638184,0.6062951683998108,0.8079746961593628,0.273035854101181,0.0,0.0,0.6604743599891663,91.09143829345705,61.0,20.35376739501953,-15422.6015625,379.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,308.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.4312767386436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646557688713074,0.7646633982658386,-7.63112802815158e-06,0.0,0.0004376910510472,0.0,0.0,69.13424682617188,0.0,0.0,0.0,0.470687061548233,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.1018737480044364,-2324.849365234375,304.1510009765625,0.6761562824249268,0.162144050002098,0.148281842470169,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4309309124946594,0.050000000745058,0.050125490874052,293.2198486328125,297.1499938964844,293.1499938964844,0.2824891209602356,-4076.52001953125,304.1617431640625,0.8844375014305115,0.3690365254878998,0.2597905099391937,293.2618408203125,297.1499938964844,293.1499938964844,0.415016621351242,-7469.8154296875,304.1620483398437,0.9843777418136596,0.501272976398468,0.4760282337665558,293.24676513671875,297.1499938964844,293.1499938964844,0.0120403245091438,-3402.05126953125,303.022216796875,0.4309309124946594,0.050000000745058,0.2377737462520599,291.17626953125,291.1499938964844,262.1854858398437,260.38726806640625,280.3981018066406,294.04620361328125,291.17742919921875,1.0,0.3229894936084747,0.782547652721405,0.782547652721405,1.0,1.0,-1.4065933227539062,0.6027146577835083,0.8038786053657532,0.2709782123565674,0.0,0.0,0.6560288071632385,82.04662322998047,49.0,19.38642120361328,-15291.8525390625,354.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,308.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.234375,18000.0,0.0,0.0,0.4311713874340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566975951194763,0.7567051649093628,-7.566796739411075e-06,0.0,0.000437584152678,0.0,0.0,67.64066314697266,0.0,0.0,0.0,0.467443436384201,4.0,0.0,1.0
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1018737480044364,-2324.849365234375,304.1510009765625,0.6761562824249268,0.162144050002098,0.148281842470169,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4309309124946594,0.050000000745058,0.050125490874052,293.2198486328125,297.1499938964844,293.1499938964844,0.2824891209602356,-4076.52001953125,304.1617431640625,0.8844375014305115,0.3690365254878998,0.2597905099391937,293.2618408203125,297.1499938964844,293.1499938964844,0.415016621351242,-7469.8154296875,304.1620483398437,0.9843777418136596,0.501272976398468,0.4760282337665558,293.24676513671875,297.1499938964844,293.1499938964844,0.0120403245091438,-3402.05126953125,303.022216796875,0.4309309124946594,0.050000000745058,0.2377737462520599,291.17626953125,291.1499938964844,262.1854858398437,260.38726806640625,280.3981018066406,294.04620361328125,291.17742919921875,1.0,0.3229894936084747,0.782547652721405,0.782547652721405,1.0,1.0,-1.4065933227539062,0.6027146577835083,0.8038786053657532,0.2709782123565674,0.0,0.0,0.6560288071632385,82.04662322998047,49.0,19.38642120361328,-15291.8525390625,354.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367553710937,308.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.234375,18000.0,0.0,0.0,0.4311713874340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566975951194763,0.7567051649093628,-7.566796739411075e-06,0.0,0.000437584152678,0.0,0.0,67.64066314697266,0.0,0.0,0.0,0.467443436384201,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1016250178217887,-2320.064453125,304.15106201171875,0.693558931350708,0.1623741090297699,0.1481269896030426,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4461364150047302,0.050000000745058,0.0497611388564109,293.2210388183594,297.1499938964844,293.1499938964844,0.2798715829849243,-4046.376708984375,304.16217041015625,0.9047349691390992,0.3670268654823303,0.2581238448619842,293.25799560546875,297.1499938964844,293.1499938964844,0.4089653491973877,-7380.291015625,304.1688232421875,0.9990000128746032,0.4992115497589111,0.4705269038677215,293.2474975585937,297.1499938964844,293.1499938964844,0.0118144592270255,-3363.846923828125,302.98797607421875,0.4461364150047302,0.050000000745058,0.2360454201698303,291.1894226074219,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0726318359375,291.1908264160156,1.0,0.3114946484565735,0.781958281993866,0.781958281993866,1.0,1.0,-1.395303726196289,0.597447395324707,0.7978562712669373,0.2681406438350677,0.0,0.0,0.6499000787734985,72.6319808959961,37.0,20.507936477661133,-15137.091796875,326.5978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.646484375,18000.0,0.0,0.0,0.4305788576602936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449616193771362,0.7449690699577332,-7.46801288187271e-06,0.0,0.0004369828093331,0.0,0.0,65.44758605957031,0.0,0.0,0.0,0.4626505374908447,4.0,0.0,1.0
