time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1016250178217887,-2320.064453125,304.15106201171875,0.693558931350708,0.1623741090297699,0.1481269896030426,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4461364150047302,0.050000000745058,0.0497611388564109,293.2210388183594,297.1499938964844,293.1499938964844,0.2798715829849243,-4046.376708984375,304.16217041015625,0.9047349691390992,0.3670268654823303,0.2581238448619842,293.25799560546875,297.1499938964844,293.1499938964844,0.4089653491973877,-7380.291015625,304.1688232421875,0.9990000128746032,0.4992115497589111,0.4705269038677215,293.2474975585937,297.1499938964844,293.1499938964844,0.0118144592270255,-3363.846923828125,302.98797607421875,0.4461364150047302,0.050000000745058,0.2360454201698303,291.1894226074219,291.1499938964844,262.2406616210937,260.4339904785156,280.44598388671875,294.0726318359375,291.1908264160156,1.0,0.3114946484565735,0.781958281993866,0.781958281993866,1.0,1.0,-1.395303726196289,0.597447395324707,0.7978562712669373,0.2681406438350677,0.0,0.0,0.6499000787734985,72.6319808959961,37.0,20.507936477661133,-15137.091796875,326.5978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584533691406,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.646484375,18000.0,0.0,0.0,0.4305788576602936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449616193771362,0.7449690699577332,-7.46801288187271e-06,0.0,0.0004369828093331,0.0,0.0,65.44758605957031,0.0,0.0,0.0,0.4626505374908447,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.101429671049118,-2316.107177734375,304.1512451171875,0.7013112902641296,0.1625483781099319,0.1481263786554336,294.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034912109375,0.4533247947692871,0.050000000745058,0.0496194548904895,293.2215270996094,297.1499938964844,293.1499938964844,0.2782405018806457,-4027.250732421875,304.1629333496094,0.9141572713851928,0.3660325407981872,0.2573290467262268,293.2474365234375,297.1499938964844,293.1499938964844,0.393915444612503,-7154.443359375,304.1927490234375,0.9990000128746032,0.4999052882194519,0.4560701251029968,293.2474670410156,297.1499938964844,293.1499938964844,0.0117069650441408,-3343.989990234375,302.9730529785156,0.4533247947692871,0.050000000745058,0.235373318195343,291.2095642089844,291.1499938964844,262.2671813964844,260.4563903808594,280.493896484375,294.1124572753906,291.2156982421875,1.0,0.3049609065055847,0.7816635966300964,0.7816635966300964,1.0,1.0,-1.376019835472107,0.5886182188987732,0.787401556968689,0.2632233798503876,0.0,0.0,0.6440580487251282,68.72079467773438,37.0,51.98989868164063,-14964.716796875,308.7496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,308.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.056640625,18000.0,0.0,0.0,0.4299322366714477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365834712982178,0.7365908622741699,-7.402454684779514e-06,0.0,0.0004363265761639,0.0,0.0,63.941680908203125,0.0,0.0,0.0,0.4591921865940094,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.1010030433535575,-2307.565185546875,304.1517944335937,0.709763765335083,0.1622572243213653,0.1480308175086975,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.4616860151290893,0.050000000745058,0.049472339451313,293.2221069335937,297.1499938964844,293.1499938964844,0.2761631309986114,-4002.617919921875,304.16436767578125,0.9253591299057008,0.3650102615356445,0.2565198540687561,293.226806640625,297.1499938964844,293.1499938964844,0.3770116567611694,-6901.08544921875,304.2156677246094,0.9990000128746032,0.5027135610580444,0.4405021667480469,293.2468566894531,297.1499938964844,293.1499938964844,0.011584804393351,-3319.677734375,302.9615478515625,0.4616860151290893,0.050000000745058,0.2346754819154739,291.24920654296875,291.1499938964844,262.2929382324219,260.4781188964844,280.5306091308594,294.1341857910156,291.2559509277344,1.0,0.2979771792888641,0.7814323902130127,0.7814323902130127,1.0,1.0,-1.3552327156066897,0.5791305303573608,0.7761021256446838,0.2579566538333893,0.0,0.0,0.6334961652755737,64.65233612060547,25.0,78.29485321044922,-14756.654296875,290.3339538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,308.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18286.298828125,18000.0,0.0,0.0,0.4288544654846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208558917045593,0.7208631634712219,-7.290906069101766e-06,0.0,0.0004352327669039,0.0,0.0,61.24726104736328,0.0,0.0,0.0,0.4528882503509521,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.098216988146305,-2254.662109375,304.15594482421875,0.7237212657928467,0.1585779190063476,0.145256295800209,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.4783115088939667,0.050000000745058,0.049173180013895,293.223388671875,297.1499938964844,293.1499938964844,0.2724423408508301,-3958.870849609375,304.1657409667969,0.9513807892799376,0.3629266917705536,0.2548604011535644,293.1623229980469,297.1499938964844,293.1499938964844,0.3413272798061371,-6365.46728515625,304.2529602050781,0.9990000128746032,0.5137814283370972,0.4070079624652862,293.2440795898437,297.1499938964844,293.1499938964844,0.0113696111366152,-3277.30419921875,302.9415283203125,0.4783115088939667,0.050000000745058,0.2332563996315002,291.3095703125,291.1499938964844,262.3420104980469,260.5193786621094,280.57086181640625,294.1141967773437,291.3138732910156,1.0,0.2826918661594391,0.7809700965881348,0.7809700965881348,1.0,1.0,-1.307644248008728,0.5574969053268433,0.7501473426818848,0.2459932565689087,0.0,0.0,0.6079090237617493,56.31370162963867,43.0,76.3652114868164,-14246.6806640625,252.176498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62384033203125,308.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18469.52734375,18000.0,0.0,0.0,0.4249727427959442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723686456680298,0.6723756194114685,-6.92212461217423e-06,0.0,0.0004312933306209,0.0,0.0,53.229923248291016,0.0,0.0,0.0,0.43399378657341,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.098216988146305,-2254.662109375,304.15594482421875,0.7237212657928467,0.1585779190063476,0.145256295800209,294.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.4783115088939667,0.050000000745058,0.049173180013895,293.223388671875,297.1499938964844,293.1499938964844,0.2724423408508301,-3958.870849609375,304.1657409667969,0.9513807892799376,0.3629266917705536,0.2548604011535644,293.1623229980469,297.1499938964844,293.1499938964844,0.3413272798061371,-6365.46728515625,304.2529602050781,0.9990000128746032,0.5137814283370972,0.4070079624652862,293.2440795898437,297.1499938964844,293.1499938964844,0.0113696111366152,-3277.30419921875,302.9415283203125,0.4783115088939667,0.050000000745058,0.2332563996315002,291.3095703125,291.1499938964844,262.3420104980469,260.5193786621094,280.57086181640625,294.1141967773437,291.3138732910156,1.0,0.2826918661594391,0.7809700965881348,0.7809700965881348,1.0,1.0,-1.307644248008728,0.5574969053268433,0.7501473426818848,0.2459932565689087,0.0,0.0,0.6079090237617493,56.31370162963867,43.0,76.3652114868164,-14246.6806640625,252.176498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62384033203125,308.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18469.52734375,18000.0,0.0,0.0,0.4249727427959442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723686456680298,0.6723756194114685,-6.92212461217423e-06,0.0,0.0004312933306209,0.0,0.0,53.229923248291016,0.0,0.0,0.0,0.43399378657341,4.0,0.0,1.0
650940,293.1780090332031,297.1499938964844,293.1499938964844,0.0952405035495758,-2198.96435546875,304.1587219238281,0.7248402833938599,0.1555412709712982,0.1417717933654785,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263854980469,0.4833929240703583,0.050000000745058,0.0490740425884723,293.2250671386719,297.1499938964844,293.1499938964844,0.2699504792690277,-3930.39208984375,304.16455078125,0.9592815041542052,0.36072838306427,0.253285676240921,293.0992431640625,297.1499938964844,293.1499938964844,0.3276495933532715,-6169.54345703125,304.2401428222656,0.9990000128746032,0.526335597038269,0.3952723741531372,293.241455078125,297.1499938964844,293.1499938964844,0.0112721975892782,-3260.3349609375,302.9178466796875,0.4833929240703583,0.050000000745058,0.2327861338853836,291.3246459960937,291.1499938964844,262.38751220703125,260.5574645996094,280.5870666503906,294.0828552246094,291.32183837890625,1.0,0.277820348739624,0.7805078029632568,0.7805078029632568,1.0,1.0,-1.2867796421051023,0.5480674505233765,0.7387121319770813,0.2405826449394226,0.0,0.0,0.5826749205589294,53.472652435302734,61.0,12.989850044250488,-13882.1953125,237.9820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9961853027344,308.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18479.97265625,18000.0,0.0,0.0,0.4186304807662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178308725357056,0.6178373694419861,-6.497198683064198e-06,0.0,0.0004248567274771,0.0,0.0,44.95328521728516,0.0,0.0,0.0,0.4132009446620941,4.0,0.0,1.0
651000,293.1780090332031,297.1499938964844,293.1499938964844,0.0952405035495758,-2198.96435546875,304.1587219238281,0.7248402833938599,0.1555412709712982,0.1417717933654785,294.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263854980469,0.4833929240703583,0.050000000745058,0.0490740425884723,293.2250671386719,297.1499938964844,293.1499938964844,0.2699504792690277,-3930.39208984375,304.16455078125,0.9592815041542052,0.36072838306427,0.253285676240921,293.0992431640625,297.1499938964844,293.1499938964844,0.3276495933532715,-6169.54345703125,304.2401428222656,0.9990000128746032,0.526335597038269,0.3952723741531372,293.241455078125,297.1499938964844,293.1499938964844,0.0112721975892782,-3260.3349609375,302.9178466796875,0.4833929240703583,0.050000000745058,0.2327861338853836,291.3246459960937,291.1499938964844,262.38751220703125,260.5574645996094,280.5870666503906,294.0828552246094,291.32183837890625,1.0,0.277820348739624,0.7805078029632568,0.7805078029632568,1.0,1.0,-1.2867796421051023,0.5480674505233765,0.7387121319770813,0.2405826449394226,0.0,0.0,0.5826749205589294,53.472652435302734,61.0,12.989850044250488,-13882.1953125,237.9820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9961853027344,308.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18479.97265625,18000.0,0.0,0.0,0.4186304807662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178308725357056,0.6178373694419861,-6.497198683064198e-06,0.0,0.0004248567274771,0.0,0.0,44.95328521728516,0.0,0.0,0.0,0.4132009446620941,4.0,0.0,1.0
651060,293.1770324707031,297.1499938964844,293.1499938964844,0.0950489267706871,-2196.510986328125,304.1560974121094,0.7198255062103271,0.1550230979919433,0.1410791426897049,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.4804242551326751,0.050000000745058,0.0491321086883544,293.2270202636719,297.1499938964844,293.1499938964844,0.2690198719501495,-3921.139892578125,304.1612243652344,0.95126074552536,0.3584305047988891,0.251747578382492,293.0739440917969,297.1499938964844,293.1499938964844,0.334021657705307,-6282.08447265625,304.1990051269531,0.9990000128746032,0.5328229069709778,0.4021753072738647,293.2394104003906,297.1499938964844,293.1499938964844,0.0112877134233713,-3269.683837890625,302.8869323730469,0.4804242551326751,0.050000000745058,0.2330615669488906,291.2748718261719,291.1499938964844,262.4291076660156,260.59210205078125,280.6056213378906,294.0890197753906,291.26885986328125,1.0,0.2808873653411865,0.7804011106491089,0.7804011106491089,1.0,1.0,-1.292778253555298,0.550773561000824,0.7420046925544739,0.242008626461029,0.0,0.0,0.5689660310745239,55.03384399414063,79.0,-55.23033905029297,-13773.52734375,243.66311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702392578125,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18294.568359375,18000.0,0.0,0.0,0.4107364118099212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817351341247559,0.5817413330078125,-6.192335149535211e-06,0.0,0.0004168452287558,0.0,0.0,39.804344177246094,0.0,0.0,0.0,0.3994084000587463,4.0,0.0,1.0
651120,293.1770324707031,297.1499938964844,293.1499938964844,0.0950489267706871,-2196.510986328125,304.1560974121094,0.7198255062103271,0.1550230979919433,0.1410791426897049,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.4804242551326751,0.050000000745058,0.0491321086883544,293.2270202636719,297.1499938964844,293.1499938964844,0.2690198719501495,-3921.139892578125,304.1612243652344,0.95126074552536,0.3584305047988891,0.251747578382492,293.0739440917969,297.1499938964844,293.1499938964844,0.334021657705307,-6282.08447265625,304.1990051269531,0.9990000128746032,0.5328229069709778,0.4021753072738647,293.2394104003906,297.1499938964844,293.1499938964844,0.0112877134233713,-3269.683837890625,302.8869323730469,0.4804242551326751,0.050000000745058,0.2330615669488906,291.2748718261719,291.1499938964844,262.4291076660156,260.59210205078125,280.6056213378906,294.0890197753906,291.26885986328125,1.0,0.2808873653411865,0.7804011106491089,0.7804011106491089,1.0,1.0,-1.292778253555298,0.550773561000824,0.7420046925544739,0.242008626461029,0.0,0.0,0.5689660310745239,55.03384399414063,79.0,-55.23033905029297,-13773.52734375,243.66311645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702392578125,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18294.568359375,18000.0,0.0,0.0,0.4107364118099212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817351341247559,0.5817413330078125,-6.192335149535211e-06,0.0,0.0004168452287558,0.0,0.0,39.804344177246094,0.0,0.0,0.0,0.3994084000587463,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954581201076507,-2205.47998046875,304.15338134765625,0.7072795033454895,0.1546348631381988,0.140922725200653,294.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.4706464111804962,0.050000000745058,0.0493184886872768,293.2292175292969,297.1499938964844,293.1499938964844,0.2685883045196533,-3917.7666015625,304.1582336425781,0.9305519461631776,0.3560340106487274,0.2502375245094299,293.0823059082031,297.1499938964844,293.1499938964844,0.3557004630565643,-6625.19580078125,304.1463928222656,0.9990000128746032,0.5331186056137085,0.423586368560791,293.2389831542969,297.1499938964844,293.1499938964844,0.0113581987097859,-3291.1376953125,302.8502502441406,0.4706464111804962,0.050000000745058,0.2339456677436828,291.2056579589844,291.1499938964844,262.46649169921875,260.6229553222656,280.6297607421875,294.1288452148437,291.1990051269531,1.0,0.2902195751667022,0.7802944183349609,0.7802944183349609,1.0,1.0,-1.3177568912506104,0.5620566010475159,0.7557002902030945,0.2481838017702102,0.0,0.0,0.5660694241523743,60.14393615722656,97.0,-87.72595977783203,-13885.2880859375,264.7090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326599121094,308.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.537109375,18000.0,0.0,0.0,0.4026553630828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679346323013306,0.5679406523704529,-6.052567641745554e-06,0.0,0.0004086440021637,0.0,0.0,37.81319046020508,0.0,0.0,0.0,0.3938795030117035,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954581201076507,-2205.47998046875,304.15338134765625,0.7072795033454895,0.1546348631381988,0.140922725200653,294.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.214111328125,0.4706464111804962,0.050000000745058,0.0493184886872768,293.2292175292969,297.1499938964844,293.1499938964844,0.2685883045196533,-3917.7666015625,304.1582336425781,0.9305519461631776,0.3560340106487274,0.2502375245094299,293.0823059082031,297.1499938964844,293.1499938964844,0.3557004630565643,-6625.19580078125,304.1463928222656,0.9990000128746032,0.5331186056137085,0.423586368560791,293.2389831542969,297.1499938964844,293.1499938964844,0.0113581987097859,-3291.1376953125,302.8502502441406,0.4706464111804962,0.050000000745058,0.2339456677436828,291.2056579589844,291.1499938964844,262.46649169921875,260.6229553222656,280.6297607421875,294.1288452148437,291.1990051269531,1.0,0.2902195751667022,0.7802944183349609,0.7802944183349609,1.0,1.0,-1.3177568912506104,0.5620566010475159,0.7557002902030945,0.2481838017702102,0.0,0.0,0.5660694241523743,60.14393615722656,97.0,-87.72595977783203,-13885.2880859375,264.7090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326599121094,308.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.537109375,18000.0,0.0,0.0,0.4026553630828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679346323013306,0.5679406523704529,-6.052567641745554e-06,0.0,0.0004086440021637,0.0,0.0,37.81319046020508,0.0,0.0,0.0,0.3938795030117035,4.0,0.0,1.0
651300,293.1750793457031,297.1499938964844,293.1499938964844,0.0956789776682853,-2210.2451171875,304.1523742675781,0.6984913945198059,0.1544072479009628,0.1408440470695495,294.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.4627510011196136,0.050000000745058,0.0494549982249736,293.2304382324219,297.1499938964844,293.1499938964844,0.2684206068515777,-3916.567626953125,304.15704345703125,0.916981041431427,0.3547934889793396,0.2494859248399734,293.09771728515625,297.1499938964844,293.1499938964844,0.3712274134159088,-6864.73193359375,304.11883544921875,0.9990000128746032,0.5309554934501648,0.4386064112186432,293.23956298828125,297.1499938964844,293.1499938964844,0.0114058926701545,-3304.488525390625,302.8295288085937,0.4627510011196136,0.050000000745058,0.2345932275056839,291.1694030761719,291.1499938964844,262.4835205078125,260.63690185546875,280.6436767578125,294.15948486328125,291.1629333496094,1.0,0.2967589795589447,0.780241072177887,0.780241072177887,1.0,1.0,-1.3357281684875488,0.5701944828033447,0.7655336856842041,0.2526522576808929,0.0,0.0,0.5684099793434143,63.88713455200195,97.0,-93.98927307128906,-14005.9833984375,280.4440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6974182128906,308.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.56640625,18000.0,0.0,0.0,0.3989697694778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686051845550537,0.568611204624176,-6.037299954186892e-06,0.0,0.0004049036069773,0.0,0.0,37.79488754272461,0.0,0.0,0.0,0.3938950896263122,4.0,0.0,1.0
651360,293.17138671875,297.1499938964844,293.1499938964844,0.0961158797144889,-2219.05908203125,304.1511535644531,0.6893107295036316,0.1548131257295608,0.1410314440727234,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4534507989883423,0.050000000745058,0.0496173650026321,293.2317199707031,297.1499938964844,293.1499938964844,0.2682449221611023,-3915.2119140625,304.1560974121094,0.9030899405479432,0.3535226285457611,0.2487327307462692,293.1219787597656,297.1499938964844,293.1499938964844,0.3892753720283508,-7139.06201171875,304.0917053222656,0.9990000128746032,0.5268611907958984,0.4558274149894714,293.2408142089844,297.1499938964844,293.1499938964844,0.0114582013338804,-3318.838134765625,302.806884765625,0.4534507989883423,0.050000000745058,0.2353634089231491,291.1336364746094,291.1499938964844,262.49932861328125,260.6498107910156,280.6497802734375,294.1803894042969,291.127197265625,1.0,0.3043175339698791,0.7798597812652588,0.7798597812652588,1.0,1.0,-1.356837272644043,0.5797338485717773,0.7771034836769104,0.2578732967376709,0.0,0.0,0.5730783939361572,68.34056091308594,100.0,-97.62220001220705,-14166.1640625,299.5380554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.709716796875,308.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.60546875,18000.0,0.0,0.0,0.3957310616970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573900043964386,0.5739061236381531,-6.055268386262469e-06,0.0,0.000401616707677,0.0,0.0,38.366432189941406,0.0,0.0,0.0,0.3956160545349121,4.0,0.0,1.0
651420,293.1545104980469,297.1499938964844,293.1499938964844,0.0984770953655242,-2264.3671875,304.14678955078125,0.679022490978241,0.1576704680919647,0.1432738751173019,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.4404042959213257,0.050000000745058,0.0498868338763713,293.2342529296875,297.1499938964844,293.1499938964844,0.2675862312316894,-3908.563720703125,304.1552124023437,0.8833460807800293,0.3509361743927002,0.2471432089805603,293.1882019042969,297.1499938964844,293.1499938964844,0.4193921983242035,-7584.75634765625,304.0616760253906,0.9990000128746032,0.5141785740852356,0.483058214187622,293.2459411621094,297.1499938964844,293.1499938964844,0.0115193082019686,-3339.334228515625,302.7543029785156,0.4404042959213257,0.050000000745058,0.2366416603326797,291.0701599121094,291.1499938964844,262.5272827148437,260.6723022460937,280.6473693847656,294.1900634765625,291.06646728515625,1.0,0.3160819113254547,0.7790971994400024,0.7790971994400024,1.0,1.0,-1.392172932624817,0.5956960320472717,0.7964769005775452,0.2667189240455627,0.0,0.0,0.588359534740448,75.7533950805664,103.0,-81.0242919921875,-14504.1025390625,332.5783996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572021484375,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17776.47265625,18000.0,0.0,0.0,0.3910755515098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597826361656189,0.5978325009346008,-6.190427029650891e-06,0.0,0.0003968919627368,0.0,0.0,41.307228088378906,0.0,0.0,0.0,0.4040630459785461,4.0,0.0,1.0
651480,293.1545104980469,297.1499938964844,293.1499938964844,0.0984770953655242,-2264.3671875,304.14678955078125,0.679022490978241,0.1576704680919647,0.1432738751173019,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.4404042959213257,0.050000000745058,0.0498868338763713,293.2342529296875,297.1499938964844,293.1499938964844,0.2675862312316894,-3908.563720703125,304.1552124023437,0.8833460807800293,0.3509361743927002,0.2471432089805603,293.1882019042969,297.1499938964844,293.1499938964844,0.4193921983242035,-7584.75634765625,304.0616760253906,0.9990000128746032,0.5141785740852356,0.483058214187622,293.2459411621094,297.1499938964844,293.1499938964844,0.0115193082019686,-3339.334228515625,302.7543029785156,0.4404042959213257,0.050000000745058,0.2366416603326797,291.0701599121094,291.1499938964844,262.5272827148437,260.6723022460937,280.6473693847656,294.1900634765625,291.06646728515625,1.0,0.3160819113254547,0.7790971994400024,0.7790971994400024,1.0,1.0,-1.392172932624817,0.5956960320472717,0.7964769005775452,0.2667189240455627,0.0,0.0,0.588359534740448,75.7533950805664,103.0,-81.0242919921875,-14504.1025390625,332.5783996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572021484375,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17776.47265625,18000.0,0.0,0.0,0.3910755515098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597826361656189,0.5978325009346008,-6.190427029650891e-06,0.0,0.0003968919627368,0.0,0.0,41.307228088378906,0.0,0.0,0.0,0.4040630459785461,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1011916771531105,-2315.005859375,304.1434936523437,0.6686660051345825,0.1603257209062576,0.1464545577764511,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.4272466599941253,0.050000000745058,0.0502316057682037,293.2366638183594,297.1499938964844,293.1499938964844,0.265660285949707,-3885.958984375,304.15679931640625,0.8622254133224487,0.3483171463012695,0.245587021112442,293.2415466308594,297.1499938964844,293.1499938964844,0.4176014959812164,-7541.3994140625,304.0955810546875,0.9805594086647034,0.502296507358551,0.4788236320018768,293.2530822753906,297.1499938964844,293.1499938964844,0.0115426527336239,-3348.488037109375,302.7000427246094,0.4272466599941253,0.050000000745058,0.2382771223783493,291.061767578125,291.1499938964844,262.54998779296875,260.6902160644531,280.6455078125,294.1640930175781,291.0650634765625,1.0,0.3251557052135467,0.7783346176147461,0.7783346176147461,1.0,1.0,-1.3914368152618408,0.5951842069625854,0.7962526082992554,0.2666469812393188,0.0,0.0,0.6017563343048096,84.47856140136719,106.0,-7.914933204650879,-14623.298828125,352.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275634765625,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17750.1953125,18000.0,0.0,0.0,0.3889199495315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274871230125427,0.6274935603141785,-6.405181466107024e-06,0.0,0.000394704286009,0.0,0.0,45.40660858154297,0.0,0.0,0.0,0.4150824546813965,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1011916771531105,-2315.005859375,304.1434936523437,0.6686660051345825,0.1603257209062576,0.1464545577764511,294.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.4272466599941253,0.050000000745058,0.0502316057682037,293.2366638183594,297.1499938964844,293.1499938964844,0.265660285949707,-3885.958984375,304.15679931640625,0.8622254133224487,0.3483171463012695,0.245587021112442,293.2415466308594,297.1499938964844,293.1499938964844,0.4176014959812164,-7541.3994140625,304.0955810546875,0.9805594086647034,0.502296507358551,0.4788236320018768,293.2530822753906,297.1499938964844,293.1499938964844,0.0115426527336239,-3348.488037109375,302.7000427246094,0.4272466599941253,0.050000000745058,0.2382771223783493,291.061767578125,291.1499938964844,262.54998779296875,260.6902160644531,280.6455078125,294.1640930175781,291.0650634765625,1.0,0.3251557052135467,0.7783346176147461,0.7783346176147461,1.0,1.0,-1.3914368152618408,0.5951842069625854,0.7962526082992554,0.2666469812393188,0.0,0.0,0.6017563343048096,84.47856140136719,106.0,-7.914933204650879,-14623.298828125,352.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275634765625,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17750.1953125,18000.0,0.0,0.0,0.3889199495315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274871230125427,0.6274935603141785,-6.405181466107024e-06,0.0,0.000394704286009,0.0,0.0,45.40660858154297,0.0,0.0,0.0,0.4150824546813965,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004112735390663,-2299.577880859375,304.1470642089844,0.6557119488716125,0.1585287898778915,0.1458344310522079,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.4179165959358215,0.050000000745058,0.0505428500473499,293.2490234375,297.1499938964844,293.1499938964844,0.2612501680850982,-3833.162109375,304.1618957519531,0.8445252180099487,0.3435932397842407,0.2428165674209594,293.269287109375,297.1499938964844,293.1499938964844,0.4097436964511871,-7414.05859375,304.1263427734375,0.9587773680686952,0.4942905306816101,0.4709245264530182,293.271728515625,297.1499938964844,293.1499938964844,0.0114372670650482,-3333.355224609375,302.6161804199219,0.4179165959358215,0.050000000745058,0.2397535145282745,291.0975036621094,291.1499938964844,262.57000732421875,260.7056884765625,280.6889343261719,294.2051696777344,291.1005554199219,1.0,0.3318372964859009,0.777429461479187,0.777429461479187,1.0,1.0,-1.3800309896469116,0.5898341536521912,0.7901968359947205,0.2637267708778381,0.0,0.0,0.6063337326049805,92.17030334472656,94.0,33.20407485961914,-14521.74609375,365.5899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591064453125,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.140625,18000.0,0.0,0.0,0.3882267475128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422000527381897,0.642206609249115,-6.54687755741179e-06,0.0,0.0003940007882192,0.0,0.0,47.73193359375,0.0,0.0,0.0,0.4210221767425537,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004112735390663,-2299.577880859375,304.1470642089844,0.6557119488716125,0.1585287898778915,0.1458344310522079,294.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.4179165959358215,0.050000000745058,0.0505428500473499,293.2490234375,297.1499938964844,293.1499938964844,0.2612501680850982,-3833.162109375,304.1618957519531,0.8445252180099487,0.3435932397842407,0.2428165674209594,293.269287109375,297.1499938964844,293.1499938964844,0.4097436964511871,-7414.05859375,304.1263427734375,0.9587773680686952,0.4942905306816101,0.4709245264530182,293.271728515625,297.1499938964844,293.1499938964844,0.0114372670650482,-3333.355224609375,302.6161804199219,0.4179165959358215,0.050000000745058,0.2397535145282745,291.0975036621094,291.1499938964844,262.57000732421875,260.7056884765625,280.6889343261719,294.2051696777344,291.1005554199219,1.0,0.3318372964859009,0.777429461479187,0.777429461479187,1.0,1.0,-1.3800309896469116,0.5898341536521912,0.7901968359947205,0.2637267708778381,0.0,0.0,0.6063337326049805,92.17030334472656,94.0,33.20407485961914,-14521.74609375,365.5899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591064453125,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.140625,18000.0,0.0,0.0,0.3882267475128174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422000527381897,0.642206609249115,-6.54687755741179e-06,0.0,0.0003940007882192,0.0,0.0,47.73193359375,0.0,0.0,0.0,0.4210221767425537,4.0,0.0,1.0
651780,293.1591186523437,297.1499938964844,293.1499938964844,0.0991271808743476,-2275.057373046875,304.150146484375,0.6514996290206909,0.1568693816661834,0.144529104232788,294.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4162205159664154,0.050000000745058,0.050607182085514,293.2544860839844,297.1499938964844,293.1499938964844,0.2572045922279358,-3785.176513671875,304.1645812988281,0.8389273285865784,0.3399704098701477,0.2401998490095138,293.2774353027344,297.1499938964844,293.1499938964844,0.4045084416866302,-7331.30029296875,304.14263916015625,0.9516831636428832,0.4895968437194824,0.4660084247589111,293.2841491699219,297.1499938964844,293.1499938964844,0.011289307847619,-3309.247802734375,302.5426025390625,0.4162205159664154,0.050000000745058,0.2400586903095245,291.1239929199219,291.1499938964844,262.5899963378906,260.7211303710937,280.7296142578125,294.24420166015625,291.125244140625,1.0,0.3317647576332092,0.7765243649482727,0.7765243649482727,1.0,1.0,-1.3698652982711792,0.5850521922111511,0.7848130464553833,0.2611285448074341,0.0,0.0,0.6077933311462402,93.63237762451172,82.0,30.69430351257324,-14374.8427734375,364.1304321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693115234375,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.388203352689743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475679874420166,0.6475746035575867,-6.606383067264687e-06,0.0,0.0003939770685974,0.0,0.0,48.643062591552734,0.0,0.0,0.0,0.423315167427063,4.0,0.0,1.0
651840,293.1591186523437,297.1499938964844,293.1499938964844,0.0991271808743476,-2275.057373046875,304.150146484375,0.6514996290206909,0.1568693816661834,0.144529104232788,294.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4162205159664154,0.050000000745058,0.050607182085514,293.2544860839844,297.1499938964844,293.1499938964844,0.2572045922279358,-3785.176513671875,304.1645812988281,0.8389273285865784,0.3399704098701477,0.2401998490095138,293.2774353027344,297.1499938964844,293.1499938964844,0.4045084416866302,-7331.30029296875,304.14263916015625,0.9516831636428832,0.4895968437194824,0.4660084247589111,293.2841491699219,297.1499938964844,293.1499938964844,0.011289307847619,-3309.247802734375,302.5426025390625,0.4162205159664154,0.050000000745058,0.2400586903095245,291.1239929199219,291.1499938964844,262.5899963378906,260.7211303710937,280.7296142578125,294.24420166015625,291.125244140625,1.0,0.3317647576332092,0.7765243649482727,0.7765243649482727,1.0,1.0,-1.3698652982711792,0.5850521922111511,0.7848130464553833,0.2611285448074341,0.0,0.0,0.6077933311462402,93.63237762451172,82.0,30.69430351257324,-14374.8427734375,364.1304321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693115234375,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.388203352689743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475679874420166,0.6475746035575867,-6.606383067264687e-06,0.0,0.0003939770685974,0.0,0.0,48.643062591552734,0.0,0.0,0.0,0.423315167427063,4.0,0.0,1.0
651900,293.1645812988281,297.1499938964844,293.1499938964844,0.0982238203287124,-2258.028564453125,304.1517639160156,0.6512661576271057,0.1556832492351532,0.1434990465641021,294.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4172272086143493,0.050000000745058,0.0505687780678272,293.2560119628906,297.1499938964844,293.1499938964844,0.2554647028446197,-3764.706298828125,304.16510009765625,0.8392176628112793,0.3383461534976959,0.2390074282884597,293.27838134765625,297.1499938964844,293.1499938964844,0.4025555253028869,-7301.04736328125,304.14752197265625,0.9523977637290956,0.4877931177616119,0.4641385674476623,293.2885131835937,297.1499938964844,293.1499938964844,0.0112039614468812,-3295.1357421875,302.5084228515625,0.4172272086143493,0.050000000745058,0.2398765087127685,291.1304016113281,291.1499938964844,262.6000061035156,260.7288818359375,280.7439880371094,294.2527770996094,291.1315002441406,1.0,0.3300240039825439,0.7760717868804932,0.7760717868804932,1.0,1.0,-1.3646881580352783,0.5826176404953003,0.7820704579353333,0.2598157823085785,0.0,0.0,0.6084536910057068,92.5756607055664,82.0,25.061080932617188,-14305.1669921875,359.2030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833740234375,308.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.490234375,18000.0,0.0,0.0,0.388327419757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492176651954651,0.6492243409156799,-6.622116416110657e-06,0.0,0.0003941029426641,0.0,0.0,48.91003036499024,0.0,0.0,0.0,0.4239992499351501,4.0,0.0,1.0
651960,293.169677734375,297.1499938964844,293.1499938964844,0.0972252264618873,-2239.2275390625,304.1532592773437,0.6520674824714661,0.1544947177171707,0.1423599421977996,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4191920459270477,0.050000000745058,0.0504963770508766,293.2571105957031,297.1499938964844,293.1499938964844,0.2537596225738525,-3744.64501953125,304.1654357910156,0.8410150408744812,0.3367848694324493,0.2378472089767456,293.2782897949219,297.1499938964844,293.1499938964844,0.4007308185100555,-7273.150390625,304.1512756347656,0.955173909664154,0.4861826300621032,0.4624659121036529,293.2919921875,297.1499938964844,293.1499938964844,0.0111108645796775,-3279.225830078125,302.47589111328125,0.4191920459270477,0.050000000745058,0.2395330667495727,291.1369323730469,291.1499938964844,262.6099853515625,260.7366027832031,280.7574462890625,294.2606201171875,291.1380920410156,1.0,0.3273987472057342,0.7758293151855469,0.7758293151855469,1.0,1.0,-1.359420895576477,0.5801700353622437,0.7792509198188782,0.2585139572620392,0.0,0.0,0.6086728572845459,90.65717315673828,70.0,22.265470504760746,-14238.1806640625,352.2708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,308.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1328125,18000.0,0.0,0.0,0.3885028064250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503638029098511,0.6503704190254211,-6.6337943280814216e-06,0.0,0.0003942809416912,0.0,0.0,49.10040283203125,0.0,0.0,0.0,0.4244627058506012,4.0,0.0,1.0
652020,293.1778869628906,297.1499938964844,293.1499938964844,0.0952710434794426,-2202.4794921875,304.1553955078125,0.656875729560852,0.1523295789957046,0.1401365995407104,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4258560538291931,0.050000000745058,0.0502742119133472,293.2586364746094,297.1499938964844,293.1499938964844,0.2504089176654815,-3705.202392578125,304.1658630371094,0.8485161066055298,0.3337641656398773,0.235561653971672,293.27642822265625,297.1499938964844,293.1499938964844,0.3972991704940796,-7221.54296875,304.156494140625,0.9655362367630004,0.4833089709281921,0.4594450294971466,293.29705810546875,297.1499938964844,293.1499938964844,0.0109091624617576,-3243.622314453125,302.41436767578125,0.4258560538291931,0.050000000745058,0.2384792268276214,291.1495666503906,291.1499938964844,262.6300048828125,260.7520446777344,280.7833251953125,294.2746276855469,291.150634765625,1.0,0.320064902305603,0.7753444910049438,0.7753444910049438,1.0,1.0,-1.3488504886627195,0.575261116027832,0.7735893726348877,0.2559254765510559,0.0,0.0,0.6078681945800781,84.86221313476562,58.0,18.63707160949707,-14105.197265625,334.0375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34552001953125,308.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.3888861238956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500845551490784,0.6500912308692932,-6.638369086431339e-06,0.0,0.0003946699725929,0.0,0.0,49.09770965576172,0.0,0.0,0.0,0.4244149923324585,4.0,0.0,1.0
652080,293.1778869628906,297.1499938964844,293.1499938964844,0.0952710434794426,-2202.4794921875,304.1553955078125,0.656875729560852,0.1523295789957046,0.1401365995407104,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.4258560538291931,0.050000000745058,0.0502742119133472,293.2586364746094,297.1499938964844,293.1499938964844,0.2504089176654815,-3705.202392578125,304.1658630371094,0.8485161066055298,0.3337641656398773,0.235561653971672,293.27642822265625,297.1499938964844,293.1499938964844,0.3972991704940796,-7221.54296875,304.156494140625,0.9655362367630004,0.4833089709281921,0.4594450294971466,293.29705810546875,297.1499938964844,293.1499938964844,0.0109091624617576,-3243.622314453125,302.41436767578125,0.4258560538291931,0.050000000745058,0.2384792268276214,291.1495666503906,291.1499938964844,262.6300048828125,260.7520446777344,280.7833251953125,294.2746276855469,291.150634765625,1.0,0.320064902305603,0.7753444910049438,0.7753444910049438,1.0,1.0,-1.3488504886627195,0.575261116027832,0.7735893726348877,0.2559254765510559,0.0,0.0,0.6078681945800781,84.86221313476562,58.0,18.63707160949707,-14105.197265625,334.0375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34552001953125,308.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.3888861238956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500845551490784,0.6500912308692932,-6.638369086431339e-06,0.0,0.0003946699725929,0.0,0.0,49.09770965576172,0.0,0.0,0.0,0.4244149923324585,4.0,0.0,1.0
652140,293.1835021972656,297.1499938964844,293.1499938964844,0.0934955477714538,-2169.13671875,304.1565246582031,0.6659792065620422,0.1504795551300048,0.1381276398897171,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.436506986618042,0.050000000745058,0.049980204552412,293.2596130371094,297.1499938964844,293.1499938964844,0.2470943033695221,-3666.122802734375,304.1661071777344,0.8609703183174133,0.3308121860027313,0.2332826107740402,293.2734069824219,297.1499938964844,293.1499938964844,0.3940270841121673,-7173.125,304.1597595214844,0.980444610118866,0.4807169437408447,0.4566618800163269,293.30029296875,297.1499938964844,293.1499938964844,0.0106956372037529,-3204.7060546875,302.3561096191406,0.436506986618042,0.050000000745058,0.2370845675468444,291.1612854003906,291.1499938964844,262.6499938964844,260.7674865722656,280.80841064453125,294.28692626953125,291.1623229980469,1.0,0.3106201291084289,0.774859607219696,0.774859607219696,1.0,1.0,-1.3383351564407349,0.5703745484352112,0.7679606080055237,0.2533817291259765,0.0,0.0,0.6055755019187927,77.25112915039062,46.0,16.922475814819336,-13975.7783203125,311.9524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,308.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.00390625,18000.0,0.0,0.0,0.3891325294971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466765403747559,0.6466831564903259,-6.618066436203662e-06,0.0,0.0003949200327042,0.0,0.0,48.61748123168945,0.0,0.0,0.0,0.4231534600257873,4.0,0.0,1.0
652200,293.1835021972656,297.1499938964844,293.1499938964844,0.0934955477714538,-2169.13671875,304.1565246582031,0.6659792065620422,0.1504795551300048,0.1381276398897171,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.436506986618042,0.050000000745058,0.049980204552412,293.2596130371094,297.1499938964844,293.1499938964844,0.2470943033695221,-3666.122802734375,304.1661071777344,0.8609703183174133,0.3308121860027313,0.2332826107740402,293.2734069824219,297.1499938964844,293.1499938964844,0.3940270841121673,-7173.125,304.1597595214844,0.980444610118866,0.4807169437408447,0.4566618800163269,293.30029296875,297.1499938964844,293.1499938964844,0.0106956372037529,-3204.7060546875,302.3561096191406,0.436506986618042,0.050000000745058,0.2370845675468444,291.1612854003906,291.1499938964844,262.6499938964844,260.7674865722656,280.80841064453125,294.28692626953125,291.1623229980469,1.0,0.3106201291084289,0.774859607219696,0.774859607219696,1.0,1.0,-1.3383351564407349,0.5703745484352112,0.7679606080055237,0.2533817291259765,0.0,0.0,0.6055755019187927,77.25112915039062,46.0,16.922475814819336,-13975.7783203125,311.9524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,308.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.00390625,18000.0,0.0,0.0,0.3891325294971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466765403747559,0.6466831564903259,-6.618066436203662e-06,0.0,0.0003949200327042,0.0,0.0,48.61748123168945,0.0,0.0,0.0,0.4231534600257873,4.0,0.0,1.0
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918810814619064,-2138.845947265625,304.15704345703125,0.6796698570251465,0.1488709300756454,0.13631372153759,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4521536827087402,0.050000000745058,0.0496419183909893,293.26031494140625,297.1499938964844,293.1499938964844,0.2437914907932281,-3627.08837890625,304.1662292480469,0.8788233995437622,0.327894926071167,0.2309995144605636,293.2698059082031,297.1499938964844,293.1499938964844,0.3906887769699096,-7125.34765625,304.1620788574219,0.9977549910545348,0.4783174991607666,0.4540258944034576,293.3023681640625,297.1499938964844,293.1499938964844,0.0104775168001651,-3163.85400390625,302.29998779296875,0.4521536827087402,0.050000000745058,0.2354798913002014,291.1727294921875,291.1499938964844,262.6700134277344,260.7829284667969,280.83306884765625,294.2980651855469,291.1737670898437,1.0,0.2996006608009338,0.7744048237800598,0.7744048237800598,1.0,1.0,-1.3277230262756348,0.5654428005218506,0.762280285358429,0.2508576512336731,0.0,0.0,0.6017709374427795,68.51978302001953,34.0,16.205486297607422,-13847.107421875,287.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,308.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.48046875,18000.0,0.0,0.0,0.3890595734119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401679515838623,0.6401745676994324,-6.573645805474371e-06,0.0,0.0003948459925595,0.0,0.0,47.67562484741211,0.0,0.0,0.0,0.4206984639167785,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918810814619064,-2138.845947265625,304.15704345703125,0.6796698570251465,0.1488709300756454,0.13631372153759,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4521536827087402,0.050000000745058,0.0496419183909893,293.26031494140625,297.1499938964844,293.1499938964844,0.2437914907932281,-3627.08837890625,304.1662292480469,0.8788233995437622,0.327894926071167,0.2309995144605636,293.2698059082031,297.1499938964844,293.1499938964844,0.3906887769699096,-7125.34765625,304.1620788574219,0.9977549910545348,0.4783174991607666,0.4540258944034576,293.3023681640625,297.1499938964844,293.1499938964844,0.0104775168001651,-3163.85400390625,302.29998779296875,0.4521536827087402,0.050000000745058,0.2354798913002014,291.1727294921875,291.1499938964844,262.6700134277344,260.7829284667969,280.83306884765625,294.2980651855469,291.1737670898437,1.0,0.2996006608009338,0.7744048237800598,0.7744048237800598,1.0,1.0,-1.3277230262756348,0.5654428005218506,0.762280285358429,0.2508576512336731,0.0,0.0,0.6017709374427795,68.51978302001953,34.0,16.205486297607422,-13847.107421875,287.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,308.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.48046875,18000.0,0.0,0.0,0.3890595734119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401679515838623,0.6401745676994324,-6.573645805474371e-06,0.0,0.0003948459925595,0.0,0.0,47.67562484741211,0.0,0.0,0.0,0.4206984639167785,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898843184113502,-2100.931640625,304.1581115722656,0.6923786401748657,0.1464906334877014,0.1342950463294983,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.4680980145931244,0.050000000745058,0.0493643619120121,293.2606811523437,297.1499938964844,293.1499938964844,0.2400148063898086,-3581.77978515625,304.1672058105469,0.8962422609329224,0.3250266015529632,0.2287945598363876,293.2486267089844,297.1499938964844,293.1499938964844,0.364662230014801,-6729.5,304.20220947265625,0.9990000128746032,0.4794900715351105,0.4286785423755646,293.3030700683594,297.1499938964844,293.1499938964844,0.0102702658623456,-3121.61474609375,302.2508239746094,0.4680980145931244,0.050000000745058,0.2341632694005966,291.2098083496094,291.1499938964844,262.69000244140625,260.7983703613281,280.8721618652344,294.3029479980469,291.2163391113281,1.0,0.286494493484497,0.7739500403404236,0.7739500403404236,1.0,1.0,-1.2905256748199463,0.5484121441841125,0.742113471031189,0.2420495003461837,0.0,0.0,0.5921345353126526,60.91928863525391,25.0,60.08832931518555,-13551.03125,255.7319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,308.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18145.97265625,18000.0,0.0,0.0,0.3882644176483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273223161697388,0.6273288130760193,-6.493431101262104e-06,0.0,0.0003940390015486,0.0,0.0,45.891788482666016,0.0,0.0,0.0,0.4158303141593933,4.0,0.0,1.0
