time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898843184113502,-2100.931640625,304.1581115722656,0.6923786401748657,0.1464906334877014,0.1342950463294983,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.4680980145931244,0.050000000745058,0.0493643619120121,293.2606811523437,297.1499938964844,293.1499938964844,0.2400148063898086,-3581.77978515625,304.1672058105469,0.8962422609329224,0.3250266015529632,0.2287945598363876,293.2486267089844,297.1499938964844,293.1499938964844,0.364662230014801,-6729.5,304.20220947265625,0.9990000128746032,0.4794900715351105,0.4286785423755646,293.3030700683594,297.1499938964844,293.1499938964844,0.0102702658623456,-3121.61474609375,302.2508239746094,0.4680980145931244,0.050000000745058,0.2341632694005966,291.2098083496094,291.1499938964844,262.69000244140625,260.7983703613281,280.8721618652344,294.3029479980469,291.2163391113281,1.0,0.286494493484497,0.7739500403404236,0.7739500403404236,1.0,1.0,-1.2905256748199463,0.5484121441841125,0.742113471031189,0.2420495003461837,0.0,0.0,0.5921345353126526,60.91928863525391,25.0,60.08832931518555,-13551.03125,255.7319793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,308.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18145.97265625,18000.0,0.0,0.0,0.3882644176483154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273223161697388,0.6273288130760193,-6.493431101262104e-06,0.0,0.0003940390015486,0.0,0.0,45.891788482666016,0.0,0.0,0.0,0.4158303141593933,4.0,0.0,1.0
652500,293.20263671875,297.1499938964844,293.1499938964844,0.088151566684246,-2068.007568359375,304.1597900390625,0.6977344155311584,0.1443209946155548,0.1324958354234695,294.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.4752345383167267,0.050000000745058,0.0492328852415084,293.2611999511719,297.1499938964844,293.1499938964844,0.2378850579261779,-3556.009765625,304.1679382324219,0.9056797623634338,0.323518693447113,0.2276908010244369,293.22442626953125,297.1499938964844,293.1499938964844,0.3488810658454895,-6490.75537109375,304.2213439941406,0.9990000128746032,0.4829875230789184,0.413871556520462,293.3030090332031,297.1499938964844,293.1499938964844,0.0101621365174651,-3098.25146484375,302.2294006347656,0.4752345383167267,0.050000000745058,0.2335396260023117,291.24200439453125,291.1499938964844,262.70001220703125,260.8060607910156,280.8730773925781,294.2684631347656,291.2469787597656,1.0,0.2796251177787781,0.7737226486206055,0.7737226486206055,1.0,1.0,-1.2683607339859009,0.5383169054985046,0.7300438284873962,0.2367935329675674,0.0,0.0,0.5827303528785706,57.25584030151367,25.0,68.5067367553711,-13346.849609375,239.3496551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407897949219,308.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18243.568359375,18000.0,0.0,0.0,0.3872833549976349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123632788658142,0.6123696565628052,-6.402890448953258e-06,0.0,0.0003930433886125,0.0,0.0,43.882354736328125,0.0,0.0,0.0,0.4103872179985046,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0864707827568054,-2036.29443359375,304.1610412597656,0.7036136388778687,0.1429008990526199,0.1306826621294021,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.4819474816322326,0.050000000745058,0.0491025373339653,293.2631530761719,297.1499938964844,293.1499938964844,0.235728457570076,-3529.992919921875,304.1685791015625,0.9164451956748962,0.3217271864414215,0.2264110893011093,293.1973876953125,297.1499938964844,293.1499938964844,0.3329079747200012,-6248.7626953125,304.23736572265625,0.9990000128746032,0.4873531460762024,0.3986479640007019,293.30279541015625,297.1499938964844,293.1499938964844,0.0100633325055241,-3077.349609375,302.20709228515625,0.4819474816322326,0.050000000745058,0.2329212874174118,291.26519775390625,291.1499938964844,262.7099914550781,260.81378173828125,280.8731994628906,294.2316589355469,291.26910400390625,1.0,0.2725390493869781,0.7736258506774902,0.7736258506774902,1.0,1.0,-1.2454757690429688,0.5279242396354675,0.7175514698028564,0.2314492315053939,0.0,0.0,0.5726951956748962,53.61749267578125,28.0,64.749755859375,-13126.86328125,223.2535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18303.390625,18000.0,0.0,0.0,0.3857859671115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941539406776428,0.5941601991653442,-6.283007678575814e-06,0.0,0.0003915237030014,0.0,0.0,41.45760726928711,0.0,0.0,0.0,0.4037872552871704,4.0,0.0,1.0
652620,293.2054138183594,297.1499938964844,293.1499938964844,0.0848806723952293,-2006.565673828125,304.1599426269531,0.7146844863891602,0.1416698992252349,0.1290339976549148,294.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.4915988743305206,0.050000000745058,0.0489187911152839,293.2638854980469,297.1499938964844,293.1499938964844,0.2321232557296753,-3486.876708984375,304.1683349609375,0.9335880875587464,0.3187050223350525,0.2240790426731109,293.1485900878906,297.1499938964844,293.1499938964844,0.309038758277893,-5889.05712890625,304.24737548828125,0.9990000128746032,0.4960653185844421,0.3761411607265472,293.30181884765625,297.1499938964844,293.1499938964844,0.0099092293530702,-3045.9267578125,302.1612548828125,0.4915988743305206,0.050000000745058,0.2320496886968612,291.2913513183594,291.1499938964844,262.7300109863281,260.8291931152344,280.8680114746094,294.1614074707031,291.2918395996094,1.0,0.2626389563083648,0.7734323143959045,0.7734323143959045,1.0,1.0,-1.2124067544937134,0.5128967761993408,0.6995100378990173,0.2239209860563278,0.0,0.0,0.551667332649231,48.49163055419922,31.0,33.493263244628906,-12753.4404296875,201.1598663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303161621094,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18340.642578125,18000.0,0.0,0.0,0.3811931908130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544015169143677,0.55440753698349,-6.014248810970457e-06,0.0,0.0003868626372423,0.0,0.0,36.413692474365234,0.0,0.0,0.0,0.3894735872745514,4.0,0.0,1.0
652680,293.2054138183594,297.1499938964844,293.1499938964844,0.0848806723952293,-2006.565673828125,304.1599426269531,0.7146844863891602,0.1416698992252349,0.1290339976549148,294.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.4915988743305206,0.050000000745058,0.0489187911152839,293.2638854980469,297.1499938964844,293.1499938964844,0.2321232557296753,-3486.876708984375,304.1683349609375,0.9335880875587464,0.3187050223350525,0.2240790426731109,293.1485900878906,297.1499938964844,293.1499938964844,0.309038758277893,-5889.05712890625,304.24737548828125,0.9990000128746032,0.4960653185844421,0.3761411607265472,293.30181884765625,297.1499938964844,293.1499938964844,0.0099092293530702,-3045.9267578125,302.1612548828125,0.4915988743305206,0.050000000745058,0.2320496886968612,291.2913513183594,291.1499938964844,262.7300109863281,260.8291931152344,280.8680114746094,294.1614074707031,291.2918395996094,1.0,0.2626389563083648,0.7734323143959045,0.7734323143959045,1.0,1.0,-1.2124067544937134,0.5128967761993408,0.6995100378990173,0.2239209860563278,0.0,0.0,0.551667332649231,48.49163055419922,31.0,33.493263244628906,-12753.4404296875,201.1598663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303161621094,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18340.642578125,18000.0,0.0,0.0,0.3811931908130646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544015169143677,0.55440753698349,-6.014248810970457e-06,0.0,0.0003868626372423,0.0,0.0,36.413692474365234,0.0,0.0,0.0,0.3894735872745514,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0841265320777893,-1992.8604736328125,304.15789794921875,0.7226651310920715,0.1408542543649673,0.1281403005123138,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.4985256493091583,0.050000000745058,0.0487991832196712,293.2637023925781,297.1499938964844,293.1499938964844,0.2294130623340606,-3454.939208984375,304.1667175292969,0.9452677965164183,0.3158566355705261,0.2219977080821991,293.1094055175781,297.1499938964844,293.1499938964844,0.2928488552570343,-5646.69140625,304.2416381835937,0.9990000128746032,0.5040609836578369,0.3607363998889923,293.3002014160156,297.1499938964844,293.1499938964844,0.009800037369132,-3025.8896484375,302.11309814453125,0.4985256493091583,0.050000000745058,0.2314823120832443,291.2887878417969,291.1499938964844,262.75,260.8446044921875,280.8741149902344,294.118896484375,291.2877502441406,1.0,0.2557997703552246,0.7732387781143188,0.7732387781143188,1.0,1.0,-1.1895169019699097,0.50238436460495,0.6871325373649597,0.2191364020109176,0.0,0.0,0.5331820845603943,45.15283966064453,34.0,2.4841063022613525,-12463.150390625,186.8934020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767822265625,308.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18294.330078125,18000.0,0.0,0.0,0.3747203350067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186480283737183,0.5186538100242615,-5.771731593995355e-06,0.0,0.0003802935243584,0.0,0.0,32.20237731933594,0.0,0.0,0.0,0.3767971098423004,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0841265320777893,-1992.8604736328125,304.15789794921875,0.7226651310920715,0.1408542543649673,0.1281403005123138,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.4985256493091583,0.050000000745058,0.0487991832196712,293.2637023925781,297.1499938964844,293.1499938964844,0.2294130623340606,-3454.939208984375,304.1667175292969,0.9452677965164183,0.3158566355705261,0.2219977080821991,293.1094055175781,297.1499938964844,293.1499938964844,0.2928488552570343,-5646.69140625,304.2416381835937,0.9990000128746032,0.5040609836578369,0.3607363998889923,293.3002014160156,297.1499938964844,293.1499938964844,0.009800037369132,-3025.8896484375,302.11309814453125,0.4985256493091583,0.050000000745058,0.2314823120832443,291.2887878417969,291.1499938964844,262.75,260.8446044921875,280.8741149902344,294.118896484375,291.2877502441406,1.0,0.2557997703552246,0.7732387781143188,0.7732387781143188,1.0,1.0,-1.1895169019699097,0.50238436460495,0.6871325373649597,0.2191364020109176,0.0,0.0,0.5331820845603943,45.15283966064453,34.0,2.4841063022613525,-12463.150390625,186.8934020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767822265625,308.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18294.330078125,18000.0,0.0,0.0,0.3747203350067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5186480283737183,0.5186538100242615,-5.771731593995355e-06,0.0,0.0003802935243584,0.0,0.0,32.20237731933594,0.0,0.0,0.0,0.3767971098423004,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835872739553451,-1983.26171875,304.1561584472656,0.7274978160858154,0.1401184797286987,0.1273984462022781,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5031829476356506,0.050000000745058,0.0487263090908527,293.26422119140625,297.1499938964844,293.1499938964844,0.2269303351640701,-3425.730712890625,304.1653137207031,0.9515392780303956,0.3128721415996551,0.2199011594057083,293.0794982910156,297.1499938964844,293.1499938964844,0.2825685739517212,-5494.84326171875,304.22808837890625,0.9990000128746032,0.5111708641052246,0.3510188162326813,293.2983703613281,297.1499938964844,293.1499938964844,0.009714912623167,-3011.65234375,302.0641784667969,0.5031829476356506,0.050000000745058,0.2311366200447082,291.2749328613281,291.1499938964844,262.7699890136719,260.8599853515625,280.8904113769531,294.0987854003906,291.2729797363281,1.0,0.2514009475708008,0.7732090353965759,0.7732090353965759,1.0,1.0,-1.1739407777786257,0.495087057352066,0.6788537502288818,0.2164117246866226,0.0,0.0,0.517350435256958,43.11183547973633,52.0,-16.70168113708496,-12239.212890625,177.91709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271240234375,308.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.513671875,18000.0,0.0,0.0,0.366801381111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888559281826019,0.4888615012168884,-5.57872181161656e-06,0.0,0.0003722567635122,0.0,0.0,28.96430206298828,0.0,0.0,0.0,0.3664937913417816,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835872739553451,-1983.26171875,304.1561584472656,0.7274978160858154,0.1401184797286987,0.1273984462022781,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.5031829476356506,0.050000000745058,0.0487263090908527,293.26422119140625,297.1499938964844,293.1499938964844,0.2269303351640701,-3425.730712890625,304.1653137207031,0.9515392780303956,0.3128721415996551,0.2199011594057083,293.0794982910156,297.1499938964844,293.1499938964844,0.2825685739517212,-5494.84326171875,304.22808837890625,0.9990000128746032,0.5111708641052246,0.3510188162326813,293.2983703613281,297.1499938964844,293.1499938964844,0.009714912623167,-3011.65234375,302.0641784667969,0.5031829476356506,0.050000000745058,0.2311366200447082,291.2749328613281,291.1499938964844,262.7699890136719,260.8599853515625,280.8904113769531,294.0987854003906,291.2729797363281,1.0,0.2514009475708008,0.7732090353965759,0.7732090353965759,1.0,1.0,-1.1739407777786257,0.495087057352066,0.6788537502288818,0.2164117246866226,0.0,0.0,0.517350435256958,43.11183547973633,52.0,-16.70168113708496,-12239.212890625,177.91709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271240234375,308.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.513671875,18000.0,0.0,0.0,0.366801381111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888559281826019,0.4888615012168884,-5.57872181161656e-06,0.0,0.0003722567635122,0.0,0.0,28.96430206298828,0.0,0.0,0.0,0.3664937913417816,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0833349674940109,-1979.3172607421875,304.1545104980469,0.7212451100349426,0.1393496990203857,0.1267826408147812,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447204589844,0.499261200428009,0.050000000745058,0.0487873256206512,293.2655029296875,297.1499938964844,293.1499938964844,0.2249109447002411,-3402.39599609375,304.1635437011719,0.9399745464324952,0.3097240328788757,0.2177836149930954,293.0667724609375,297.1499938964844,293.1499938964844,0.2898661494255066,-5621.90283203125,304.1892395019531,0.9990000128746032,0.5155952572822571,0.3591653108596802,293.2970886230469,297.1499938964844,293.1499938964844,0.0096818506717681,-3010.759765625,302.0105895996094,0.499261200428009,0.050000000745058,0.2314260751008987,291.238525390625,291.1499938964844,262.7900085449219,260.8753967285156,280.9041442871094,294.1058959960937,291.23211669921875,1.0,0.2550938427448272,0.7731792330741882,0.7731792330741882,1.0,1.0,-1.1808468103408811,0.4980173707008362,0.6828294396400452,0.2184930592775344,0.0,0.0,0.5074255466461182,44.76358795166016,70.0,-56.57490158081055,-12172.44921875,183.37391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7272644042969,308.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.646484375,18000.0,0.0,0.0,0.3580606877803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673471450805664,0.4673525989055633,-5.437804247776512e-06,0.0,0.000363386090612,0.0,0.0,26.743793487548828,0.0,0.0,0.0,0.3591717183589935,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0833349674940109,-1979.3172607421875,304.1545104980469,0.7212451100349426,0.1393496990203857,0.1267826408147812,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447204589844,0.499261200428009,0.050000000745058,0.0487873256206512,293.2655029296875,297.1499938964844,293.1499938964844,0.2249109447002411,-3402.39599609375,304.1635437011719,0.9399745464324952,0.3097240328788757,0.2177836149930954,293.0667724609375,297.1499938964844,293.1499938964844,0.2898661494255066,-5621.90283203125,304.1892395019531,0.9990000128746032,0.5155952572822571,0.3591653108596802,293.2970886230469,297.1499938964844,293.1499938964844,0.0096818506717681,-3010.759765625,302.0105895996094,0.499261200428009,0.050000000745058,0.2314260751008987,291.238525390625,291.1499938964844,262.7900085449219,260.8753967285156,280.9041442871094,294.1058959960937,291.23211669921875,1.0,0.2550938427448272,0.7731792330741882,0.7731792330741882,1.0,1.0,-1.1808468103408811,0.4980173707008362,0.6828294396400452,0.2184930592775344,0.0,0.0,0.5074255466461182,44.76358795166016,70.0,-56.57490158081055,-12172.44921875,183.37391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7272644042969,308.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.646484375,18000.0,0.0,0.0,0.3580606877803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673471450805664,0.4673525989055633,-5.437804247776512e-06,0.0,0.000363386090612,0.0,0.0,26.743793487548828,0.0,0.0,0.0,0.3591717183589935,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833277702331543,-1979.745849609375,304.1537170410156,0.7143211960792542,0.138924703001976,0.126489445567131,294.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.4946206212043762,0.050000000745058,0.048865120857954,293.26629638671875,297.1499938964844,293.1499938964844,0.2241838127374649,-3394.334228515625,304.1623840332031,0.928153395652771,0.3081043660640716,0.21672423183918,293.0711669921875,297.1499938964844,293.1499938964844,0.299832671880722,-5784.134765625,304.1639709472656,0.9990000128746032,0.5157932043075562,0.3692958056926727,293.2969665527344,297.1499938964844,293.1499938964844,0.0096864812076091,-3016.208984375,301.97998046875,0.4946206212043762,0.050000000745058,0.2317951023578643,291.2053527832031,291.1499938964844,262.79998779296875,260.8830871582031,280.9112548828125,294.12274169921875,291.1983337402344,1.0,0.2593922913074493,0.7731643915176392,0.7731643915176392,1.0,1.0,-1.19191575050354,0.5029680728912354,0.6889477372169495,0.2211188822984695,0.0,0.0,0.507037341594696,46.889530181884766,70.0,-75.23081970214844,-12221.5,191.18142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83258056640625,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.908203125,18000.0,0.0,0.0,0.3537414968013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632664322853088,0.4632718563079834,-5.399317615228938e-06,0.0,0.0003590026462916,0.0,0.0,26.28474998474121,0.0,0.0,0.0,0.357640653848648,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.083324521780014,-1980.2452392578125,304.1530456542969,0.7050802111625671,0.1384573727846145,0.1261905878782272,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.4887725114822387,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.223480224609375,-3386.523681640625,304.16143798828125,0.9137513041496276,0.3064562082290649,0.215665802359581,293.08270263671875,297.1499938964844,293.1499938964844,0.3131727874279022,-5997.345703125,304.1371765136719,0.9990000128746032,0.5145309567451477,0.3826781809329986,293.2973022460937,297.1499938964844,293.1499938964844,0.0096977576613426,-3023.28564453125,301.94775390625,0.4887725114822387,0.050000000745058,0.2322983145713806,291.1707458496094,291.1499938964844,262.8099975585937,260.8907775878906,280.9192810058594,294.14715576171875,291.1638488769531,1.0,0.2650828957557678,0.7729812264442444,0.7729812264442444,1.0,1.0,-1.2070778608322144,0.5097785592079163,0.6972993016242981,0.2245906889438629,0.0,0.0,0.5091200470924377,49.7891731262207,88.0,-85.33465576171875,-12319.3701171875,202.06121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8941345214844,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.3496915102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637394845485687,0.4637448489665985,-5.386146767705213e-06,0.0,0.0003548924287315,0.0,0.0,26.263612747192383,0.0,0.0,0.0,0.3575794100761413,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0832614973187446,-1980.1314697265625,304.15216064453125,0.6823989748954773,0.1373547613620758,0.1255317479372024,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4736179709434509,0.050000000745058,0.049263808876276,293.2692565917969,297.1499938964844,293.1499938964844,0.2220526039600372,-3370.5078125,304.1600036621094,0.8833596110343933,0.3030704855918884,0.2135468274354934,293.1253967285156,297.1499938964844,293.1499938964844,0.3484524190425873,-6548.0869140625,304.0826721191406,0.9990000128746032,0.5076340436935425,0.4173730611801147,293.2996520996094,297.1499938964844,293.1499938964844,0.0097339926287531,-3040.7080078125,301.87823486328125,0.4736179709434509,0.050000000745058,0.2336862981319427,291.1023864746094,291.1499938964844,262.8299865722656,260.9061584472656,280.9393920898437,294.21728515625,291.0959777832031,1.0,0.2799400091171264,0.7726149559020996,0.7726149559020996,1.0,1.0,-1.2474007606506348,0.5279786586761475,0.7194221019744873,0.2338284403085708,0.0,0.0,0.5200499892234802,57.77856063842773,106.0,-91.70992279052734,-12623.40625,232.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86138916015625,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17888.787109375,18000.0,0.0,0.0,0.3430375456809997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476372480392456,0.4763779044151306,-5.428026270237751e-06,0.0,0.0003481394960545,0.0,0.0,27.365440368652344,0.0,0.0,0.0,0.3613649904727936,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0832614973187446,-1980.1314697265625,304.15216064453125,0.6823989748954773,0.1373547613620758,0.1255317479372024,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4736179709434509,0.050000000745058,0.049263808876276,293.2692565917969,297.1499938964844,293.1499938964844,0.2220526039600372,-3370.5078125,304.1600036621094,0.8833596110343933,0.3030704855918884,0.2135468274354934,293.1253967285156,297.1499938964844,293.1499938964844,0.3484524190425873,-6548.0869140625,304.0826721191406,0.9990000128746032,0.5076340436935425,0.4173730611801147,293.2996520996094,297.1499938964844,293.1499938964844,0.0097339926287531,-3040.7080078125,301.87823486328125,0.4736179709434509,0.050000000745058,0.2336862981319427,291.1023864746094,291.1499938964844,262.8299865722656,260.9061584472656,280.9393920898437,294.21728515625,291.0959777832031,1.0,0.2799400091171264,0.7726149559020996,0.7726149559020996,1.0,1.0,-1.2474007606506348,0.5279786586761475,0.7194221019744873,0.2338284403085708,0.0,0.0,0.5200499892234802,57.77856063842773,106.0,-91.70992279052734,-12623.40625,232.77713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86138916015625,308.5252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17888.787109375,18000.0,0.0,0.0,0.3430375456809997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476372480392456,0.4763779044151306,-5.428026270237751e-06,0.0,0.0003481394960545,0.0,0.0,27.365440368652344,0.0,0.0,0.0,0.3613649904727936,4.0,0.0,1.0
653340,293.19647216796875,297.1499938964844,293.1499938964844,0.0830397009849548,-1976.9119873046875,304.1518249511719,0.6581805348396301,0.1359943151473999,0.1247435361146926,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.4513834714889526,0.050000000745058,0.04965690523386,293.271728515625,297.1499938964844,293.1499938964844,0.2204726785421371,-3352.382080078125,304.1593322753906,0.8523668050765991,0.2995509207248688,0.2114148885011673,293.18914794921875,297.1499938964844,293.1499938964844,0.3928305208683014,-7220.66650390625,304.03131103515625,0.9990000128746032,0.4953728914260864,0.4598806202411651,293.30419921875,297.1499938964844,293.1499938964844,0.009781889617443,-3060.612548828125,301.8023376464844,0.4513834714889526,0.050000000745058,0.2355509847402572,291.0404968261719,291.1499938964844,262.8500061035156,260.9215087890625,280.9754333496094,294.3260192871094,291.03546142578125,1.0,0.2983412444591522,0.7722486853599548,0.7722486853599548,1.0,1.0,-1.2976257801055908,0.5507107377052307,0.7469150424003601,0.2456339299678802,0.0,0.0,0.5389067530632019,68.4882583618164,109.0,-83.69583129882812,-13028.548828125,275.21417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6052551269531,308.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17767.1875,18000.0,0.0,0.0,0.3391956686973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037442445755005,0.5037497878074646,-5.560863428399898e-06,0.0,0.000344240484992,0.0,0.0,30.035314559936523,0.0,0.0,0.0,0.3702490329742431,4.0,0.0,1.0
653400,293.19647216796875,297.1499938964844,293.1499938964844,0.0830397009849548,-1976.9119873046875,304.1518249511719,0.6581805348396301,0.1359943151473999,0.1247435361146926,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.4513834714889526,0.050000000745058,0.04965690523386,293.271728515625,297.1499938964844,293.1499938964844,0.2204726785421371,-3352.382080078125,304.1593322753906,0.8523668050765991,0.2995509207248688,0.2114148885011673,293.18914794921875,297.1499938964844,293.1499938964844,0.3928305208683014,-7220.66650390625,304.03131103515625,0.9990000128746032,0.4953728914260864,0.4598806202411651,293.30419921875,297.1499938964844,293.1499938964844,0.009781889617443,-3060.612548828125,301.8023376464844,0.4513834714889526,0.050000000745058,0.2355509847402572,291.0404968261719,291.1499938964844,262.8500061035156,260.9215087890625,280.9754333496094,294.3260192871094,291.03546142578125,1.0,0.2983412444591522,0.7722486853599548,0.7722486853599548,1.0,1.0,-1.2976257801055908,0.5507107377052307,0.7469150424003601,0.2456339299678802,0.0,0.0,0.5389067530632019,68.4882583618164,109.0,-83.69583129882812,-13028.548828125,275.21417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6052551269531,308.4170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17767.1875,18000.0,0.0,0.0,0.3391956686973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037442445755005,0.5037497878074646,-5.560863428399898e-06,0.0,0.000344240484992,0.0,0.0,30.035314559936523,0.0,0.0,0.0,0.3702490329742431,4.0,0.0,1.0
653460,293.18701171875,297.1499938964844,293.1499938964844,0.0834305062890052,-1984.287841796875,304.1504821777344,0.6378540396690369,0.1367124617099762,0.1252437382936477,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.4301800429821014,0.050000000745058,0.0501472242176532,293.2738647460937,297.1499938964844,293.1499938964844,0.2177478522062301,-3319.08740234375,304.160888671875,0.823530375957489,0.29603111743927,0.209323763847351,293.24761962890625,297.1499938964844,293.1499938964844,0.3960963189601898,-7248.5283203125,304.0682067871094,0.973393440246582,0.4824287891387939,0.4603541791439056,293.3101501464844,297.1499938964844,293.1499938964844,0.0098082860931754,-3070.564697265625,301.73126220703125,0.4301800429821014,0.050000000745058,0.2378768473863601,291.0374755859375,291.1499938964844,262.8699951171875,260.9368591308594,281.02032470703125,294.38238525390625,291.0437927246094,1.0,0.3120589256286621,0.7713062167167664,0.7713062167167664,1.0,1.0,-1.2997149229049685,0.5512999892234802,0.7484149932861328,0.246713101863861,0.0,0.0,0.5557793974876404,80.9561767578125,97.0,10.957069396972656,-13179.8369140625,303.6211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1772155761719,308.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.791015625,18000.0,0.0,0.0,0.3384855389595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383772253990173,0.5383829474449158,-5.771598807768896e-06,0.0,0.0003435197868384,0.0,0.0,33.83456039428711,0.0,0.0,0.0,0.3820542395114898,4.0,0.0,1.0
653520,293.18701171875,297.1499938964844,293.1499938964844,0.0834305062890052,-1984.287841796875,304.1504821777344,0.6378540396690369,0.1367124617099762,0.1252437382936477,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.4301800429821014,0.050000000745058,0.0501472242176532,293.2738647460937,297.1499938964844,293.1499938964844,0.2177478522062301,-3319.08740234375,304.160888671875,0.823530375957489,0.29603111743927,0.209323763847351,293.24761962890625,297.1499938964844,293.1499938964844,0.3960963189601898,-7248.5283203125,304.0682067871094,0.973393440246582,0.4824287891387939,0.4603541791439056,293.3101501464844,297.1499938964844,293.1499938964844,0.0098082860931754,-3070.564697265625,301.73126220703125,0.4301800429821014,0.050000000745058,0.2378768473863601,291.0374755859375,291.1499938964844,262.8699951171875,260.9368591308594,281.02032470703125,294.38238525390625,291.0437927246094,1.0,0.3120589256286621,0.7713062167167664,0.7713062167167664,1.0,1.0,-1.2997149229049685,0.5512999892234802,0.7484149932861328,0.246713101863861,0.0,0.0,0.5557793974876404,80.9561767578125,97.0,10.957069396972656,-13179.8369140625,303.6211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1772155761719,308.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.791015625,18000.0,0.0,0.0,0.3384855389595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383772253990173,0.5383829474449158,-5.771598807768896e-06,0.0,0.0003435197868384,0.0,0.0,33.83456039428711,0.0,0.0,0.0,0.3820542395114898,4.0,0.0,1.0
653580,293.1825866699219,297.1499938964844,293.1499938964844,0.0836525857448577,-1987.8748779296875,304.1500244140625,0.6305971145629883,0.1366924792528152,0.1258598715066909,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.4225280582904815,0.050000000745058,0.0503813177347183,293.2763671875,297.1499938964844,293.1499938964844,0.2139828503131866,-3272.4287109375,304.1634826660156,0.8098881840705872,0.2923842072486877,0.2069769203662872,293.2679443359375,297.1499938964844,293.1499938964844,0.3893758058547973,-7133.39208984375,304.10595703125,0.9547714591026306,0.475785493850708,0.4531558454036712,293.3161926269531,297.1499938964844,293.1499938964844,0.009729441255331,-3054.2939453125,301.6665344238281,0.4225280582904815,0.050000000745058,0.2389872670173645,291.0798034667969,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.3924865722656,291.08160400390625,1.0,0.3167512118816376,0.7703637480735779,0.7703637480735779,1.0,1.0,-1.2905893325805664,0.5467788577079773,0.7438104152679443,0.2451513707637787,0.0,0.0,0.5616770386695862,86.76238250732422,85.0,32.74833297729492,-13079.9521484375,312.51300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,308.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.76953125,18000.0,0.0,0.0,0.339536964893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530056357383728,0.5530115365982056,-5.898839390283683e-06,0.0,0.0003445868787821,0.0,0.0,35.71244430541992,0.0,0.0,0.0,0.3877184689044952,4.0,0.0,1.0
653640,293.1825866699219,297.1499938964844,293.1499938964844,0.0836525857448577,-1987.8748779296875,304.1500244140625,0.6305971145629883,0.1366924792528152,0.1258598715066909,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.4225280582904815,0.050000000745058,0.0503813177347183,293.2763671875,297.1499938964844,293.1499938964844,0.2139828503131866,-3272.4287109375,304.1634826660156,0.8098881840705872,0.2923842072486877,0.2069769203662872,293.2679443359375,297.1499938964844,293.1499938964844,0.3893758058547973,-7133.39208984375,304.10595703125,0.9547714591026306,0.475785493850708,0.4531558454036712,293.3161926269531,297.1499938964844,293.1499938964844,0.009729441255331,-3054.2939453125,301.6665344238281,0.4225280582904815,0.050000000745058,0.2389872670173645,291.0798034667969,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.3924865722656,291.08160400390625,1.0,0.3167512118816376,0.7703637480735779,0.7703637480735779,1.0,1.0,-1.2905893325805664,0.5467788577079773,0.7438104152679443,0.2451513707637787,0.0,0.0,0.5616770386695862,86.76238250732422,85.0,32.74833297729492,-13079.9521484375,312.51300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,308.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.76953125,18000.0,0.0,0.0,0.339536964893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530056357383728,0.5530115365982056,-5.898839390283683e-06,0.0,0.0003445868787821,0.0,0.0,35.71244430541992,0.0,0.0,0.0,0.3877184689044952,4.0,0.0,1.0
653700,293.1833801269531,297.1499938964844,293.1499938964844,0.083296850323677,-1981.0599365234373,304.1506652832031,0.6291537880897522,0.1361251920461654,0.1255158632993698,294.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4217174053192138,0.050000000745058,0.0504085980355739,293.2774963378906,297.1499938964844,293.1499938964844,0.2121959179639816,-3250.426513671875,304.1642761230469,0.8070205450057983,0.2905633151531219,0.2057270407676696,293.271728515625,297.1499938964844,293.1499938964844,0.3872794806957245,-7097.4755859375,304.11773681640625,0.9513869285583496,0.4735457301139831,0.4508097171783447,293.318603515625,297.1499938964844,293.1499938964844,0.0096748704090714,-3043.505615234375,301.63299560546875,0.4217174053192138,0.050000000745058,0.239116683602333,291.0895690917969,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.39764404296875,291.091552734375,1.0,0.3167936503887176,0.7698924541473389,0.7698924541473389,1.0,1.0,-1.286048173904419,0.5444950461387634,0.7415531277656555,0.2444825917482376,0.0,0.0,0.5647322535514832,87.39595794677734,85.0,31.89691925048828,-13027.8583984375,311.9453430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,307.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.02734375,18000.0,0.0,0.0,0.3404305279254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55928635597229,0.5592922568321228,-5.944437816651771e-06,0.0,0.0003454936959315,0.0,0.0,36.49114608764648,0.0,0.0,0.0,0.3900357186794281,4.0,0.0,1.0
653760,293.1850280761719,297.1499938964844,293.1499938964844,0.0827099978923797,-1969.922119140625,304.151611328125,0.6287730932235718,0.1353777647018432,0.1249057576060295,294.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4222353398799896,0.050000000745058,0.0503911525011062,293.2784729003906,297.1499938964844,293.1499938964844,0.2103570997714996,-3227.74951171875,304.1650085449219,0.8061241507530212,0.2887561321258545,0.2044515162706375,293.2734375,297.1499938964844,293.1499938964844,0.3853993713855743,-7065.86962890625,304.1269836425781,0.9509022831916808,0.4716683626174927,0.4488635063171386,293.32061767578125,297.1499938964844,293.1499938964844,0.0096089132130146,-3029.93994140625,301.60040283203125,0.4222353398799896,0.050000000745058,0.2390339374542236,291.1004943847656,291.1499938964844,262.9100036621094,260.9675598144531,281.08251953125,294.4027404785156,291.1025695800781,1.0,0.3156393468379974,0.7696541547775269,0.7696541547775269,1.0,1.0,-1.2813286781311035,0.5421353578567505,0.7391932606697083,0.2438851147890091,0.0,0.0,0.566942572593689,86.89668273925781,73.0,31.86123275756836,-12972.2861328125,308.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,307.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.205078125,18000.0,0.0,0.0,0.3415040671825409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645491480827332,0.5645551681518555,-5.984441486361902e-06,0.0,0.0003465832269284,0.0,0.0,37.1605339050293,0.0,0.0,0.0,0.3919788300991058,4.0,0.0,1.0
653820,293.18902587890625,297.1499938964844,293.1499938964844,0.0812221691012382,-1941.908935546875,304.153564453125,0.6309342384338379,0.1336819529533386,0.1233003214001655,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4265738427639007,0.050000000745058,0.0502527467906475,293.280029296875,297.1499938964844,293.1499938964844,0.2066626399755478,-3182.160400390625,304.1661682128906,0.809138834476471,0.2851883172988891,0.2018553614616394,293.2734680175781,297.1499938964844,293.1499938964844,0.3820210099220276,-7010.7314453125,304.14013671875,0.9566317796707152,0.4685272574424743,0.4455984830856323,293.3236083984375,297.1499938964844,293.1499938964844,0.0094555467367172,-2997.65283203125,301.5368957519531,0.4265738427639007,0.050000000745058,0.2383773922920227,291.1206359863281,291.1499938964844,262.92999267578125,260.98291015625,281.11676025390625,294.4124450683594,291.1224365234375,1.0,0.310509592294693,0.7691775560379028,0.7691775560379028,1.0,1.0,-1.2714124917984009,0.5371187925338745,0.7342936396598816,0.2428506910800933,0.0,0.0,0.5694780349731445,83.27710723876953,61.0,28.886722564697266,-12848.8486328125,296.7819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,307.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.81640625,18000.0,0.0,0.0,0.343956708908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711953043937683,0.5712013244628906,-6.039676009095274e-06,0.0,0.0003490723320282,0.0,0.0,38.04061508178711,0.0,0.0,0.0,0.3945072591304779,4.0,0.0,1.0
653880,293.18902587890625,297.1499938964844,293.1499938964844,0.0812221691012382,-1941.908935546875,304.153564453125,0.6309342384338379,0.1336819529533386,0.1233003214001655,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4265738427639007,0.050000000745058,0.0502527467906475,293.280029296875,297.1499938964844,293.1499938964844,0.2066626399755478,-3182.160400390625,304.1661682128906,0.809138834476471,0.2851883172988891,0.2018553614616394,293.2734680175781,297.1499938964844,293.1499938964844,0.3820210099220276,-7010.7314453125,304.14013671875,0.9566317796707152,0.4685272574424743,0.4455984830856323,293.3236083984375,297.1499938964844,293.1499938964844,0.0094555467367172,-2997.65283203125,301.5368957519531,0.4265738427639007,0.050000000745058,0.2383773922920227,291.1206359863281,291.1499938964844,262.92999267578125,260.98291015625,281.11676025390625,294.4124450683594,291.1224365234375,1.0,0.310509592294693,0.7691775560379028,0.7691775560379028,1.0,1.0,-1.2714124917984009,0.5371187925338745,0.7342936396598816,0.2428506910800933,0.0,0.0,0.5694780349731445,83.27710723876953,61.0,28.886722564697266,-12848.8486328125,296.7819519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,307.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.81640625,18000.0,0.0,0.0,0.343956708908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711953043937683,0.5712013244628906,-6.039676009095274e-06,0.0,0.0003490723320282,0.0,0.0,38.04061508178711,0.0,0.0,0.0,0.3945072591304779,4.0,0.0,1.0
653940,293.1925964355469,297.1499938964844,293.1499938964844,0.0795938149094581,-1911.45556640625,304.1550598144531,0.6367795467376709,0.1319706439971923,0.1215299367904663,294.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4351072013378143,0.050000000745058,0.0500157959759235,293.2810974121094,297.1499938964844,293.1499938964844,0.2029558420181274,-3136.326416015625,304.1669311523437,0.8171904683113098,0.2816748023033142,0.1992261111736297,293.27130126953125,297.1499938964844,293.1499938964844,0.3788183331489563,-6960.29541015625,304.1486511230469,0.968950629234314,0.4658395648002624,0.4427504539489746,293.3255310058594,297.1499938964844,293.1499938964844,0.0092834206297993,-2960.446044921875,301.4752197265625,0.4351072013378143,0.050000000745058,0.2372533977031707,291.1396484375,291.1499938964844,262.95001220703125,260.99822998046875,281.1541748046875,294.4214782714844,291.1414794921875,1.0,0.3025465607643127,0.768700897693634,0.768700897693634,1.0,1.0,-1.2610796689987185,0.5317968130111694,0.7292828559875488,0.2420834749937057,0.0,0.0,0.5695937275886536,77.16609954833984,49.0,27.50116920471192,-12720.326171875,279.3829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,307.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12890625,18000.0,0.0,0.0,0.3464743196964264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573296070098877,0.573302149772644,-6.063391538191354e-06,0.0,0.0003516274155117,0.0,0.0,38.35383605957031,0.0,0.0,0.0,0.3953734338283539,4.0,0.0,1.0
654000,293.1925964355469,297.1499938964844,293.1499938964844,0.0795938149094581,-1911.45556640625,304.1550598144531,0.6367795467376709,0.1319706439971923,0.1215299367904663,294.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4351072013378143,0.050000000745058,0.0500157959759235,293.2810974121094,297.1499938964844,293.1499938964844,0.2029558420181274,-3136.326416015625,304.1669311523437,0.8171904683113098,0.2816748023033142,0.1992261111736297,293.27130126953125,297.1499938964844,293.1499938964844,0.3788183331489563,-6960.29541015625,304.1486511230469,0.968950629234314,0.4658395648002624,0.4427504539489746,293.3255310058594,297.1499938964844,293.1499938964844,0.0092834206297993,-2960.446044921875,301.4752197265625,0.4351072013378143,0.050000000745058,0.2372533977031707,291.1396484375,291.1499938964844,262.95001220703125,260.99822998046875,281.1541748046875,294.4214782714844,291.1414794921875,1.0,0.3025465607643127,0.768700897693634,0.768700897693634,1.0,1.0,-1.2610796689987185,0.5317968130111694,0.7292828559875488,0.2420834749937057,0.0,0.0,0.5695937275886536,77.16609954833984,49.0,27.50116920471192,-12720.326171875,279.3829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,307.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12890625,18000.0,0.0,0.0,0.3464743196964264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573296070098877,0.573302149772644,-6.063391538191354e-06,0.0,0.0003516274155117,0.0,0.0,38.35383605957031,0.0,0.0,0.0,0.3953734338283539,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0779572501778602,-1881.0147705078125,304.1560974121094,0.6464851498603821,0.13034288585186,0.1197616532444953,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4484211504459381,0.050000000745058,0.0497153252363204,293.2818603515625,297.1499938964844,293.1499938964844,0.1992391645908355,-3090.2333984375,304.16748046875,0.8296011686325073,0.2781994640827179,0.1965792924165725,293.2680969238281,297.1499938964844,293.1499938964844,0.3756511211395263,-6911.67431640625,304.1543273925781,0.9855287075042723,0.4634109735488891,0.440115749835968,293.32672119140625,297.1499938964844,293.1499938964844,0.0091014141216874,-2920.133544921875,301.4151916503906,0.4484211504459381,0.050000000745058,0.2358281016349792,291.1588134765625,291.1499938964844,262.9700012207031,261.0135498046875,281.19415283203125,294.4299621582031,291.1606750488281,1.0,0.2925203442573547,0.7683553099632263,0.7683553099632263,1.0,1.0,-1.2505464553833008,0.5262920260429382,0.7242544293403625,0.2416282892227172,0.0,0.0,0.5671312808990479,69.4531478881836,37.0,26.99744987487793,-12587.4267578125,258.7586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808837890625,307.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.787109375,18000.0,0.0,0.0,0.3487013578414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570526123046875,0.5705321431159973,-6.053800916561158e-06,0.0,0.0003538875316735,0.0,0.0,38.053260803222656,0.0,0.0,0.0,0.3944673836231231,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0779572501778602,-1881.0147705078125,304.1560974121094,0.6464851498603821,0.13034288585186,0.1197616532444953,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4484211504459381,0.050000000745058,0.0497153252363204,293.2818603515625,297.1499938964844,293.1499938964844,0.1992391645908355,-3090.2333984375,304.16748046875,0.8296011686325073,0.2781994640827179,0.1965792924165725,293.2680969238281,297.1499938964844,293.1499938964844,0.3756511211395263,-6911.67431640625,304.1543273925781,0.9855287075042723,0.4634109735488891,0.440115749835968,293.32672119140625,297.1499938964844,293.1499938964844,0.0091014141216874,-2920.133544921875,301.4151916503906,0.4484211504459381,0.050000000745058,0.2358281016349792,291.1588134765625,291.1499938964844,262.9700012207031,261.0135498046875,281.19415283203125,294.4299621582031,291.1606750488281,1.0,0.2925203442573547,0.7683553099632263,0.7683553099632263,1.0,1.0,-1.2505464553833008,0.5262920260429382,0.7242544293403625,0.2416282892227172,0.0,0.0,0.5671312808990479,69.4531478881836,37.0,26.99744987487793,-12587.4267578125,258.7586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808837890625,307.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.787109375,18000.0,0.0,0.0,0.3487013578414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570526123046875,0.5705321431159973,-6.053800916561158e-06,0.0,0.0003538875316735,0.0,0.0,38.053260803222656,0.0,0.0,0.0,0.3944673836231231,4.0,0.0,1.0
654180,293.19744873046875,297.1499938964844,293.1499938964844,0.0763550251722335,-1851.353515625,304.15673828125,0.6597966551780701,0.1287582516670227,0.1180504783987999,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4663216471672058,0.050000000745058,0.0493956208229064,293.2823486328125,297.1499938964844,293.1499938964844,0.1955315321683883,-3044.088134765625,304.1678161621094,0.8458296656608582,0.2747574746608734,0.1939389258623123,293.2630615234375,297.1499938964844,293.1499938964844,0.3676024675369262,-6785.6044921875,304.1673889160156,0.9990000128746032,0.4614305198192596,0.4320926368236542,293.3273010253906,297.1499938964844,293.1499938964844,0.0089211529120802,-2879.29052734375,301.3566589355469,0.4663216471672058,0.050000000745058,0.2343115657567978,291.1786193847656,291.1499938964844,262.989990234375,261.0288391113281,281.2442321777344,294.4378356933594,291.1813049316406,1.0,0.280769407749176,0.7680096626281738,0.7680096626281738,1.0,1.0,-1.233973503112793,0.5177839994430542,0.7161895036697388,0.2405747175216674,0.0,0.0,0.5620356202125549,61.18547439575195,25.0,32.37628555297852,-12415.58203125,234.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892761230469,307.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.88671875,18000.0,0.0,0.0,0.3503279089927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629241466522217,0.562930166721344,-6.011016466800356e-06,0.0,0.0003555382718332,0.0,0.0,37.15170669555664,0.0,0.0,0.0,0.3918080627918243,4.0,0.0,1.0
