time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.19744873046875,297.1499938964844,293.1499938964844,0.0763550251722335,-1851.353515625,304.15673828125,0.6597966551780701,0.1287582516670227,0.1180504783987999,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4663216471672058,0.050000000745058,0.0493956208229064,293.2823486328125,297.1499938964844,293.1499938964844,0.1955315321683883,-3044.088134765625,304.1678161621094,0.8458296656608582,0.2747574746608734,0.1939389258623123,293.2630615234375,297.1499938964844,293.1499938964844,0.3676024675369262,-6785.6044921875,304.1673889160156,0.9990000128746032,0.4614305198192596,0.4320926368236542,293.3273010253906,297.1499938964844,293.1499938964844,0.0089211529120802,-2879.29052734375,301.3566589355469,0.4663216471672058,0.050000000745058,0.2343115657567978,291.1786193847656,291.1499938964844,262.989990234375,261.0288391113281,281.2442321777344,294.4378356933594,291.1813049316406,1.0,0.280769407749176,0.7680096626281738,0.7680096626281738,1.0,1.0,-1.233973503112793,0.5177839994430542,0.7161895036697388,0.2405747175216674,0.0,0.0,0.5620356202125549,61.18547439575195,25.0,32.37628555297852,-12415.58203125,234.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892761230469,307.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.88671875,18000.0,0.0,0.0,0.3503279089927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629241466522217,0.562930166721344,-6.011016466800356e-06,0.0,0.0003555382718332,0.0,0.0,37.15170669555664,0.0,0.0,0.0,0.3918080627918243,4.0,0.0,1.0
654300,293.19873046875,297.1499938964844,293.1499938964844,0.0753836035728454,-1833.1954345703125,304.15728759765625,0.6658903956413269,0.127905398607254,0.1171400994062423,294.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.4735633134841919,0.050000000745058,0.0492648407816886,293.2850952148437,297.1499938964844,293.1499938964844,0.1932997554540634,-3015.87646484375,304.1686706542969,0.8532519340515137,0.2725481986999511,0.1925428509712219,293.2501220703125,297.1499938964844,293.1499938964844,0.3521454632282257,-6551.63916015625,304.1922607421875,0.9990000128746032,0.4625231921672821,0.4174906611442566,293.32733154296875,297.1499938964844,293.1499938964844,0.0088313966989517,-2857.087158203125,301.33160400390625,0.4735633134841919,0.050000000745058,0.2336911857128143,291.2044372558594,291.1499938964844,263.0,261.0364990234375,281.2784729003906,294.4201354980469,291.2118835449219,1.0,0.273971289396286,0.76783686876297,0.76783686876297,1.0,1.0,-1.2123066186904907,0.5070906281471252,0.7052159905433655,0.2380947023630142,0.0,0.0,0.5559569597244263,57.62197494506836,25.0,64.10087585449219,-12247.8408203125,219.9566802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82159423828125,307.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.763671875,18000.0,0.0,0.0,0.3506995737552643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557495951652527,0.5557555556297302,-5.973147381155286e-06,0.0,0.0003559154865797,0.0,0.0,36.32539749145508,0.0,0.0,0.0,0.3892648220062256,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0744722932577133,-1816.057861328125,304.1575927734375,0.6735221743583679,0.1273533105850219,0.1163973063230514,294.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347412109375,0.48068967461586,0.050000000745058,0.0491273514926433,293.28973388671875,297.1499938964844,293.1499938964844,0.1903043240308761,-2977.726806640625,304.17071533203125,0.8614083528518677,0.2699224054813385,0.1906574070453643,293.2298889160156,297.1499938964844,293.1499938964844,0.3353072702884674,-6293.68212890625,304.21514892578125,0.9990000128746032,0.4652305245399475,0.4015665352344513,293.32720947265625,297.1499938964844,293.1499938964844,0.0087343556806445,-2831.999267578125,301.3099670410156,0.48068967461586,0.050000000745058,0.2330390065908432,291.2436218261719,291.1499938964844,263.010009765625,261.0441589355469,281.3101501464844,294.3883972167969,291.2514343261719,1.0,0.2666480839252472,0.7677485942840576,0.7677485942840576,1.0,1.0,-1.1890918016433716,0.4956072270870209,0.6934845447540283,0.2356165647506714,0.0,0.0,0.5457955002784729,53.87826156616211,25.0,85.12481689453125,-12035.2265625,204.4071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924560546875,307.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18213.623046875,18000.0,0.0,0.0,0.3505833446979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418312549591064,0.5418371558189392,-5.90201807426638e-06,0.0,0.0003557975287549,0.0,0.0,34.7656135559082,0.0,0.0,0.0,0.3845055103302002,4.0,0.0,1.0
654420,293.1964111328125,297.1499938964844,293.1499938964844,0.0732368230819702,-1793.0245361328125,304.1571044921875,0.6873045563697815,0.1265255957841873,0.1153866276144981,294.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29351806640625,0.4916594326496124,0.050000000745058,0.0489178337156772,293.2914428710937,297.1499938964844,293.1499938964844,0.1855632811784744,-2917.705078125,304.1716003417969,0.8757564425468445,0.2660238146781921,0.1875514537096023,293.186767578125,297.1499938964844,293.1499938964844,0.3081887066364288,-5879.70751953125,304.2379455566406,0.9990000128746032,0.4719451069831848,0.3760034441947937,293.3263854980469,297.1499938964844,293.1499938964844,0.0085752923041582,-2792.065185546875,301.2632751464844,0.4916594326496124,0.050000000745058,0.2320451438426971,291.2974548339844,291.1499938964844,263.0299987792969,261.0594482421875,281.3556213378906,294.3072509765625,291.3002014160156,1.0,0.2554188072681427,0.7675719857215881,0.7675719857215881,1.0,1.0,-1.1520167589187622,0.4770720899105072,0.6749446392059326,0.232319489121437,0.0,0.0,0.5219258666038513,48.17752456665039,28.0,62.96977615356445,-11605.1455078125,181.1853942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,307.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.5703125,18000.0,0.0,0.0,0.3485217690467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018293857574463,0.5018351078033447,-5.675586635334184e-06,0.0,0.0003537052834872,0.0,0.0,30.40789604187012,0.0,0.0,0.0,0.3710590898990631,4.0,0.0,1.0
654480,293.1964111328125,297.1499938964844,293.1499938964844,0.0732368230819702,-1793.0245361328125,304.1571044921875,0.6873045563697815,0.1265255957841873,0.1153866276144981,294.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29351806640625,0.4916594326496124,0.050000000745058,0.0489178337156772,293.2914428710937,297.1499938964844,293.1499938964844,0.1855632811784744,-2917.705078125,304.1716003417969,0.8757564425468445,0.2660238146781921,0.1875514537096023,293.186767578125,297.1499938964844,293.1499938964844,0.3081887066364288,-5879.70751953125,304.2379455566406,0.9990000128746032,0.4719451069831848,0.3760034441947937,293.3263854980469,297.1499938964844,293.1499938964844,0.0085752923041582,-2792.065185546875,301.2632751464844,0.4916594326496124,0.050000000745058,0.2320451438426971,291.2974548339844,291.1499938964844,263.0299987792969,261.0594482421875,281.3556213378906,294.3072509765625,291.3002014160156,1.0,0.2554188072681427,0.7675719857215881,0.7675719857215881,1.0,1.0,-1.1520167589187622,0.4770720899105072,0.6749446392059326,0.232319489121437,0.0,0.0,0.5219258666038513,48.17752456665039,28.0,62.96977615356445,-11605.1455078125,181.1853942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,307.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.5703125,18000.0,0.0,0.0,0.3485217690467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018293857574463,0.5018351078033447,-5.675586635334184e-06,0.0,0.0003537052834872,0.0,0.0,30.40789604187012,0.0,0.0,0.0,0.3710590898990631,4.0,0.0,1.0
654540,293.19366455078125,297.1499938964844,293.1499938964844,0.0724878385663032,-1779.4324951171875,304.1559753417969,0.6978529691696167,0.1259062141180038,0.1146374195814132,294.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.4998505115509033,0.050000000745058,0.0487779155373573,293.2910461425781,297.1499938964844,293.1499938964844,0.1821030080318451,-2874.368896484375,304.1701354980469,0.8863939642906189,0.2625240981578827,0.1849726885557174,293.1474609375,297.1499938964844,293.1499938964844,0.2892408370971679,-5591.9169921875,304.2397766113281,0.9990000128746032,0.4789949357509613,0.3579165637493133,293.3246154785156,297.1499938964844,293.1499938964844,0.0084608634933829,-2765.637451171875,301.2108764648437,0.4998505115509033,0.050000000745058,0.2313814312219619,291.311767578125,291.1499938964844,263.04998779296875,261.0747375488281,281.3880920410156,294.22979736328125,291.3115234375,1.0,0.2475022971630096,0.7673954367637634,0.7673954367637634,1.0,1.0,-1.1253445148468018,0.4635397493839264,0.661804735660553,0.2305604815483093,0.0,0.0,0.4990940988063812,44.37030792236328,31.0,22.66455268859864,-11254.2158203125,165.82176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321960449219,307.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.865234375,18000.0,0.0,0.0,0.3439948856830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623412489891052,0.4623467028141022,-5.444673206511652e-06,0.0,0.0003491110983304,0.0,0.0,26.4079532623291,0.0,0.0,0.0,0.3579188883304596,4.0,0.0,1.0
654600,293.19366455078125,297.1499938964844,293.1499938964844,0.0724878385663032,-1779.4324951171875,304.1559753417969,0.6978529691696167,0.1259062141180038,0.1146374195814132,294.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.4998505115509033,0.050000000745058,0.0487779155373573,293.2910461425781,297.1499938964844,293.1499938964844,0.1821030080318451,-2874.368896484375,304.1701354980469,0.8863939642906189,0.2625240981578827,0.1849726885557174,293.1474609375,297.1499938964844,293.1499938964844,0.2892408370971679,-5591.9169921875,304.2397766113281,0.9990000128746032,0.4789949357509613,0.3579165637493133,293.3246154785156,297.1499938964844,293.1499938964844,0.0084608634933829,-2765.637451171875,301.2108764648437,0.4998505115509033,0.050000000745058,0.2313814312219619,291.311767578125,291.1499938964844,263.04998779296875,261.0747375488281,281.3880920410156,294.22979736328125,291.3115234375,1.0,0.2475022971630096,0.7673954367637634,0.7673954367637634,1.0,1.0,-1.1253445148468018,0.4635397493839264,0.661804735660553,0.2305604815483093,0.0,0.0,0.4990940988063812,44.37030792236328,31.0,22.66455268859864,-11254.2158203125,165.82176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321960449219,307.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.865234375,18000.0,0.0,0.0,0.3439948856830597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623412489891052,0.4623467028141022,-5.444673206511652e-06,0.0,0.0003491110983304,0.0,0.0,26.4079532623291,0.0,0.0,0.0,0.3579188883304596,4.0,0.0,1.0
654660,293.1893920898437,297.1499938964844,293.1499938964844,0.0722279921174049,-1775.0882568359375,304.1543884277344,0.7054715156555176,0.1256631165742874,0.1142496168613433,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.5057393312454224,0.050000000745058,0.0486889258027076,293.2899475097656,297.1499938964844,293.1499938964844,0.1792751401662826,-2839.26513671875,304.1681213378906,0.8927648067474365,0.2591719329357147,0.182547464966774,293.11505126953125,297.1499938964844,293.1499938964844,0.2768892645835876,-5406.17822265625,304.230224609375,0.9990000128746032,0.4856420159339905,0.3459213376045227,293.3214111328125,297.1499938964844,293.1499938964844,0.0083804940804839,-2749.312744140625,301.15673828125,0.5057393312454224,0.050000000745058,0.2309593111276626,291.2991027832031,291.1499938964844,263.07000732421875,261.09002685546875,281.4022827148437,294.14874267578125,291.2966613769531,1.0,0.2422090023756027,0.7675485014915466,0.7675485014915466,1.0,1.0,-1.106954574584961,0.454084575176239,0.6528699994087219,0.2298570573329925,0.0,0.0,0.4798420965671539,41.94839859008789,34.0,-13.01938247680664,-10994.9072265625,155.97183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580993652344,307.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.298828125,18000.0,0.0,0.0,0.3373591303825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292197227478027,0.4292249679565429,-5.257330940366956e-06,0.0,0.0003423766174819,0.0,0.0,23.326801300048828,0.0,0.0,0.0,0.3471457958221435,4.0,0.0,1.0
654720,293.1893920898437,297.1499938964844,293.1499938964844,0.0722279921174049,-1775.0882568359375,304.1543884277344,0.7054715156555176,0.1256631165742874,0.1142496168613433,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.5057393312454224,0.050000000745058,0.0486889258027076,293.2899475097656,297.1499938964844,293.1499938964844,0.1792751401662826,-2839.26513671875,304.1681213378906,0.8927648067474365,0.2591719329357147,0.182547464966774,293.11505126953125,297.1499938964844,293.1499938964844,0.2768892645835876,-5406.17822265625,304.230224609375,0.9990000128746032,0.4856420159339905,0.3459213376045227,293.3214111328125,297.1499938964844,293.1499938964844,0.0083804940804839,-2749.312744140625,301.15673828125,0.5057393312454224,0.050000000745058,0.2309593111276626,291.2991027832031,291.1499938964844,263.07000732421875,261.09002685546875,281.4022827148437,294.14874267578125,291.2966613769531,1.0,0.2422090023756027,0.7675485014915466,0.7675485014915466,1.0,1.0,-1.106954574584961,0.454084575176239,0.6528699994087219,0.2298570573329925,0.0,0.0,0.4798420965671539,41.94839859008789,34.0,-13.01938247680664,-10994.9072265625,155.97183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9580993652344,307.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.298828125,18000.0,0.0,0.0,0.3373591303825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292197227478027,0.4292249679565429,-5.257330940366956e-06,0.0,0.0003423766174819,0.0,0.0,23.326801300048828,0.0,0.0,0.0,0.3471457958221435,4.0,0.0,1.0
654780,293.1844177246094,297.1499938964844,293.1499938964844,0.0723041146993637,-1776.9561767578125,304.1528015136719,0.7103825807571411,0.1256701946258545,0.1141621768474578,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5094276070594788,0.050000000745058,0.048637930303812,293.2884521484375,297.1499938964844,293.1499938964844,0.1767774820327758,-2808.3291015625,304.166259765625,0.8951863646507263,0.255928099155426,0.1802349388599395,293.0902099609375,297.1499938964844,293.1499938964844,0.2696589529514313,-5299.8984375,304.2154541015625,0.9990000128746032,0.4915754795074463,0.3388559520244598,293.3172302246094,297.1499938964844,293.1499938964844,0.0083202393725514,-2738.578857421875,301.1034851074219,0.5094276070594788,0.050000000745058,0.2307174056768417,291.27447509765625,291.1499938964844,263.0899963378906,261.10528564453125,281.4134521484375,294.08642578125,291.2713623046875,1.0,0.2390424311161041,0.7677015662193298,0.7677015662193298,1.0,1.0,-1.0952402353286743,0.4479036331176758,0.6473366618156433,0.2298885136842727,0.0,0.0,0.4648295938968658,40.56174087524414,37.0,-31.34838104248047,-10819.0224609375,150.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3693542480469,307.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.251953125,18000.0,0.0,0.0,0.3291784822940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042908251285553,0.404295951128006,-5.122276434121886e-06,0.0,0.0003340743132866,0.0,0.0,21.171894073486328,0.0,0.0,0.0,0.3391753435134887,4.0,0.0,1.0
654840,293.1844177246094,297.1499938964844,293.1499938964844,0.0723041146993637,-1776.9561767578125,304.1528015136719,0.7103825807571411,0.1256701946258545,0.1141621768474578,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.5094276070594788,0.050000000745058,0.048637930303812,293.2884521484375,297.1499938964844,293.1499938964844,0.1767774820327758,-2808.3291015625,304.166259765625,0.8951863646507263,0.255928099155426,0.1802349388599395,293.0902099609375,297.1499938964844,293.1499938964844,0.2696589529514313,-5299.8984375,304.2154541015625,0.9990000128746032,0.4915754795074463,0.3388559520244598,293.3172302246094,297.1499938964844,293.1499938964844,0.0083202393725514,-2738.578857421875,301.1034851074219,0.5094276070594788,0.050000000745058,0.2307174056768417,291.27447509765625,291.1499938964844,263.0899963378906,261.10528564453125,281.4134521484375,294.08642578125,291.2713623046875,1.0,0.2390424311161041,0.7677015662193298,0.7677015662193298,1.0,1.0,-1.0952402353286743,0.4479036331176758,0.6473366618156433,0.2298885136842727,0.0,0.0,0.4648295938968658,40.56174087524414,37.0,-31.34838104248047,-10819.0224609375,150.13397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3693542480469,307.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.251953125,18000.0,0.0,0.0,0.3291784822940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042908251285553,0.404295951128006,-5.122276434121886e-06,0.0,0.0003340743132866,0.0,0.0,21.171894073486328,0.0,0.0,0.0,0.3391753435134887,4.0,0.0,1.0
654900,293.18194580078125,297.1499938964844,293.1499938964844,0.0724094659090042,-1779.1162109375,304.152099609375,0.7118123173713684,0.1257189810276031,0.1141824349761009,294.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.5104734301567078,0.050000000745058,0.0486240908503532,293.2876892089844,297.1499938964844,293.1499938964844,0.1755902469158172,-2793.59765625,304.1654663085937,0.8950212001800537,0.2543245553970337,0.1791051626205444,293.0807189941406,297.1499938964844,293.1499938964844,0.2676566243171692,-5271.861328125,304.20721435546875,0.9990000128746032,0.4941996037960052,0.3369128108024597,293.3150329589844,297.1499938964844,293.1499938964844,0.0082947900518774,-2734.427978515625,301.0772705078125,0.5104734301567078,0.050000000745058,0.2306517511606216,291.260498046875,291.1499938964844,263.1000061035156,261.1129150390625,281.4190979003906,294.0633544921875,291.2572326660156,1.0,0.2381333261728286,0.7677780985832214,0.7677780985832214,1.0,1.0,-1.091480016708374,0.4458431601524353,0.6456369161605835,0.2301255315542221,0.0,0.0,0.458861231803894,40.18606185913086,37.0,-36.03115081787109,-10755.537109375,148.41159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55401611328125,308.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18152.826171875,18000.0,0.0,0.0,0.324704498052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945484757423401,0.394553542137146,-5.071172836323967e-06,0.0,0.0003295337955933,0.0,0.0,20.367395401000977,0.0,0.0,0.0,0.3360956311225891,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725379884243011,-1781.6922607421875,304.1514892578125,0.7126182913780212,0.1257792115211486,0.1142249554395675,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.5110229849815369,0.050000000745058,0.048616923391819,293.2870788574219,297.1499938964844,293.1499938964844,0.174416184425354,-2778.99267578125,304.164794921875,0.8940053582191467,0.2526976764202118,0.1779784709215164,293.07305908203125,297.1499938964844,293.1499938964844,0.2665947079658508,-5258.47900390625,304.19873046875,0.9990000128746032,0.496583491563797,0.3359020948410034,293.3128662109375,297.1499938964844,293.1499938964844,0.0082714101299643,-2730.795166015625,301.0512084960937,0.5110229849815369,0.050000000745058,0.2306177616119384,291.2460632324219,291.1499938964844,263.1099853515625,261.1205444335937,281.42535400390625,294.0455017089844,291.2427673339844,1.0,0.237614095211029,0.7677524089813232,0.7677524089813232,1.0,1.0,-1.0889155864715576,0.4443586468696594,0.6445569396018982,0.2304749339818954,0.0,0.0,0.453901469707489,39.99202346801758,40.0,-38.65179443359375,-10705.5908203125,147.35787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71844482421875,308.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.724609375,18000.0,0.0,0.0,0.320083737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864677548408508,0.3864727914333343,-5.029210115026217e-06,0.0,0.0003248442953918,0.0,0.0,19.714649200439453,0.0,0.0,0.0,0.3335504531860351,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728182792663574,-1787.232177734375,304.1505432128906,0.7125104069709778,0.1258982568979263,0.1143372654914856,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5107600092887878,0.050000000745058,0.0486203469336032,293.28717041015625,297.1499938964844,293.1499938964844,0.171925663948059,-2747.786376953125,304.1640319824219,0.8894567489624023,0.2492128163576126,0.1756045669317245,293.0624389648437,297.1499938964844,293.1499938964844,0.2669760882854461,-5270.71142578125,304.181884765625,0.9990000128746032,0.5006983280181885,0.3363848328590393,293.3088684082031,297.1499938964844,293.1499938964844,0.0082285450771451,-2724.392578125,300.99920654296875,0.5107600092887878,0.050000000745058,0.2306340038776397,291.2176818847656,291.1499938964844,263.1300048828125,261.13580322265625,281.440185546875,294.0257568359375,291.21453857421875,1.0,0.2375971525907516,0.7677010297775269,0.7677010297775269,1.0,1.0,-1.0868030786514282,0.4428724348545074,0.6439306139945984,0.231481447815895,0.0,0.0,0.4467910826206207,40.08538055419922,43.0,-39.3995361328125,-10638.75,146.96112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9736022949219,308.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.259765625,18000.0,0.0,0.0,0.3107145130634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747678399085998,0.3747728168964386,-4.968303983332589e-06,0.0,0.0003153357538394,0.0,0.0,18.78965187072754,0.0,0.0,0.0,0.3298791646957397,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728182792663574,-1787.232177734375,304.1505432128906,0.7125104069709778,0.1258982568979263,0.1143372654914856,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.5107600092887878,0.050000000745058,0.0486203469336032,293.28717041015625,297.1499938964844,293.1499938964844,0.171925663948059,-2747.786376953125,304.1640319824219,0.8894567489624023,0.2492128163576126,0.1756045669317245,293.0624389648437,297.1499938964844,293.1499938964844,0.2669760882854461,-5270.71142578125,304.181884765625,0.9990000128746032,0.5006983280181885,0.3363848328590393,293.3088684082031,297.1499938964844,293.1499938964844,0.0082285450771451,-2724.392578125,300.99920654296875,0.5107600092887878,0.050000000745058,0.2306340038776397,291.2176818847656,291.1499938964844,263.1300048828125,261.13580322265625,281.440185546875,294.0257568359375,291.21453857421875,1.0,0.2375971525907516,0.7677010297775269,0.7677010297775269,1.0,1.0,-1.0868030786514282,0.4428724348545074,0.6439306139945984,0.231481447815895,0.0,0.0,0.4467910826206207,40.08538055419922,43.0,-39.3995361328125,-10638.75,146.96112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9736022949219,308.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.259765625,18000.0,0.0,0.0,0.3107145130634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747678399085998,0.3747728168964386,-4.968303983332589e-06,0.0,0.0003153357538394,0.0,0.0,18.78965187072754,0.0,0.0,0.0,0.3298791646957397,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0730879977345466,-1792.5350341796875,304.1499328613281,0.7103841304779053,0.125977948307991,0.114442653954029,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5089849829673767,0.050000000745058,0.0486438795924186,293.2880249023437,297.1499938964844,293.1499938964844,0.1692676544189453,-2714.228759765625,304.1637878417969,0.8821491003036499,0.2455629259347915,0.1731016337871551,293.0581359863281,297.1499938964844,293.1499938964844,0.2702019810676574,-5326.998046875,304.1659240722656,0.9990000128746032,0.5038020014762878,0.3396862149238586,293.3055725097656,297.1499938964844,293.1499938964844,0.0081886164844036,-2718.580078125,300.9467468261719,0.5089849829673767,0.050000000745058,0.2307456135749817,291.19061279296875,291.1499938964844,263.1499938964844,261.15106201171875,281.4555053710937,294.02069091796875,291.1876220703125,1.0,0.2387279868125915,0.7676496505737305,0.7676496505737305,1.0,1.0,-1.088049292564392,0.4430390894412994,0.6450101733207703,0.2328352928161621,0.0,0.0,0.4431969225406647,40.7233772277832,46.0,-38.05695343017578,-10607.2783203125,148.4779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11749267578125,308.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.301657110452652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682583272457123,0.3682632446289062,-4.932389401801629e-06,0.0,0.0003061436291318,0.0,0.0,18.278697967529297,0.0,0.0,0.0,0.3278269171714782,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0730879977345466,-1792.5350341796875,304.1499328613281,0.7103841304779053,0.125977948307991,0.114442653954029,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5089849829673767,0.050000000745058,0.0486438795924186,293.2880249023437,297.1499938964844,293.1499938964844,0.1692676544189453,-2714.228759765625,304.1637878417969,0.8821491003036499,0.2455629259347915,0.1731016337871551,293.0581359863281,297.1499938964844,293.1499938964844,0.2702019810676574,-5326.998046875,304.1659240722656,0.9990000128746032,0.5038020014762878,0.3396862149238586,293.3055725097656,297.1499938964844,293.1499938964844,0.0081886164844036,-2718.580078125,300.9467468261719,0.5089849829673767,0.050000000745058,0.2307456135749817,291.19061279296875,291.1499938964844,263.1499938964844,261.15106201171875,281.4555053710937,294.02069091796875,291.1876220703125,1.0,0.2387279868125915,0.7676496505737305,0.7676496505737305,1.0,1.0,-1.088049292564392,0.4430390894412994,0.6450101733207703,0.2328352928161621,0.0,0.0,0.4431969225406647,40.7233772277832,46.0,-38.05695343017578,-10607.2783203125,148.4779815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11749267578125,308.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.301657110452652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682583272457123,0.3682632446289062,-4.932389401801629e-06,0.0,0.0003061436291318,0.0,0.0,18.278697967529297,0.0,0.0,0.0,0.3278269171714782,4.0,0.0,1.0
655260,293.1689758300781,297.1499938964844,293.1499938964844,0.0733186453580856,-1797.089599609375,304.1495666503906,0.7065219283103943,0.1259918361902237,0.1145096644759178,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.506084680557251,0.050000000745058,0.0486840195953846,293.2891845703125,297.1499938964844,293.1499938964844,0.1665257513523101,-2679.42138671875,304.16375732421875,0.8728868961334229,0.2418329864740371,0.1705446988344192,293.0599365234375,297.1499938964844,293.1499938964844,0.2757523357868194,-5418.85107421875,304.1513977050781,0.9990000128746032,0.5057730674743652,0.3452454805374145,293.3031921386719,297.1499938964844,293.1499938964844,0.0081499014049768,-2712.953857421875,300.8930969238281,0.506084680557251,0.050000000745058,0.2309360355138778,291.1648864746094,291.1499938964844,263.1700134277344,261.1663513183594,281.47039794921875,294.025146484375,291.1621398925781,1.0,0.2407878339290619,0.7674605250358582,0.7674605250358582,1.0,1.0,-1.092009425163269,0.4445180594921112,0.6474912762641907,0.2344776690006256,0.0,0.0,0.4429487884044647,41.81145095825195,49.0,-35.87528610229492,-10605.466796875,151.5748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1441345214844,308.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.224609375,18000.0,0.0,0.0,0.2934318780899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664529621601105,0.3664578795433044,-4.917392288916744e-06,0.0,0.0002977960393764,0.0,0.0,18.12161445617676,0.0,0.0,0.0,0.3271850049495697,4.0,0.0,1.0
655320,293.1689758300781,297.1499938964844,293.1499938964844,0.0733186453580856,-1797.089599609375,304.1495666503906,0.7065219283103943,0.1259918361902237,0.1145096644759178,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.506084680557251,0.050000000745058,0.0486840195953846,293.2891845703125,297.1499938964844,293.1499938964844,0.1665257513523101,-2679.42138671875,304.16375732421875,0.8728868961334229,0.2418329864740371,0.1705446988344192,293.0599365234375,297.1499938964844,293.1499938964844,0.2757523357868194,-5418.85107421875,304.1513977050781,0.9990000128746032,0.5057730674743652,0.3452454805374145,293.3031921386719,297.1499938964844,293.1499938964844,0.0081499014049768,-2712.953857421875,300.8930969238281,0.506084680557251,0.050000000745058,0.2309360355138778,291.1648864746094,291.1499938964844,263.1700134277344,261.1663513183594,281.47039794921875,294.025146484375,291.1621398925781,1.0,0.2407878339290619,0.7674605250358582,0.7674605250358582,1.0,1.0,-1.092009425163269,0.4445180594921112,0.6474912762641907,0.2344776690006256,0.0,0.0,0.4429487884044647,41.81145095825195,49.0,-35.87528610229492,-10605.466796875,151.5748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1441345214844,308.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.224609375,18000.0,0.0,0.0,0.2934318780899048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664529621601105,0.3664578795433044,-4.917392288916744e-06,0.0,0.0002977960393764,0.0,0.0,18.12161445617676,0.0,0.0,0.0,0.3271850049495697,4.0,0.0,1.0
655380,293.1669311523437,297.1499938964844,293.1499938964844,0.0734908953309059,-1800.54150390625,304.1494140625,0.7013136744499207,0.1259272694587707,0.1145215705037117,294.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5024069547653198,0.050000000745058,0.0487381257116794,293.2904357910156,297.1499938964844,293.1499938964844,0.1637194752693176,-2643.611572265625,304.1638488769531,0.8623414635658264,0.2380505204200744,0.1679577827453613,293.0673522949219,297.1499938964844,293.1499938964844,0.2831863164901733,-5538.9541015625,304.1386108398437,0.9990000128746032,0.5065639615058899,0.352599948644638,293.3017578125,297.1499938964844,293.1499938964844,0.0081109488382935,-2707.115478515625,300.8379821777344,0.5024069547653198,0.050000000745058,0.2311926782131195,291.14111328125,291.1499938964844,263.19000244140625,261.1817321777344,281.4843139648437,294.0361328125,291.1385803222656,1.0,0.2435938268899917,0.7672713994979858,0.7672713994979858,1.0,1.0,-1.098118543624878,0.4470411837100982,0.6510773301124573,0.2363891005516052,0.0,0.0,0.4457485377788543,43.27745056152344,52.0,-33.126014709472656,-10628.09375,155.9955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0564880371094,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.423828125,18000.0,0.0,0.0,0.2864744067192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689054250717163,0.3689103424549103,-4.920833816868253e-06,0.0,0.0002907351299654,0.0,0.0,18.278568267822266,0.0,0.0,0.0,0.3278047740459442,4.0,0.0,1.0
655440,293.1669311523437,297.1499938964844,293.1499938964844,0.0734908953309059,-1800.54150390625,304.1494140625,0.7013136744499207,0.1259272694587707,0.1145215705037117,294.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5024069547653198,0.050000000745058,0.0487381257116794,293.2904357910156,297.1499938964844,293.1499938964844,0.1637194752693176,-2643.611572265625,304.1638488769531,0.8623414635658264,0.2380505204200744,0.1679577827453613,293.0673522949219,297.1499938964844,293.1499938964844,0.2831863164901733,-5538.9541015625,304.1386108398437,0.9990000128746032,0.5065639615058899,0.352599948644638,293.3017578125,297.1499938964844,293.1499938964844,0.0081109488382935,-2707.115478515625,300.8379821777344,0.5024069547653198,0.050000000745058,0.2311926782131195,291.14111328125,291.1499938964844,263.19000244140625,261.1817321777344,281.4843139648437,294.0361328125,291.1385803222656,1.0,0.2435938268899917,0.7672713994979858,0.7672713994979858,1.0,1.0,-1.098118543624878,0.4470411837100982,0.6510773301124573,0.2363891005516052,0.0,0.0,0.4457485377788543,43.27745056152344,52.0,-33.126014709472656,-10628.09375,155.9955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0564880371094,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.423828125,18000.0,0.0,0.0,0.2864744067192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689054250717163,0.3689103424549103,-4.920833816868253e-06,0.0,0.0002907351299654,0.0,0.0,18.278568267822266,0.0,0.0,0.0,0.3278047740459442,4.0,0.0,1.0
655500,293.1661682128906,297.1499938964844,293.1499938964844,0.0735520347952842,-1801.7978515625,304.1494140625,0.6983211040496826,0.1258641183376312,0.1145044118165969,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5003682374954224,0.050000000745058,0.0487697347998619,293.2911071777344,297.1499938964844,293.1499938964844,0.1622941792011261,-2625.354248046875,304.1639404296875,0.8567690849304199,0.2361430376768112,0.1666557490825653,293.0729064941406,297.1499938964844,293.1499938964844,0.2874921858310699,-5607.6376953125,304.13287353515625,0.9990000128746032,0.5065162777900696,0.356826514005661,293.3013916015625,297.1499938964844,293.1499938964844,0.008091083727777,-2704.03369140625,300.8097839355469,0.5003682374954224,0.050000000745058,0.2313426285982132,291.1300354003906,291.1499938964844,263.20001220703125,261.1894836425781,281.4909362792969,294.0434875488281,291.1276550292969,1.0,0.2452273666858673,0.7671768069267273,0.7671768069267273,1.0,1.0,-1.1018259525299072,0.4486193060874939,0.6532065868377686,0.2374314218759536,0.0,0.0,0.4481946527957916,44.13349533081055,52.0,-31.553993225097656,-10647.205078125,158.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9729309082031,308.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.341796875,18000.0,0.0,0.0,0.2835785448551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716131448745727,0.3716180622577667,-4.928984253638191e-06,0.0,0.0002877961960621,0.0,0.0,18.46725273132324,0.0,0.0,0.0,0.328557401895523,4.0,0.0,1.0
655560,293.1655578613281,297.1499938964844,293.1499938964844,0.0735952630639076,-1802.7174072265625,304.1494445800781,0.6951248645782471,0.1257805675268173,0.1144713461399078,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4982363879680633,0.050000000745058,0.0488040521740913,293.2917785644531,297.1499938964844,293.1499938964844,0.1608535796403885,-2606.8525390625,304.1640014648437,0.8510800004005432,0.2342257797718048,0.1653485298156738,293.0796203613281,297.1499938964844,293.1499938964844,0.2921311259269714,-5681.0869140625,304.1275329589844,0.9990000128746032,0.5061786770820618,0.3613588809967041,293.30126953125,297.1499938964844,293.1499938964844,0.0080708302557468,-2700.80078125,300.7811584472656,0.4982363879680633,0.050000000745058,0.2315054088830948,291.1195983886719,291.1499938964844,263.2099914550781,261.1972351074219,281.49755859375,294.0519104003906,291.1174011230469,1.0,0.2469904422760009,0.7670341730117798,0.7670341730117798,1.0,1.0,-1.1058937311172483,0.4503662288188934,0.6555274724960327,0.2385184615850448,0.0,0.0,0.451268583536148,45.062408447265625,55.0,-29.79263496398925,-10670.7353515625,161.53395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8654479980469,308.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.720703125,18000.0,0.0,0.0,0.2811124622821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375241607427597,0.3752465546131134,-4.941248789691599e-06,0.0,0.0002852934412658,0.0,0.0,18.726224899291992,0.0,0.0,0.0,0.3295909464359283,4.0,0.0,1.0
655620,293.16473388671875,297.1499938964844,293.1499938964844,0.0736257880926132,-1803.5045166015625,304.14959716796875,0.6882643699645996,0.125553160905838,0.1143575385212898,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4937753975391388,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.157925084233284,-2569.089111328125,304.1642150878906,0.8395296931266785,0.2303635030984878,0.1627195924520492,293.09600830078125,297.1499938964844,293.1499938964844,0.3022613227367401,-5839.83740234375,304.1181945800781,0.9990000128746032,0.5046485662460327,0.3711936473846435,293.3016052246094,297.1499938964844,293.1499938964844,0.0080288145691156,-2693.767578125,300.7227783203125,0.4937753975391388,0.050000000745058,0.2318656742572784,291.1009521484375,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0716247558594,291.09912109375,1.0,0.2508461773395538,0.76674884557724,0.76674884557724,1.0,1.0,-1.114929437637329,0.4542936384677887,0.6606358289718628,0.2408252507448196,0.0,0.0,0.4590868353843689,47.11693572998047,58.0,-25.83960723876953,-10729.09765625,168.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,307.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.921875,18000.0,0.0,0.0,0.277561753988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850671052932739,0.3850720822811126,-4.977865501132328e-06,0.0,0.0002816899213939,0.0,0.0,19.44886779785156,0.0,0.0,0.0,0.3324662446975708,4.0,0.0,1.0
655680,293.16473388671875,297.1499938964844,293.1499938964844,0.0736257880926132,-1803.5045166015625,304.14959716796875,0.6882643699645996,0.125553160905838,0.1143575385212898,294.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4937753975391388,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.157925084233284,-2569.089111328125,304.1642150878906,0.8395296931266785,0.2303635030984878,0.1627195924520492,293.09600830078125,297.1499938964844,293.1499938964844,0.3022613227367401,-5839.83740234375,304.1181945800781,0.9990000128746032,0.5046485662460327,0.3711936473846435,293.3016052246094,297.1499938964844,293.1499938964844,0.0080288145691156,-2693.767578125,300.7227783203125,0.4937753975391388,0.050000000745058,0.2318656742572784,291.1009521484375,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0716247558594,291.09912109375,1.0,0.2508461773395538,0.76674884557724,0.76674884557724,1.0,1.0,-1.114929437637329,0.4542936384677887,0.6606358289718628,0.2408252507448196,0.0,0.0,0.4590868353843689,47.11693572998047,58.0,-25.83960723876953,-10729.09765625,168.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,307.9219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.921875,18000.0,0.0,0.0,0.277561753988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850671052932739,0.3850720822811126,-4.977865501132328e-06,0.0,0.0002816899213939,0.0,0.0,19.44886779785156,0.0,0.0,0.0,0.3324662446975708,4.0,0.0,1.0
655740,293.1643981933594,297.1499938964844,293.1499938964844,0.0735816806554794,-1802.8875732421875,304.1498107910156,0.6810032725334167,0.1252497732639312,0.1141823008656501,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.4891372621059418,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1549335569143295,-2530.302490234375,304.1644592285156,0.8279119729995728,0.226466417312622,0.1600719839334488,293.11572265625,297.1499938964844,293.1499938964844,0.3133021593093872,-6010.689453125,304.1104431152344,0.9990000128746032,0.5020249485969543,0.3818299174308777,293.3026733398437,297.1499938964844,293.1499938964844,0.0079844919964671,-2685.87158203125,300.6629638671875,0.4891372621059418,0.050000000745058,0.2322662025690078,291.0854797363281,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.0950927734375,291.08404541015625,1.0,0.2550505101680755,0.766463577747345,0.766463577747345,1.0,1.0,-1.124889850616455,0.4586654007434845,0.6662244200706482,0.2432816624641418,0.0,0.0,0.4687586724758148,49.398719787597656,61.0,-21.40562629699707,-10799.607421875,175.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24468994140625,307.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.724609375,18000.0,0.0,0.0,0.275915265083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979791104793548,0.3979841470718384,-5.030420197726926e-06,0.0,0.0002800188958644,0.0,0.0,20.436786651611328,0.0,0.0,0.0,0.3363279700279236,4.0,0.0,1.0
655800,293.1643981933594,297.1499938964844,293.1499938964844,0.0735816806554794,-1802.8875732421875,304.1498107910156,0.6810032725334167,0.1252497732639312,0.1141823008656501,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08709716796875,0.4891372621059418,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1549335569143295,-2530.302490234375,304.1644592285156,0.8279119729995728,0.226466417312622,0.1600719839334488,293.11572265625,297.1499938964844,293.1499938964844,0.3133021593093872,-6010.689453125,304.1104431152344,0.9990000128746032,0.5020249485969543,0.3818299174308777,293.3026733398437,297.1499938964844,293.1499938964844,0.0079844919964671,-2685.87158203125,300.6629638671875,0.4891372621059418,0.050000000745058,0.2322662025690078,291.0854797363281,291.1499938964844,263.25,261.2285461425781,281.5242919921875,294.0950927734375,291.08404541015625,1.0,0.2550505101680755,0.766463577747345,0.766463577747345,1.0,1.0,-1.124889850616455,0.4586654007434845,0.6662244200706482,0.2432816624641418,0.0,0.0,0.4687586724758148,49.398719787597656,61.0,-21.40562629699707,-10799.607421875,175.31297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24468994140625,307.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17903.724609375,18000.0,0.0,0.0,0.275915265083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979791104793548,0.3979841470718384,-5.030420197726926e-06,0.0,0.0002800188958644,0.0,0.0,20.436786651611328,0.0,0.0,0.0,0.3363279700279236,4.0,0.0,1.0
655860,293.1644287109375,297.1499938964844,293.1499938964844,0.0734634175896644,-1800.8729248046875,304.1500549316406,0.6735723614692688,0.1248772144317627,0.1139500364661216,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4843477606773376,0.050000000745058,0.0490560159087181,293.2957763671875,297.1499938964844,293.1499938964844,0.1518769562244415,-2490.44775390625,304.16473388671875,0.8161539435386658,0.2225365787744522,0.157406210899353,293.1380310058594,297.1499938964844,293.1499938964844,0.3250131607055664,-6189.76220703125,304.1041564941406,0.9990000128746032,0.49837327003479,0.3930403590202331,293.3043212890625,297.1499938964844,293.1499938964844,0.0079375663772225,-2676.982421875,300.6019287109375,0.4843477606773376,0.050000000745058,0.2327006161212921,291.0736083984375,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1227111816406,291.07257080078125,1.0,0.2595108151435852,0.766105055809021,0.766105055809021,1.0,1.0,-1.1354984045028689,0.463337779045105,0.6721606254577637,0.2458483576774597,0.0,0.0,0.4797779619693756,51.87091827392578,64.0,-16.44000244140625,-10878.7587890625,183.28778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593139648437,307.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.49609375,18000.0,0.0,0.0,0.2761559188365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134949147701263,0.4135000109672546,-5.098358997202013e-06,0.0,0.0002802631352096,0.0,0.0,21.677309036254883,0.0,0.0,0.0,0.3410544991493225,4.0,0.0,1.0
655920,293.1644287109375,297.1499938964844,293.1499938964844,0.0734634175896644,-1800.8729248046875,304.1500549316406,0.6735723614692688,0.1248772144317627,0.1139500364661216,294.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4843477606773376,0.050000000745058,0.0490560159087181,293.2957763671875,297.1499938964844,293.1499938964844,0.1518769562244415,-2490.44775390625,304.16473388671875,0.8161539435386658,0.2225365787744522,0.157406210899353,293.1380310058594,297.1499938964844,293.1499938964844,0.3250131607055664,-6189.76220703125,304.1041564941406,0.9990000128746032,0.49837327003479,0.3930403590202331,293.3043212890625,297.1499938964844,293.1499938964844,0.0079375663772225,-2676.982421875,300.6019287109375,0.4843477606773376,0.050000000745058,0.2327006161212921,291.0736083984375,291.1499938964844,263.2699890136719,261.244384765625,281.5394592285156,294.1227111816406,291.07257080078125,1.0,0.2595108151435852,0.766105055809021,0.766105055809021,1.0,1.0,-1.1354984045028689,0.463337779045105,0.6721606254577637,0.2458483576774597,0.0,0.0,0.4797779619693756,51.87091827392578,64.0,-16.44000244140625,-10878.7587890625,183.28778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593139648437,307.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.49609375,18000.0,0.0,0.0,0.2761559188365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134949147701263,0.4135000109672546,-5.098358997202013e-06,0.0,0.0002802631352096,0.0,0.0,21.677309036254883,0.0,0.0,0.0,0.3410544991493225,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.073274053633213,-1797.5159912109375,304.1503601074219,0.6661608815193176,0.1244434788823127,0.1136665940284729,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.4793542027473449,0.050000000745058,0.0491535477340221,293.2970886230469,297.1499938964844,293.1499938964844,0.1487561017274856,-2449.519287109375,304.1650390625,0.8037906885147095,0.2185762077569961,0.1547228842973709,293.1622314453125,297.1499938964844,293.1499938964844,0.3371899127960205,-6373.83935546875,304.09918212890625,0.9990000128746032,0.4937742948532104,0.4046381413936615,293.30645751953125,297.1499938964844,293.1499938964844,0.0078879324719309,-2667.029052734375,300.5399475097656,0.4793542027473449,0.050000000745058,0.2331632673740387,291.0655822753906,291.1499938964844,263.2900085449219,261.2603454589844,281.5570678710937,294.1553955078125,291.06500244140625,1.0,0.2641499936580658,0.765746533870697,0.765746533870697,1.0,1.0,-1.1465306282043457,0.4682110249996185,0.6783196330070496,0.248505637049675,0.0,0.0,0.4916089475154876,54.501068115234375,67.0,-11.130352973937988,-10963.4443359375,191.83746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,307.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.873046875,18000.0,0.0,0.0,0.2781639397144317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310155510902405,0.4310207366943359,-5.180530024517793e-06,0.0,0.000282301014522,0.0,0.0,23.14853286743164,0.0,0.0,0.0,0.3464998006820678,4.0,0.0,1.0
