time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.073274053633213,-1797.5159912109375,304.1503601074219,0.6661608815193176,0.1244434788823127,0.1136665940284729,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.4793542027473449,0.050000000745058,0.0491535477340221,293.2970886230469,297.1499938964844,293.1499938964844,0.1487561017274856,-2449.519287109375,304.1650390625,0.8037906885147095,0.2185762077569961,0.1547228842973709,293.1622314453125,297.1499938964844,293.1499938964844,0.3371899127960205,-6373.83935546875,304.09918212890625,0.9990000128746032,0.4937742948532104,0.4046381413936615,293.30645751953125,297.1499938964844,293.1499938964844,0.0078879324719309,-2667.029052734375,300.5399475097656,0.4793542027473449,0.050000000745058,0.2331632673740387,291.0655822753906,291.1499938964844,263.2900085449219,261.2603454589844,281.5570678710937,294.1553955078125,291.06500244140625,1.0,0.2641499936580658,0.765746533870697,0.765746533870697,1.0,1.0,-1.1465306282043457,0.4682110249996185,0.6783196330070496,0.248505637049675,0.0,0.0,0.4916089475154876,54.501068115234375,67.0,-11.130352973937988,-10963.4443359375,191.83746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,307.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.873046875,18000.0,0.0,0.0,0.2781639397144317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310155510902405,0.4310207366943359,-5.180530024517793e-06,0.0,0.000282301014522,0.0,0.0,23.14853286743164,0.0,0.0,0.0,0.3464998006820678,4.0,0.0,1.0
656100,293.1650390625,297.1499938964844,293.1499938964844,0.0731537267565727,-1795.352783203125,304.1505126953125,0.662508487701416,0.1242061182856559,0.1135075837373733,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.4767453372478485,0.050000000745058,0.0492042265832424,293.2977600097656,297.1499938964844,293.1499938964844,0.1471719443798065,-2428.65185546875,304.1651916503906,0.7974193096160889,0.2165851444005966,0.1533748805522918,293.1748046875,297.1499938964844,293.1499938964844,0.343398779630661,-6466.92041015625,304.0971374511719,0.9990000128746032,0.49114590883255,0.4105353355407715,293.30767822265625,297.1499938964844,293.1499938964844,0.0078620919957757,-2661.636962890625,300.5087280273437,0.4767453372478485,0.050000000745058,0.233403667807579,291.0631103515625,291.1499938964844,263.29998779296875,261.26837158203125,281.5671081542969,294.174072265625,291.062744140625,1.0,0.2665170133113861,0.7655672430992126,0.7655672430992126,1.0,1.0,-1.1521495580673218,0.4706965088844299,0.6814530491828918,0.2498598396778106,0.0,0.0,0.497658222913742,55.866676330566406,67.0,-8.342313766479492,-11007.0625,196.2992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25408935546875,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.23828125,18000.0,0.0,0.0,0.279776006937027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403176307678222,0.4403228461742401,-5.226406756264623e-06,0.0,0.0002839370863512,0.0,0.0,23.96086883544922,0.0,0.0,0.0,0.3494382500648498,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0730172246694564,-1792.883544921875,304.1506652832031,0.658912718296051,0.1239568665623664,0.1133383363485336,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.4740369915962219,0.050000000745058,0.0492560118436813,293.29840087890625,297.1499938964844,293.1499938964844,0.1455724090337753,-2407.5185546875,304.1653137207031,0.7910895943641663,0.2145874202251434,0.1520227491855621,293.1876220703125,297.1499938964844,293.1499938964844,0.3496599495410919,-6560.279296875,304.0953674316406,0.9990000128746032,0.48831906914711,0.4164746105670929,293.3089294433594,297.1499938964844,293.1499938964844,0.0078355763107538,-2655.9638671875,300.4773864746094,0.4740369915962219,0.050000000745058,0.2336493134498596,291.0616760253906,291.1499938964844,263.3099975585937,261.27642822265625,281.5782165527344,294.1944580078125,291.0615234375,1.0,0.268905758857727,0.7653613686561584,0.7653613686561584,1.0,1.0,-1.157809495925903,0.4731985330581665,0.6846109628677368,0.2512224614620209,0.0,0.0,0.5036965012550354,57.26123809814453,70.0,-5.4725728034973145,-11051.015625,200.86990356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,307.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17854.951171875,18000.0,0.0,0.0,0.2817454636096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498399794101715,0.4498452544212341,-5.274973773339298e-06,0.0,0.0002859358210116,0.0,0.0,24.81559944152832,0.0,0.0,0.0,0.3524809777736664,4.0,0.0,1.0
656220,293.166015625,297.1499938964844,293.1499938964844,0.0726984068751335,-1787.0772705078125,304.1509704589844,0.6519327163696289,0.1234265863895416,0.1129726395010948,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.4682280719280243,0.050000000745058,0.0493624843657016,293.2996826171875,297.1499938964844,293.1499938964844,0.1423282176256179,-2364.459716796875,304.1656188964844,0.7786509394645691,0.2105665355920791,0.1493056863546371,293.2135009765625,297.1499938964844,293.1499938964844,0.3622744083404541,-6746.8876953125,304.09259033203125,0.9990000128746032,0.4821168184280395,0.4284275472164154,293.3116149902344,297.1499938964844,293.1499938964844,0.0077806152403354,-2643.783203125,300.41455078125,0.4682280719280243,0.050000000745058,0.2341543734073639,291.0619812011719,291.1499938964844,263.3299865722656,261.29266357421875,281.6036682128906,294.2407531738281,291.0622863769531,1.0,0.2737259268760681,0.76494961977005,0.76494961977005,1.0,1.0,-1.1691906452178955,0.4782344102859497,0.6909562349319458,0.2539662420749664,0.0,0.0,0.5154540538787842,60.12606048583984,58.0,0.327798843383789,-11138.892578125,210.3009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6822509765625,307.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.25390625,18000.0,0.0,0.0,0.2866240441799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690922200679779,0.4690976142883301,-5.3782032409799285e-06,0.0,0.0002908869646489,0.0,0.0,26.618072509765625,0.0,0.0,0.0,0.3587442636489868,4.0,0.0,1.0
656280,293.166015625,297.1499938964844,293.1499938964844,0.0726984068751335,-1787.0772705078125,304.1509704589844,0.6519327163696289,0.1234265863895416,0.1129726395010948,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.4682280719280243,0.050000000745058,0.0493624843657016,293.2996826171875,297.1499938964844,293.1499938964844,0.1423282176256179,-2364.459716796875,304.1656188964844,0.7786509394645691,0.2105665355920791,0.1493056863546371,293.2135009765625,297.1499938964844,293.1499938964844,0.3622744083404541,-6746.8876953125,304.09259033203125,0.9990000128746032,0.4821168184280395,0.4284275472164154,293.3116149902344,297.1499938964844,293.1499938964844,0.0077806152403354,-2643.783203125,300.41455078125,0.4682280719280243,0.050000000745058,0.2341543734073639,291.0619812011719,291.1499938964844,263.3299865722656,261.29266357421875,281.6036682128906,294.2407531738281,291.0622863769531,1.0,0.2737259268760681,0.76494961977005,0.76494961977005,1.0,1.0,-1.1691906452178955,0.4782344102859497,0.6909562349319458,0.2539662420749664,0.0,0.0,0.5154540538787842,60.12606048583984,58.0,0.327798843383789,-11138.892578125,210.3009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6822509765625,307.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.25390625,18000.0,0.0,0.0,0.2866240441799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690922200679779,0.4690976142883301,-5.3782032409799285e-06,0.0,0.0002908869646489,0.0,0.0,26.618072509765625,0.0,0.0,0.0,0.3587442636489868,4.0,0.0,1.0
656340,293.1653137207031,297.1499938964844,293.1499938964844,0.0722512379288673,-1778.693359375,304.1513977050781,0.6513994932174683,0.1231572851538658,0.1126079112291336,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.4683987498283386,0.050000000745058,0.0493594594299793,293.3006591796875,297.1499938964844,293.1499938964844,0.138771116733551,-2316.7021484375,304.1663513183594,0.7738614082336426,0.206572413444519,0.1465007364749908,293.2330627441406,297.1499938964844,293.1499938964844,0.3625575602054596,-6741.73681640625,304.1118469238281,0.9990000128746032,0.4765138030052185,0.4280931353569031,293.3140563964844,297.1499938964844,293.1499938964844,0.0076971868984401,-2622.169677734375,300.3565368652344,0.4683987498283386,0.050000000745058,0.2341400235891342,291.07989501953125,291.1499938964844,263.3500061035156,261.3090515136719,281.6408386230469,294.272216796875,291.0839538574219,1.0,0.2726083099842071,0.7645378708839417,0.7645378708839417,1.0,1.0,-1.1649731397628784,0.4760537445545196,0.6889194250106812,0.2535617351531982,0.0,0.0,0.5240716934204102,60.00460052490234,46.0,30.52618408203125,-11139.6806640625,208.64903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,306.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.31640625,18000.0,0.0,0.0,0.2923758327960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862656891345978,0.4862711727619171,-5.481274911289802e-06,0.0,0.0002967242908198,0.0,0.0,28.336694717407227,0.0,0.0,0.0,0.3644778132438659,4.0,0.0,1.0
656400,293.1653137207031,297.1499938964844,293.1499938964844,0.0722512379288673,-1778.693359375,304.1513977050781,0.6513994932174683,0.1231572851538658,0.1126079112291336,294.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.4683987498283386,0.050000000745058,0.0493594594299793,293.3006591796875,297.1499938964844,293.1499938964844,0.138771116733551,-2316.7021484375,304.1663513183594,0.7738614082336426,0.206572413444519,0.1465007364749908,293.2330627441406,297.1499938964844,293.1499938964844,0.3625575602054596,-6741.73681640625,304.1118469238281,0.9990000128746032,0.4765138030052185,0.4280931353569031,293.3140563964844,297.1499938964844,293.1499938964844,0.0076971868984401,-2622.169677734375,300.3565368652344,0.4683987498283386,0.050000000745058,0.2341400235891342,291.07989501953125,291.1499938964844,263.3500061035156,261.3090515136719,281.6408386230469,294.272216796875,291.0839538574219,1.0,0.2726083099842071,0.7645378708839417,0.7645378708839417,1.0,1.0,-1.1649731397628784,0.4760537445545196,0.6889194250106812,0.2535617351531982,0.0,0.0,0.5240716934204102,60.00460052490234,46.0,30.52618408203125,-11139.6806640625,208.64903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,306.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.31640625,18000.0,0.0,0.0,0.2923758327960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862656891345978,0.4862711727619171,-5.481274911289802e-06,0.0,0.0002967242908198,0.0,0.0,28.336694717407227,0.0,0.0,0.0,0.3644778132438659,4.0,0.0,1.0
656460,293.1651306152344,297.1499938964844,293.1499938964844,0.0717286765575409,-1768.644287109375,304.1518249511719,0.6566329002380371,0.1228129789233207,0.1123360767960548,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.473784863948822,0.050000000745058,0.0492607988417148,293.3014831542969,297.1499938964844,293.1499938964844,0.1349481791257858,-2264.802978515625,304.1672668457031,0.7756373882293701,0.202594444155693,0.1436796486377716,293.2348022460937,297.1499938964844,293.1499938964844,0.3512825667858124,-6561.716796875,304.1435241699219,0.9990000128746032,0.4740112125873565,0.4170170426368713,293.315673828125,297.1499938964844,293.1499938964844,0.0075873271562159,-2591.1923828125,300.3074951171875,0.473784863948822,0.050000000745058,0.2336720079183578,291.1224365234375,291.1499938964844,263.3699951171875,261.3255615234375,281.6644287109375,294.2528991699219,291.1271667480469,1.0,0.2670245766639709,0.7641633749008179,0.7641633749008179,1.0,1.0,-1.1472907066345217,0.4677947461605072,0.6794959306716919,0.2500522136688232,0.0,0.0,0.5249648690223694,57.26765823364258,34.0,53.65287399291992,-11018.7255859375,197.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468811035156,306.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.708984375,18000.0,0.0,0.0,0.2981449663639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492098331451416,0.4921038746833801,-5.535587661142927e-06,0.0,0.0003025792248081,0.0,0.0,29.0208683013916,0.0,0.0,0.0,0.3666849434375763,4.0,0.0,1.0
656520,293.1651306152344,297.1499938964844,293.1499938964844,0.0717286765575409,-1768.644287109375,304.1518249511719,0.6566329002380371,0.1228129789233207,0.1123360767960548,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.473784863948822,0.050000000745058,0.0492607988417148,293.3014831542969,297.1499938964844,293.1499938964844,0.1349481791257858,-2264.802978515625,304.1672668457031,0.7756373882293701,0.202594444155693,0.1436796486377716,293.2348022460937,297.1499938964844,293.1499938964844,0.3512825667858124,-6561.716796875,304.1435241699219,0.9990000128746032,0.4740112125873565,0.4170170426368713,293.315673828125,297.1499938964844,293.1499938964844,0.0075873271562159,-2591.1923828125,300.3074951171875,0.473784863948822,0.050000000745058,0.2336720079183578,291.1224365234375,291.1499938964844,263.3699951171875,261.3255615234375,281.6644287109375,294.2528991699219,291.1271667480469,1.0,0.2670245766639709,0.7641633749008179,0.7641633749008179,1.0,1.0,-1.1472907066345217,0.4677947461605072,0.6794959306716919,0.2500522136688232,0.0,0.0,0.5249648690223694,57.26765823364258,34.0,53.65287399291992,-11018.7255859375,197.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468811035156,306.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.708984375,18000.0,0.0,0.0,0.2981449663639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.492098331451416,0.4921038746833801,-5.535587661142927e-06,0.0,0.0003025792248081,0.0,0.0,29.0208683013916,0.0,0.0,0.0,0.3666849434375763,4.0,0.0,1.0
656580,293.1645812988281,297.1499938964844,293.1499938964844,0.0709574148058891,-1754.052001953125,304.1524658203125,0.6663170456886292,0.1225362196564674,0.1118230819702148,294.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4823096096515655,0.050000000745058,0.0490958280861377,293.303955078125,297.1499938964844,293.1499938964844,0.1307411193847656,-2207.281494140625,304.16851806640625,0.7822893261909485,0.198249340057373,0.1405431032180786,293.2172241210937,297.1499938964844,293.1499938964844,0.3314525485038757,-6252.96728515625,304.17877197265625,0.9990000128746032,0.4753974080085754,0.3978075683116913,293.3160095214844,297.1499938964844,293.1499938964844,0.0074677458032965,-2556.63037109375,300.2635192871094,0.4823096096515655,0.050000000745058,0.2328894734382629,291.1708679199219,291.1499938964844,263.3900146484375,261.3422241210937,281.6731872558594,294.1915588378906,291.1763916015625,1.0,0.2578387856483459,0.7637889385223389,0.7637889385223389,1.0,1.0,-1.1187187433242798,0.4547793567180633,0.663939356803894,0.2436902523040771,0.0,0.0,0.5190224051475525,52.69326019287109,37.0,66.55268096923828,-10807.7060546875,179.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.077880859375,306.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3359375,18000.0,0.0,0.0,0.303037017583847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863559901714325,0.4863615036010742,-5.523188974621007e-06,0.0,0.0003075440472457,0.0,0.0,28.528289794921875,0.0,0.0,0.0,0.3650164306163788,4.0,0.0,1.0
656640,293.1645812988281,297.1499938964844,293.1499938964844,0.0709574148058891,-1754.052001953125,304.1524658203125,0.6663170456886292,0.1225362196564674,0.1118230819702148,294.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4823096096515655,0.050000000745058,0.0490958280861377,293.303955078125,297.1499938964844,293.1499938964844,0.1307411193847656,-2207.281494140625,304.16851806640625,0.7822893261909485,0.198249340057373,0.1405431032180786,293.2172241210937,297.1499938964844,293.1499938964844,0.3314525485038757,-6252.96728515625,304.17877197265625,0.9990000128746032,0.4753974080085754,0.3978075683116913,293.3160095214844,297.1499938964844,293.1499938964844,0.0074677458032965,-2556.63037109375,300.2635192871094,0.4823096096515655,0.050000000745058,0.2328894734382629,291.1708679199219,291.1499938964844,263.3900146484375,261.3422241210937,281.6731872558594,294.1915588378906,291.1763916015625,1.0,0.2578387856483459,0.7637889385223389,0.7637889385223389,1.0,1.0,-1.1187187433242798,0.4547793567180633,0.663939356803894,0.2436902523040771,0.0,0.0,0.5190224051475525,52.69326019287109,37.0,66.55268096923828,-10807.7060546875,179.74026489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.077880859375,306.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3359375,18000.0,0.0,0.0,0.303037017583847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863559901714325,0.4863615036010742,-5.523188974621007e-06,0.0,0.0003075440472457,0.0,0.0,28.528289794921875,0.0,0.0,0.0,0.3650164306163788,4.0,0.0,1.0
656700,293.1636657714844,297.1499938964844,293.1499938964844,0.0707156509160995,-1749.399169921875,304.1524658203125,0.6707094311714172,0.1225293427705764,0.1117296293377876,294.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.4856125116348266,0.050000000745058,0.0490316376090049,293.30426025390625,297.1499938964844,293.1499938964844,0.1287622302770614,-2180.13818359375,304.16876220703125,0.7847149968147278,0.1962340176105499,0.1390648186206817,293.2046203613281,297.1499938964844,293.1499938964844,0.3231218755245209,-6124.7197265625,304.1885681152344,0.9990000128746032,0.477022111415863,0.3900749683380127,293.3157043457031,297.1499938964844,293.1499938964844,0.0074134622700512,-2540.778564453125,300.2428283691406,0.4856125116348266,0.050000000745058,0.2325849682092666,291.1949462890625,291.1499938964844,263.3999938964844,261.3506164550781,281.66802978515625,294.15167236328125,291.19921875,1.0,0.2544999718666076,0.7636016607284546,0.7636016607284546,1.0,1.0,-1.1071029901504517,0.4495658576488495,0.6575371623039246,0.2409166246652603,0.0,0.0,0.5135942697525024,50.90400695800781,37.0,62.12273788452149,-10703.1005859375,172.88021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1013488769531,306.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.51953125,18000.0,0.0,0.0,0.304928719997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790086150169372,0.4790140986442566,-5.49134892935399e-06,0.0,0.0003094638814218,0.0,0.0,27.83563995361328,0.0,0.0,0.0,0.3627069592475891,4.0,0.0,1.0
656760,293.16265869140625,297.1499938964844,293.1499938964844,0.0705893486738205,-1746.9759521484375,304.1522521972656,0.6742236614227295,0.1225551143288612,0.111692875623703,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.488120436668396,0.050000000745058,0.0489837154746055,293.30438232421875,297.1499938964844,293.1499938964844,0.1269615888595581,-2155.50634765625,304.1686096191406,0.7860216498374939,0.1942588984966278,0.1376380324363708,293.1926574707031,297.1499938964844,293.1499938964844,0.3168010413646698,-6028.228515625,304.1929626464844,0.9990000128746032,0.4786817133426666,0.3842011988162994,293.3151550292969,297.1499938964844,293.1499938964844,0.007367318496108,-2527.91162109375,300.2200622558594,0.488120436668396,0.050000000745058,0.2323576658964157,291.2094421386719,291.1499938964844,263.4100036621094,261.35906982421875,281.66241455078125,294.11798095703125,291.21148681640625,1.0,0.2517905831336975,0.7636070251464844,0.7636070251464844,1.0,1.0,-1.0979642868041992,0.4454994201660156,0.6524648070335388,0.2387250065803527,0.0,0.0,0.5081207156181335,49.56220245361328,40.0,46.2143440246582,-10608.751953125,167.6912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1578674316406,306.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.732421875,18000.0,0.0,0.0,0.3064089715480804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4701194763183594,0.4701249003410339,-5.447130206448492e-06,0.0,0.0003109661629423,0.0,0.0,26.98656463623047,0.0,0.0,0.0,0.3598849177360534,4.0,0.0,1.0
656820,293.1605834960937,297.1499938964844,293.1499938964844,0.0705207958817482,-1745.6612548828125,304.151611328125,0.6792479753494263,0.1226535812020301,0.1117089614272117,294.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.4915383458137512,0.050000000745058,0.048920277506113,293.30426025390625,297.1499938964844,293.1499938964844,0.123649813234806,-2110.225341796875,304.1679077148437,0.7861548662185669,0.1903739124536514,0.1348680257797241,293.1725158691406,297.1499938964844,293.1499938964844,0.3081951439380646,-5898.80224609375,304.1927490234375,0.9990000128746032,0.481692910194397,0.3762828111648559,293.3136291503906,297.1499938964844,293.1499938964844,0.0072909770533442,-2507.65185546875,300.1708679199219,0.4915383458137512,0.050000000745058,0.2320567220449447,291.2210388183594,291.1499938964844,263.42999267578125,261.3760681152344,281.6563720703125,294.0707397460937,291.2218017578125,1.0,0.2480506151914596,0.763617753982544,0.763617753982544,1.0,1.0,-1.0847145318984983,0.4396512508392334,0.6450632810592651,0.2354578226804733,0.0,0.0,0.4977495968341827,47.769039154052734,43.0,21.27448463439941,-10470.0263671875,160.57859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3465270996094,306.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.5078125,18000.0,0.0,0.0,0.3081385493278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530278146266937,0.4530331492424011,-5.354462246032199e-06,0.0,0.000312721444061,0.0,0.0,25.3652400970459,0.0,0.0,0.0,0.3543429672718048,4.0,0.0,1.0
656880,293.1605834960937,297.1499938964844,293.1499938964844,0.0705207958817482,-1745.6612548828125,304.151611328125,0.6792479753494263,0.1226535812020301,0.1117089614272117,294.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.4915383458137512,0.050000000745058,0.048920277506113,293.30426025390625,297.1499938964844,293.1499938964844,0.123649813234806,-2110.225341796875,304.1679077148437,0.7861548662185669,0.1903739124536514,0.1348680257797241,293.1725158691406,297.1499938964844,293.1499938964844,0.3081951439380646,-5898.80224609375,304.1927490234375,0.9990000128746032,0.481692910194397,0.3762828111648559,293.3136291503906,297.1499938964844,293.1499938964844,0.0072909770533442,-2507.65185546875,300.1708679199219,0.4915383458137512,0.050000000745058,0.2320567220449447,291.2210388183594,291.1499938964844,263.42999267578125,261.3760681152344,281.6563720703125,294.0707397460937,291.2218017578125,1.0,0.2480506151914596,0.763617753982544,0.763617753982544,1.0,1.0,-1.0847145318984983,0.4396512508392334,0.6450632810592651,0.2354578226804733,0.0,0.0,0.4977495968341827,47.769039154052734,43.0,21.27448463439941,-10470.0263671875,160.57859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3465270996094,306.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18131.5078125,18000.0,0.0,0.0,0.3081385493278503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530278146266937,0.4530331492424011,-5.354462246032199e-06,0.0,0.000312721444061,0.0,0.0,25.3652400970459,0.0,0.0,0.0,0.3543429672718048,4.0,0.0,1.0
656940,293.1587219238281,297.1499938964844,293.1499938964844,0.0705616474151611,-1746.42041015625,304.1510009765625,0.6817587614059448,0.1227668225765228,0.1117830798029899,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.4931347668170929,0.050000000745058,0.0488915741443634,293.3039855957031,297.1499938964844,293.1499938964844,0.1205188930034637,-2067.282470703125,304.16717529296875,0.7833085656166077,0.1865183711051941,0.1321552395820617,293.15875244140625,297.1499938964844,293.1499938964844,0.3039417564868927,-5837.35400390625,304.1854553222656,0.9990000128746032,0.483924388885498,0.3726430237293243,293.3119201660156,297.1499938964844,293.1499938964844,0.0072264741174876,-2491.182861328125,300.1200256347656,0.4931347668170929,0.050000000745058,0.2319205701351165,291.223876953125,291.1499938964844,263.45001220703125,261.39324951171875,281.65655517578125,294.045654296875,291.2236328125,1.0,0.2461682260036468,0.7636284828186035,0.7636284828186035,1.0,1.0,-1.0769786834716797,0.436284601688385,0.6406940221786499,0.2334377169609069,0.0,0.0,0.4876219630241394,46.93136978149414,46.0,5.234508991241455,-10376.03515625,156.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975952148437,306.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.4296875,18000.0,0.0,0.0,0.3083505630493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436651349067688,0.4366565942764282,-5.267334472591756e-06,0.0,0.0003129366377834,0.0,0.0,23.872352600097656,0.0,0.0,0.0,0.3490795493125915,4.0,0.0,1.0
657000,293.1587219238281,297.1499938964844,293.1499938964844,0.0705616474151611,-1746.42041015625,304.1510009765625,0.6817587614059448,0.1227668225765228,0.1117830798029899,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.4931347668170929,0.050000000745058,0.0488915741443634,293.3039855957031,297.1499938964844,293.1499938964844,0.1205188930034637,-2067.282470703125,304.16717529296875,0.7833085656166077,0.1865183711051941,0.1321552395820617,293.15875244140625,297.1499938964844,293.1499938964844,0.3039417564868927,-5837.35400390625,304.1854553222656,0.9990000128746032,0.483924388885498,0.3726430237293243,293.3119201660156,297.1499938964844,293.1499938964844,0.0072264741174876,-2491.182861328125,300.1200256347656,0.4931347668170929,0.050000000745058,0.2319205701351165,291.223876953125,291.1499938964844,263.45001220703125,261.39324951171875,281.65655517578125,294.045654296875,291.2236328125,1.0,0.2461682260036468,0.7636284828186035,0.7636284828186035,1.0,1.0,-1.0769786834716797,0.436284601688385,0.6406940221786499,0.2334377169609069,0.0,0.0,0.4876219630241394,46.93136978149414,46.0,5.234508991241455,-10376.03515625,156.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975952148437,306.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.4296875,18000.0,0.0,0.0,0.3083505630493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436651349067688,0.4366565942764282,-5.267334472591756e-06,0.0,0.0003129366377834,0.0,0.0,23.872352600097656,0.0,0.0,0.0,0.3490795493125915,4.0,0.0,1.0
657060,293.1571655273437,297.1499938964844,293.1499938964844,0.0706668868660926,-1748.4254150390625,304.1505126953125,0.6820566654205322,0.1228589639067649,0.111871525645256,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.4932067692279815,0.050000000745058,0.0488903187215328,293.3039245605469,297.1499938964844,293.1499938964844,0.1174984127283096,-2025.703857421875,304.1664733886719,0.7779253721237183,0.1826303601264953,0.1294529289007187,293.151611328125,297.1499938964844,293.1499938964844,0.303318589925766,-5832.2060546875,304.17462158203125,0.9990000128746032,0.4851637780666351,0.3724800944328308,293.3104248046875,297.1499938964844,293.1499938964844,0.0071702841669321,-2477.5146484375,300.0667724609375,0.4932067692279815,0.050000000745058,0.2319146245718002,291.2190856933594,291.1499938964844,263.4700012207031,261.4105834960937,281.661865234375,294.03741455078125,291.2182312011719,1.0,0.24578258395195,0.7635599970817566,0.7635599970817566,1.0,1.0,-1.0736355781555176,0.4348689317703247,0.6387666463851929,0.232426717877388,0.0,0.0,0.4786727726459503,46.84883499145508,49.0,-5.791209697723389,-10318.736328125,155.8013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744812011719,307.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.86328125,18000.0,0.0,0.0,0.3072377443313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221203625202179,0.4221255481243133,-5.190864612814039e-06,0.0,0.0003118072345387,0.0,0.0,22.593971252441406,0.0,0.0,0.0,0.3444501161575317,4.0,0.0,1.0
657120,293.1571655273437,297.1499938964844,293.1499938964844,0.0706668868660926,-1748.4254150390625,304.1505126953125,0.6820566654205322,0.1228589639067649,0.111871525645256,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.4932067692279815,0.050000000745058,0.0488903187215328,293.3039245605469,297.1499938964844,293.1499938964844,0.1174984127283096,-2025.703857421875,304.1664733886719,0.7779253721237183,0.1826303601264953,0.1294529289007187,293.151611328125,297.1499938964844,293.1499938964844,0.303318589925766,-5832.2060546875,304.17462158203125,0.9990000128746032,0.4851637780666351,0.3724800944328308,293.3104248046875,297.1499938964844,293.1499938964844,0.0071702841669321,-2477.5146484375,300.0667724609375,0.4932067692279815,0.050000000745058,0.2319146245718002,291.2190856933594,291.1499938964844,263.4700012207031,261.4105834960937,281.661865234375,294.03741455078125,291.2182312011719,1.0,0.24578258395195,0.7635599970817566,0.7635599970817566,1.0,1.0,-1.0736355781555176,0.4348689317703247,0.6387666463851929,0.232426717877388,0.0,0.0,0.4786727726459503,46.84883499145508,49.0,-5.791209697723389,-10318.736328125,155.8013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744812011719,307.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.86328125,18000.0,0.0,0.0,0.3072377443313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221203625202179,0.4221255481243133,-5.190864612814039e-06,0.0,0.0003118072345387,0.0,0.0,22.593971252441406,0.0,0.0,0.0,0.3444501161575317,4.0,0.0,1.0
657180,293.1560363769531,297.1499938964844,293.1499938964844,0.0707902535796165,-1750.79931640625,304.1501159667969,0.6805023550987244,0.12290670722723,0.1119457483291626,294.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.4920435547828674,0.050000000745058,0.0489111989736557,293.3043212890625,297.1499938964844,293.1499938964844,0.1144915074110031,-1984.10400390625,304.166015625,0.7704574465751648,0.1786523163318634,0.1267077475786209,293.1505432128906,297.1499938964844,293.1499938964844,0.3056491613388061,-5872.38623046875,304.1625366210937,0.9990000128746032,0.4853533208370209,0.3751266598701477,293.3094177246094,297.1499938964844,293.1499938964844,0.0071192276664078,-2465.540283203125,300.0113220214844,0.4920435547828674,0.050000000745058,0.2320136576890945,291.2099609375,291.1499938964844,263.489990234375,261.4281005859375,281.67120361328125,294.0423889160156,291.2087097167969,1.0,0.2465969771146774,0.7634915709495544,0.7634915709495544,1.0,1.0,-1.07374906539917,0.4349842071533203,0.6387648582458496,0.2322406470775604,0.0,0.0,0.4712573885917663,47.3741569519043,52.0,-12.410015106201172,-10291.4150390625,156.7925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,307.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.654296875,18000.0,0.0,0.0,0.3050735592842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101265370845794,0.4101316630840301,-5.128501925355522e-06,0.0,0.0003096108848694,0.0,0.0,21.57144927978516,0.0,0.0,0.0,0.3406532108783722,4.0,0.0,1.0
657240,293.1560363769531,297.1499938964844,293.1499938964844,0.0707902535796165,-1750.79931640625,304.1501159667969,0.6805023550987244,0.12290670722723,0.1119457483291626,294.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.4920435547828674,0.050000000745058,0.0489111989736557,293.3043212890625,297.1499938964844,293.1499938964844,0.1144915074110031,-1984.10400390625,304.166015625,0.7704574465751648,0.1786523163318634,0.1267077475786209,293.1505432128906,297.1499938964844,293.1499938964844,0.3056491613388061,-5872.38623046875,304.1625366210937,0.9990000128746032,0.4853533208370209,0.3751266598701477,293.3094177246094,297.1499938964844,293.1499938964844,0.0071192276664078,-2465.540283203125,300.0113220214844,0.4920435547828674,0.050000000745058,0.2320136576890945,291.2099609375,291.1499938964844,263.489990234375,261.4281005859375,281.67120361328125,294.0423889160156,291.2087097167969,1.0,0.2465969771146774,0.7634915709495544,0.7634915709495544,1.0,1.0,-1.07374906539917,0.4349842071533203,0.6387648582458496,0.2322406470775604,0.0,0.0,0.4712573885917663,47.3741569519043,52.0,-12.410015106201172,-10291.4150390625,156.7925262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,307.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18087.654296875,18000.0,0.0,0.0,0.3050735592842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101265370845794,0.4101316630840301,-5.128501925355522e-06,0.0,0.0003096108848694,0.0,0.0,21.57144927978516,0.0,0.0,0.0,0.3406532108783722,4.0,0.0,1.0
657300,293.1556396484375,297.1499938964844,293.1499938964844,0.0708498805761337,-1751.958740234375,304.1499938964844,0.6791461110115051,0.1229091137647628,0.1119714081287384,294.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.4910844266414642,0.050000000745058,0.0489286556839942,293.3045959472656,297.1499938964844,293.1499938964844,0.1129908636212349,-1963.259521484375,304.16583251953125,0.7661246061325073,0.1766435652971267,0.1253229081630706,293.1521301269531,297.1499938964844,293.1499938964844,0.3077492713928222,-5906.6572265625,304.15643310546875,0.9990000128746032,0.4850351214408874,0.3773261904716491,293.3091125488281,297.1499938964844,293.1499938964844,0.0070949462242424,-2459.966064453125,299.9827575683594,0.4910844266414642,0.050000000745058,0.2320964634418487,291.20428466796875,291.1499938964844,263.5,261.4369506835937,281.677001953125,294.04864501953125,291.20294189453125,1.0,0.2473791092634201,0.7634573578834534,0.7634573578834534,1.0,1.0,-1.0748776197433472,0.4355143308639526,0.6393632888793945,0.2324094474315643,0.0,0.0,0.468202531337738,47.829322814941406,52.0,-14.66005516052246,-10286.9970703125,157.9376678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,307.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.0859375,18000.0,0.0,0.0,0.3036921918392181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051570296287536,0.4051621556282043,-5.102755494590383e-06,0.0,0.0003082089533563,0.0,0.0,21.155881881713867,0.0,0.0,0.0,0.3390848040580749,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709045827388763,-1753.0333251953125,304.14990234375,0.6774675846099854,0.122895672917366,0.1119871214032173,294.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4899172782897949,0.050000000745058,0.0489501804113388,293.3049011230469,297.1499938964844,293.1499938964844,0.1114946603775024,-1942.41943359375,304.1656799316406,0.7614966630935669,0.174627736210823,0.123934619128704,293.155029296875,297.1499938964844,293.1499938964844,0.3103858828544616,-5948.97021484375,304.1504821777344,0.9990000128746032,0.4844385981559753,0.3800213634967804,293.3089599609375,297.1499938964844,293.1499938964844,0.0070712566375732,-2454.583740234375,299.9537048339844,0.4899172782897949,0.050000000745058,0.2321985810995102,291.1981506347656,291.1499938964844,263.510009765625,261.4458312988281,281.6836242675781,294.0569763183594,291.1966857910156,1.0,0.2483743131160736,0.7633637189865112,0.7633637189865112,1.0,1.0,-1.0766130685806274,0.4363044798374176,0.6403085589408875,0.2327212989330291,0.0,0.0,0.4656090140342712,48.395992279052734,55.0,-16.332168579101562,-10287.8330078125,159.4588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,307.260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3671875,18000.0,0.0,0.0,0.3021669685840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008962512016296,0.4009013175964355,-5.080579740024405e-06,0.0,0.0003066610661335,0.0,0.0,20.802797317504883,0.0,0.0,0.0,0.3377399444580078,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0709908679127693,-1754.7696533203125,304.1497802734375,0.6733120083808899,0.1228181421756744,0.1119842678308487,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4870595335960388,0.050000000745058,0.0490040443837642,293.30548095703125,297.1499938964844,293.1499938964844,0.108517050743103,-1900.7659912109373,304.1654052734375,0.7516165375709534,0.1705846041440963,0.1211554631590843,293.1644592285156,297.1499938964844,293.1499938964844,0.3170550465583801,-6054.220703125,304.1392517089844,0.9990000128746032,0.4824107587337494,0.386683702468872,293.30914306640625,297.1499938964844,293.1499938964844,0.0070249340496957,-2444.14697265625,299.8939819335937,0.4870595335960388,0.050000000745058,0.2324540913105011,291.1849670410156,291.1499938964844,263.5299987792969,261.4637451171875,281.6985778808594,294.0790405273437,291.1834411621094,1.0,0.2509142160415649,0.7631765007972717,0.7631765007972717,1.0,1.0,-1.0816411972045898,0.4385703504085541,0.6430708169937134,0.2337275594472885,0.0,0.0,0.461824357509613,49.82487869262695,58.0,-18.308555603027344,-10303.1259765625,163.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,307.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2578125,18000.0,0.0,0.0,0.2988492846488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944968283176422,0.3945018649101257,-5.046612841397291e-06,0.0,0.0003032940148841,0.0,0.0,20.27632141113281,0.0,0.0,0.0,0.3357122838497162,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0709908679127693,-1754.7696533203125,304.1497802734375,0.6733120083808899,0.1228181421756744,0.1119842678308487,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.4870595335960388,0.050000000745058,0.0490040443837642,293.30548095703125,297.1499938964844,293.1499938964844,0.108517050743103,-1900.7659912109373,304.1654052734375,0.7516165375709534,0.1705846041440963,0.1211554631590843,293.1644592285156,297.1499938964844,293.1499938964844,0.3170550465583801,-6054.220703125,304.1392517089844,0.9990000128746032,0.4824107587337494,0.386683702468872,293.30914306640625,297.1499938964844,293.1499938964844,0.0070249340496957,-2444.14697265625,299.8939819335937,0.4870595335960388,0.050000000745058,0.2324540913105011,291.1849670410156,291.1499938964844,263.5299987792969,261.4637451171875,281.6985778808594,294.0790405273437,291.1834411621094,1.0,0.2509142160415649,0.7631765007972717,0.7631765007972717,1.0,1.0,-1.0816411972045898,0.4385703504085541,0.6430708169937134,0.2337275594472885,0.0,0.0,0.461824357509613,49.82487869262695,58.0,-18.308555603027344,-10303.1259765625,163.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,307.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2578125,18000.0,0.0,0.0,0.2988492846488952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944968283176422,0.3945018649101257,-5.046612841397291e-06,0.0,0.0003032940148841,0.0,0.0,20.27632141113281,0.0,0.0,0.0,0.3357122838497162,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0710375532507896,-1755.7899169921875,304.1497802734375,0.6683523058891296,0.1226714849472045,0.1119314059615135,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4836291968822479,0.050000000745058,0.0490703098475933,293.30615234375,297.1499938964844,293.1499938964844,0.1055502593517303,-1859.0120849609373,304.16522216796875,0.7412394285202026,0.1665090471506118,0.1183711141347885,293.17791748046875,297.1499938964844,293.1499938964844,0.3252731561660766,-6181.87255859375,304.1291809082031,0.9990000128746032,0.4793196022510528,0.3947263062000274,293.30987548828125,297.1499938964844,293.1499938964844,0.0069792834110558,-2433.884765625,299.8323669433594,0.4836291968822479,0.050000000745058,0.2327684164047241,291.1713256835937,291.1499938964844,263.54998779296875,261.4818725585937,281.7159423828125,294.10809326171875,291.1698303222656,1.0,0.2540532052516937,0.762989342212677,0.762989342212677,1.0,1.0,-1.0883454084396362,0.44157874584198,0.6467666625976562,0.2351418584585189,0.0,0.0,0.4598972499370575,51.5914192199707,61.0,-18.864486694335938,-10333.0908203125,168.6823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,307.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.2954387068748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908456861972809,0.3908507227897644,-5.025648079026723e-06,0.0,0.0002998327254317,0.0,0.0,19.97367286682129,0.0,0.0,0.0,0.3345333337783813,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0710375532507896,-1755.7899169921875,304.1497802734375,0.6683523058891296,0.1226714849472045,0.1119314059615135,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4836291968822479,0.050000000745058,0.0490703098475933,293.30615234375,297.1499938964844,293.1499938964844,0.1055502593517303,-1859.0120849609373,304.16522216796875,0.7412394285202026,0.1665090471506118,0.1183711141347885,293.17791748046875,297.1499938964844,293.1499938964844,0.3252731561660766,-6181.87255859375,304.1291809082031,0.9990000128746032,0.4793196022510528,0.3947263062000274,293.30987548828125,297.1499938964844,293.1499938964844,0.0069792834110558,-2433.884765625,299.8323669433594,0.4836291968822479,0.050000000745058,0.2327684164047241,291.1713256835937,291.1499938964844,263.54998779296875,261.4818725585937,281.7159423828125,294.10809326171875,291.1698303222656,1.0,0.2540532052516937,0.762989342212677,0.762989342212677,1.0,1.0,-1.0883454084396362,0.44157874584198,0.6467666625976562,0.2351418584585189,0.0,0.0,0.4598972499370575,51.5914192199707,61.0,-18.864486694335938,-10333.0908203125,168.6823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,307.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.2954387068748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908456861972809,0.3908507227897644,-5.025648079026723e-06,0.0,0.0002998327254317,0.0,0.0,19.97367286682129,0.0,0.0,0.0,0.3345333337783813,4.0,0.0,1.0
657660,293.15557861328125,297.1499938964844,293.1499938964844,0.0710353106260299,-1755.912841796875,304.1498718261719,0.6628570556640625,0.1224572286009788,0.1118271797895431,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4797030091285705,0.050000000745058,0.0491470582783222,293.30731201171875,297.1499938964844,293.1499938964844,0.1025214940309524,-1816.08984375,304.1651916503906,0.7304827570915222,0.1623187214136123,0.1155232936143875,293.1942749023437,297.1499938964844,293.1499938964844,0.3347176611423492,-6326.67626953125,304.12042236328125,0.9990000128746032,0.4753026664257049,0.4038416147232055,293.3111267089844,297.1499938964844,293.1499938964844,0.0069334511645138,-2423.46044921875,299.7691650390625,0.4797030091285705,0.050000000745058,0.2331324815750122,291.1583557128906,291.1499938964844,263.57000732421875,261.50018310546875,281.737060546875,294.1450500488281,291.1570129394531,1.0,0.2576531767845154,0.7627160549163818,0.7627160549163818,1.0,1.0,-1.0962717533111572,0.4451209604740143,0.6511508226394653,0.2368412166833877,0.0,0.0,0.459661990404129,53.641021728515625,64.0,-17.885469436645508,-10373.0771484375,174.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79754638671875,307.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.2922241389751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897230923175812,0.3897280991077423,-5.016518116462976e-06,0.0,0.0002965703315567,0.0,0.0,19.871644973754883,0.0,0.0,0.0,0.3341313600540161,4.0,0.0,1.0
657720,293.15557861328125,297.1499938964844,293.1499938964844,0.0710353106260299,-1755.912841796875,304.1498718261719,0.6628570556640625,0.1224572286009788,0.1118271797895431,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4797030091285705,0.050000000745058,0.0491470582783222,293.30731201171875,297.1499938964844,293.1499938964844,0.1025214940309524,-1816.08984375,304.1651916503906,0.7304827570915222,0.1623187214136123,0.1155232936143875,293.1942749023437,297.1499938964844,293.1499938964844,0.3347176611423492,-6326.67626953125,304.12042236328125,0.9990000128746032,0.4753026664257049,0.4038416147232055,293.3111267089844,297.1499938964844,293.1499938964844,0.0069334511645138,-2423.46044921875,299.7691650390625,0.4797030091285705,0.050000000745058,0.2331324815750122,291.1583557128906,291.1499938964844,263.57000732421875,261.50018310546875,281.737060546875,294.1450500488281,291.1570129394531,1.0,0.2576531767845154,0.7627160549163818,0.7627160549163818,1.0,1.0,-1.0962717533111572,0.4451209604740143,0.6511508226394653,0.2368412166833877,0.0,0.0,0.459661990404129,53.641021728515625,64.0,-17.885469436645508,-10373.0771484375,174.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79754638671875,307.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.2922241389751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897230923175812,0.3897280991077423,-5.016518116462976e-06,0.0,0.0002965703315567,0.0,0.0,19.871644973754883,0.0,0.0,0.0,0.3341313600540161,4.0,0.0,1.0
657780,293.15625,297.1499938964844,293.1499938964844,0.0709815248847007,-1755.0859375,304.1499938964844,0.6570624113082886,0.1221797317266464,0.1116732582449913,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4752886295318603,0.050000000745058,0.0492325462400913,293.3086853027344,297.1499938964844,293.1499938964844,0.0994365811347961,-1772.0616455078125,304.165283203125,0.7192856669425964,0.1580538302659988,0.1126211434602737,293.2127990722656,297.1499938964844,293.1499938964844,0.3451105952262878,-6484.16259765625,304.1130065917969,0.9990000128746032,0.4704272449016571,0.4137584567070007,293.31280517578125,297.1499938964844,293.1499938964844,0.0068870955146849,-2412.7236328125,299.7047424316406,0.4752886295318603,0.050000000745058,0.2335380017757415,291.1466979980469,291.1499938964844,263.5899963378906,261.5187072753906,281.7615051269531,294.1893005371094,291.1455078125,1.0,0.2616009712219238,0.7624428272247314,0.7624428272247314,1.0,1.0,-1.1050957441329956,0.4490664601325989,0.6560292840003967,0.2387538105249405,0.0,0.0,0.4608984887599945,55.92511367797852,52.0,-16.24852180480957,-10419.2236328125,181.7309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8118591308594,307.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.001953125,18000.0,0.0,0.0,0.2894449830055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907923698425293,0.3907973766326904,-5.017703188059386e-06,0.0,0.0002937498793471,0.0,0.0,19.94221305847168,0.0,0.0,0.0,0.3344047367572784,4.0,0.0,1.0
