time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.15625,297.1499938964844,293.1499938964844,0.0709815248847007,-1755.0859375,304.1499938964844,0.6570624113082886,0.1221797317266464,0.1116732582449913,294.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.4752886295318603,0.050000000745058,0.0492325462400913,293.3086853027344,297.1499938964844,293.1499938964844,0.0994365811347961,-1772.0616455078125,304.165283203125,0.7192856669425964,0.1580538302659988,0.1126211434602737,293.2127990722656,297.1499938964844,293.1499938964844,0.3451105952262878,-6484.16259765625,304.1130065917969,0.9990000128746032,0.4704272449016571,0.4137584567070007,293.31280517578125,297.1499938964844,293.1499938964844,0.0068870955146849,-2412.7236328125,299.7047424316406,0.4752886295318603,0.050000000745058,0.2335380017757415,291.1466979980469,291.1499938964844,263.5899963378906,261.5187072753906,281.7615051269531,294.1893005371094,291.1455078125,1.0,0.2616009712219238,0.7624428272247314,0.7624428272247314,1.0,1.0,-1.1050957441329956,0.4490664601325989,0.6560292840003967,0.2387538105249405,0.0,0.0,0.4608984887599945,55.92511367797852,52.0,-16.24852180480957,-10419.2236328125,181.7309417724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8118591308594,307.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.001953125,18000.0,0.0,0.0,0.2894449830055237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907923698425293,0.3907973766326904,-5.017703188059386e-06,0.0,0.0002937498793471,0.0,0.0,19.94221305847168,0.0,0.0,0.0,0.3344047367572784,4.0,0.0,1.0
657900,293.1565856933594,297.1499938964844,293.1499938964844,0.0708954185247421,-1753.5625,304.150146484375,0.6564426422119141,0.122037187218666,0.1115476191043853,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4749750196933746,0.050000000745058,0.0492385327816009,293.309326171875,297.1499938964844,293.1499938964844,0.097836822271347,-1749.0760498046875,304.1654052734375,0.7158457040786743,0.15591761469841,0.1111319959163665,293.2211303710937,297.1499938964844,293.1499938964844,0.3462714254856109,-6499.091796875,304.11773681640625,0.9990000128746032,0.4679928123950958,0.4144441783428192,293.3136901855469,297.1499938964844,293.1499938964844,0.0068570640869438,-2405.09716796875,299.6728820800781,0.4749750196933746,0.050000000745058,0.233566403388977,291.1429443359375,291.1499938964844,263.6000061035156,261.5280456542969,281.7781066894531,294.2103576660156,291.1431884765625,1.0,0.2613012492656708,0.7623061537742615,0.7623061537742615,1.0,1.0,-1.1040279865264893,0.4485996961593628,0.6554282903671265,0.2384075075387954,0.0,0.0,0.4617769122123718,56.06027603149414,52.0,-7.561256885528564,-10417.5517578125,181.6604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7990417480469,307.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.2882609367370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920044898986816,0.3920094966888428,-5.021746346756117e-06,0.0,0.0002925481821876,0.0,0.0,20.031946182250977,0.0,0.0,0.0,0.3347485959529876,4.0,0.0,1.0
657960,293.15679931640625,297.1499938964844,293.1499938964844,0.0707241520285606,-1750.35546875,304.15045166015625,0.6575183868408203,0.1219106093049049,0.1114056035876274,294.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4761212170124054,0.050000000745058,0.0492165945470333,293.30987548828125,297.1499938964844,293.1499938964844,0.0961374714970588,-1724.45654296875,304.16571044921875,0.7140888571739197,0.1537929028272628,0.1096286028623581,293.2256164550781,297.1499938964844,293.1499938964844,0.3439947366714477,-6460.91357421875,304.1278076171875,0.9990000128746032,0.4662048518657684,0.4119251072406769,293.3144836425781,297.1499938964844,293.1499938964844,0.0068190726451575,-2394.244384765625,299.6445617675781,0.4761212170124054,0.050000000745058,0.2334623336791992,291.1494140625,291.1499938964844,263.6099853515625,261.5374450683594,281.7924194335937,294.220703125,291.1518859863281,1.0,0.2597903311252594,0.7621525526046753,0.7621525526046753,1.0,1.0,-1.098880648612976,0.4463437795639038,0.6525368690490723,0.2370096892118454,0.0,0.0,0.4612225592136383,55.42949295043945,40.0,10.327296257019045,-10388.8212890625,178.92669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7799987792969,307.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.2871720790863037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924528956413269,0.3924579322338104,-5.02577449879027e-06,0.0,0.0002914431388489,0.0,0.0,20.07420539855957,0.0,0.0,0.0,0.3348818719387054,4.0,0.0,1.0
658020,293.15679931640625,297.1499938964844,293.1499938964844,0.0703069120645523,-1742.464111328125,304.1509704589844,0.6637999415397644,0.1217372566461563,0.1111238747835159,294.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4815166294574737,0.050000000745058,0.049111645668745,293.3105773925781,297.1499938964844,293.1499938964844,0.0926476642489433,-1673.6466064453125,304.1662902832031,0.7146317362785339,0.1496008336544037,0.1066094934940338,293.22222900390625,297.1499938964844,293.1499938964844,0.3318937122821808,-6269.22021484375,304.1555480957031,0.9990000128746032,0.4649425745010376,0.3996547758579254,293.315673828125,297.1499938964844,293.1499938964844,0.0067295553162693,-2367.523193359375,299.593505859375,0.4815166294574737,0.050000000745058,0.2329645007848739,291.1755065917969,291.1499938964844,263.6300048828125,261.5564270019531,281.8078308105469,294.2051086425781,291.17840576171875,1.0,0.2536123096942901,0.7618454098701477,0.7618454098701477,1.0,1.0,-1.0794713497161863,0.4378446340560913,0.64162677526474,0.2319106310606002,0.0,0.0,0.4561124742031097,52.4936408996582,28.0,30.278902053833008,-10235.8271484375,167.7838897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.115234375,18000.0,0.0,0.0,0.2850184440612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387429267168045,0.3874342739582062,-5.014093403588049e-06,0.0,0.0002892574993893,0.0,0.0,19.72108268737793,0.0,0.0,0.0,0.3334971964359283,4.0,0.0,1.0
658080,293.15679931640625,297.1499938964844,293.1499938964844,0.0703069120645523,-1742.464111328125,304.1509704589844,0.6637999415397644,0.1217372566461563,0.1111238747835159,294.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4815166294574737,0.050000000745058,0.049111645668745,293.3105773925781,297.1499938964844,293.1499938964844,0.0926476642489433,-1673.6466064453125,304.1662902832031,0.7146317362785339,0.1496008336544037,0.1066094934940338,293.22222900390625,297.1499938964844,293.1499938964844,0.3318937122821808,-6269.22021484375,304.1555480957031,0.9990000128746032,0.4649425745010376,0.3996547758579254,293.315673828125,297.1499938964844,293.1499938964844,0.0067295553162693,-2367.523193359375,299.593505859375,0.4815166294574737,0.050000000745058,0.2329645007848739,291.1755065917969,291.1499938964844,263.6300048828125,261.5564270019531,281.8078308105469,294.2051086425781,291.17840576171875,1.0,0.2536123096942901,0.7618454098701477,0.7618454098701477,1.0,1.0,-1.0794713497161863,0.4378446340560913,0.64162677526474,0.2319106310606002,0.0,0.0,0.4561124742031097,52.4936408996582,28.0,30.278902053833008,-10235.8271484375,167.7838897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,307.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.115234375,18000.0,0.0,0.0,0.2850184440612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387429267168045,0.3874342739582062,-5.014093403588049e-06,0.0,0.0002892574993893,0.0,0.0,19.72108268737793,0.0,0.0,0.0,0.3334971964359283,4.0,0.0,1.0
658140,293.1560363769531,297.1499938964844,293.1499938964844,0.0699321702122688,-1735.3499755859375,304.1512756347656,0.6756909489631653,0.121714137494564,0.1109060570597648,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4902923107147217,0.050000000745058,0.0489433817565441,293.310546875,297.1499938964844,293.1499938964844,0.0891941264271736,-1623.30517578125,304.1665954589844,0.7202102541923523,0.1455380320549011,0.1036226227879524,293.20245361328125,297.1499938964844,293.1499938964844,0.3114508390426636,-5949.70166015625,304.18780517578125,0.9990000128746032,0.4670888781547546,0.3791547417640686,293.3158569335937,297.1499938964844,293.1499938964844,0.0066330367699265,-2338.30517578125,299.5455322265625,0.4902923107147217,0.050000000745058,0.2321663349866867,291.2031555175781,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1473693847656,291.2064819335937,1.0,0.2438853681087494,0.7615382075309753,0.7615382075309753,1.0,1.0,-1.0498619079589844,0.4249494075775146,0.6249125599861145,0.2241947650909423,0.0,0.0,0.4472116529941559,47.817501068115234,31.0,38.39506912231445,-9997.9501953125,151.0729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76544189453125,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.869140625,18000.0,0.0,0.0,0.2824531495571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768054842948913,0.3768104612827301,-4.976672244083602e-06,0.0,0.0002866540453396,0.0,0.0,18.941356658935547,0.0,0.0,0.0,0.3304215371608734,4.0,0.0,1.0
658200,293.1560363769531,297.1499938964844,293.1499938964844,0.0699321702122688,-1735.3499755859375,304.1512756347656,0.6756909489631653,0.121714137494564,0.1109060570597648,294.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4902923107147217,0.050000000745058,0.0489433817565441,293.310546875,297.1499938964844,293.1499938964844,0.0891941264271736,-1623.30517578125,304.1665954589844,0.7202102541923523,0.1455380320549011,0.1036226227879524,293.20245361328125,297.1499938964844,293.1499938964844,0.3114508390426636,-5949.70166015625,304.18780517578125,0.9990000128746032,0.4670888781547546,0.3791547417640686,293.3158569335937,297.1499938964844,293.1499938964844,0.0066330367699265,-2338.30517578125,299.5455322265625,0.4902923107147217,0.050000000745058,0.2321663349866867,291.2031555175781,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1473693847656,291.2064819335937,1.0,0.2438853681087494,0.7615382075309753,0.7615382075309753,1.0,1.0,-1.0498619079589844,0.4249494075775146,0.6249125599861145,0.2241947650909423,0.0,0.0,0.4472116529941559,47.817501068115234,31.0,38.39506912231445,-9997.9501953125,151.0729522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76544189453125,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.869140625,18000.0,0.0,0.0,0.2824531495571136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768054842948913,0.3768104612827301,-4.976672244083602e-06,0.0,0.0002866540453396,0.0,0.0,18.941356658935547,0.0,0.0,0.0,0.3304215371608734,4.0,0.0,1.0
658260,293.1548156738281,297.1499938964844,293.1499938964844,0.0697793141007423,-1732.41455078125,304.1510925292969,0.6851889491081238,0.1218115612864494,0.1108623370528221,294.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.4968366026878357,0.050000000745058,0.0488277897238731,293.30987548828125,297.1499938964844,293.1499938964844,0.0859725251793861,-1576.5513916015625,304.1664123535156,0.722870945930481,0.1416015177965164,0.1007687076926231,293.17449951171875,297.1499938964844,293.1499938964844,0.2963131368160248,-5715.88818359375,304.1998291015625,0.9990000128746032,0.4714319705963135,0.3643996715545654,293.3149719238281,297.1499938964844,293.1499938964844,0.0065519022755324,-2314.271240234375,299.4971618652344,0.4968366026878357,0.050000000745058,0.2316180020570755,291.2213439941406,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0799560546875,291.2210693359375,1.0,0.2373364269733429,0.7615829110145569,0.7615829110145569,1.0,1.0,-1.0278706550598145,0.4155293703079223,0.6123412847518921,0.2182955592870712,0.0,0.0,0.4360974133014679,44.583255767822266,34.0,17.198665618896484,-9769.087890625,139.58872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8383483886719,307.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18101.525390625,18000.0,0.0,0.0,0.2791326940059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619606494903564,0.3619655668735504,-4.919600087305298e-06,0.0,0.0002832842001225,0.0,0.0,17.86368179321289,0.0,0.0,0.0,0.3261614143848419,4.0,0.0,1.0
658320,293.1548156738281,297.1499938964844,293.1499938964844,0.0697793141007423,-1732.41455078125,304.1510925292969,0.6851889491081238,0.1218115612864494,0.1108623370528221,294.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.4968366026878357,0.050000000745058,0.0488277897238731,293.30987548828125,297.1499938964844,293.1499938964844,0.0859725251793861,-1576.5513916015625,304.1664123535156,0.722870945930481,0.1416015177965164,0.1007687076926231,293.17449951171875,297.1499938964844,293.1499938964844,0.2963131368160248,-5715.88818359375,304.1998291015625,0.9990000128746032,0.4714319705963135,0.3643996715545654,293.3149719238281,297.1499938964844,293.1499938964844,0.0065519022755324,-2314.271240234375,299.4971618652344,0.4968366026878357,0.050000000745058,0.2316180020570755,291.2213439941406,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0799560546875,291.2210693359375,1.0,0.2373364269733429,0.7615829110145569,0.7615829110145569,1.0,1.0,-1.0278706550598145,0.4155293703079223,0.6123412847518921,0.2182955592870712,0.0,0.0,0.4360974133014679,44.583255767822266,34.0,17.198665618896484,-9769.087890625,139.58872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8383483886719,307.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18101.525390625,18000.0,0.0,0.0,0.2791326940059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619606494903564,0.3619655668735504,-4.919600087305298e-06,0.0,0.0002832842001225,0.0,0.0,17.86368179321289,0.0,0.0,0.0,0.3261614143848419,4.0,0.0,1.0
658380,293.1534118652344,297.1499938964844,293.1499938964844,0.0698881819844245,-1734.52392578125,304.1505432128906,0.6914377212524414,0.1219735592603683,0.1109317764639854,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5010257959365845,0.050000000745058,0.048759963363409,293.30877685546875,297.1499938964844,293.1499938964844,0.0830524936318397,-1534.587890625,304.1658020019531,0.7222591042518616,0.1377767473459243,0.0980291590094566,293.1509704589844,297.1499938964844,293.1499938964844,0.2872479557991028,-5578.28125,304.1980895996094,0.9990000128746032,0.4755885601043701,0.3554558455944061,293.3134155273437,297.1499938964844,293.1499938964844,0.0064902459271252,-2297.741943359375,299.4418029785156,0.5010257959365845,0.050000000745058,0.2312962710857391,291.21368408203125,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0361328125,291.21240234375,1.0,0.2331528812646865,0.7616275548934937,0.7616275548934937,1.0,1.0,-1.0134607553482056,0.4094259142875671,0.6040348410606384,0.214318498969078,0.0,0.0,0.4280308783054352,42.66503143310547,37.0,-5.293251037597656,-9610.001953125,132.6333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,307.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.734375,18000.0,0.0,0.0,0.2751418948173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501896560192108,0.3501945436000824,-4.867179995926563e-06,0.0,0.0002792340237647,0.0,0.0,17.00971794128418,0.0,0.0,0.0,0.3227274715900421,4.0,0.0,1.0
658440,293.1534118652344,297.1499938964844,293.1499938964844,0.0698881819844245,-1734.52392578125,304.1505432128906,0.6914377212524414,0.1219735592603683,0.1109317764639854,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.5010257959365845,0.050000000745058,0.048759963363409,293.30877685546875,297.1499938964844,293.1499938964844,0.0830524936318397,-1534.587890625,304.1658020019531,0.7222591042518616,0.1377767473459243,0.0980291590094566,293.1509704589844,297.1499938964844,293.1499938964844,0.2872479557991028,-5578.28125,304.1980895996094,0.9990000128746032,0.4755885601043701,0.3554558455944061,293.3134155273437,297.1499938964844,293.1499938964844,0.0064902459271252,-2297.741943359375,299.4418029785156,0.5010257959365845,0.050000000745058,0.2312962710857391,291.21368408203125,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0361328125,291.21240234375,1.0,0.2331528812646865,0.7616275548934937,0.7616275548934937,1.0,1.0,-1.0134607553482056,0.4094259142875671,0.6040348410606384,0.214318498969078,0.0,0.0,0.4280308783054352,42.66503143310547,37.0,-5.293251037597656,-9610.001953125,132.6333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,307.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.734375,18000.0,0.0,0.0,0.2751418948173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501896560192108,0.3501945436000824,-4.867179995926563e-06,0.0,0.0002792340237647,0.0,0.0,17.00971794128418,0.0,0.0,0.0,0.3227274715900421,4.0,0.0,1.0
658500,293.1527404785156,297.1499938964844,293.1499938964844,0.0699754059314727,-1736.1844482421875,304.1502990722656,0.6934909820556641,0.1220643520355224,0.1109920442104339,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094116210937,0.5023601055145264,0.050000000745058,0.0487394109368324,293.30810546875,297.1499938964844,293.1499938964844,0.0816358178853988,-1514.3077392578125,304.1654968261719,0.7209182381629944,0.1358956694602966,0.0966940149664878,293.1417236328125,297.1499938964844,293.1499938964844,0.2843929529190063,-5535.88037109375,304.19451904296875,0.9990000128746032,0.4773942530155182,0.3527002036571502,293.3125305175781,297.1499938964844,293.1499938964844,0.0064628263935446,-2290.5537109375,299.4140014648437,0.5023601055145264,0.050000000745058,0.2311987727880478,291.20819091796875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0222473144531,291.2066650390625,1.0,0.2318115532398224,0.7616499066352844,0.7616499066352844,1.0,1.0,-1.0084803104400637,0.4073423743247986,0.6011379957199097,0.2128890454769134,0.0,0.0,0.4246979355812073,42.07452774047852,37.0,-11.30529499053955,-9551.3623046875,130.39239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99334716796875,307.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.07421875,18000.0,0.0,0.0,0.2729895412921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454993069171905,0.3455041646957397,-4.846534920943668e-06,0.0,0.0002770496648736,0.0,0.0,16.676284790039062,0.0,0.0,0.0,0.3213706314563751,4.0,0.0,1.0
658560,293.152099609375,297.1499938964844,293.1499938964844,0.0700789615511894,-1738.15283203125,304.1500549316406,0.6948789954185486,0.1221546530723571,0.1110612452030181,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029724121094,0.5032228231430054,0.050000000745058,0.0487263910472393,293.30743408203125,297.1499938964844,293.1499938964844,0.0802417919039726,-1494.41357421875,304.16522216796875,0.7189323902130127,0.1340277194976806,0.0953754633665084,293.13427734375,297.1499938964844,293.1499938964844,0.2825366556644439,-5509.17333984375,304.1898193359375,0.9990000128746032,0.4789629876613617,0.3509428203105926,293.3116455078125,297.1499938964844,293.1499938964844,0.0064371358603239,-2283.95068359375,299.3858337402344,0.5032228231430054,0.050000000745058,0.2311370074748993,291.2015075683594,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.0128479003906,291.1996765136719,1.0,0.2309041023254394,0.7616769671440125,0.7616769671440125,1.0,1.0,-1.004780888557434,0.4058141112327575,0.5989667177200317,0.2117833793163299,0.0,0.0,0.4219295978546142,41.69198989868164,40.0,-16.095539093017578,-9503.7373046875,128.83567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,307.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.833984375,18000.0,0.0,0.0,0.2707811892032623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415009975433349,0.3415058255195617,-4.828903001907747e-06,0.0,0.0002748084953054,0.0,0.0,16.394641876220703,0.0,0.0,0.0,0.3202231526374817,4.0,0.0,1.0
658620,293.1510314941406,297.1499938964844,293.1499938964844,0.070309430360794,-1742.5328369140625,304.149658203125,0.6958409547805786,0.1223168596625328,0.1112071946263313,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5036699175834656,0.050000000745058,0.0487197451293468,293.3060913085937,297.1499938964844,293.1499938964844,0.0774909555912017,-1455.3419189453125,304.16473388671875,0.7131050229072571,0.1303102970123291,0.0927709341049194,293.124755859375,297.1499938964844,293.1499938964844,0.2814503312110901,-5496.87548828125,304.1783142089844,0.9990000128746032,0.4813070893287658,0.3500398397445678,293.31005859375,297.1499938964844,293.1499938964844,0.0063896640203893,-2272.027587890625,299.3284606933594,0.5036699175834656,0.050000000745058,0.2311054915189743,291.1856689453125,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.00537109375,291.1836242675781,1.0,0.2302192151546478,0.761730968952179,0.761730968952179,1.0,1.0,-1.000698804855347,0.4041896462440491,0.5965091586112976,0.2104111015796661,0.0,0.0,0.4182170331478119,41.46211242675781,43.0,-21.493066787719727,-9440.59375,127.45632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122131347656,307.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.61328125,18000.0,0.0,0.0,0.266347587108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358575999736786,0.335862398147583,-4.802838702744339e-06,0.0,0.0002703089558053,0.0,0.0,15.997730255126951,0.0,0.0,0.0,0.3185955882072449,4.0,0.0,1.0
658680,293.1510314941406,297.1499938964844,293.1499938964844,0.070309430360794,-1742.5328369140625,304.149658203125,0.6958409547805786,0.1223168596625328,0.1112071946263313,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5036699175834656,0.050000000745058,0.0487197451293468,293.3060913085937,297.1499938964844,293.1499938964844,0.0774909555912017,-1455.3419189453125,304.16473388671875,0.7131050229072571,0.1303102970123291,0.0927709341049194,293.124755859375,297.1499938964844,293.1499938964844,0.2814503312110901,-5496.87548828125,304.1783142089844,0.9990000128746032,0.4813070893287658,0.3500398397445678,293.31005859375,297.1499938964844,293.1499938964844,0.0063896640203893,-2272.027587890625,299.3284606933594,0.5036699175834656,0.050000000745058,0.2311054915189743,291.1856689453125,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.00537109375,291.1836242675781,1.0,0.2302192151546478,0.761730968952179,0.761730968952179,1.0,1.0,-1.000698804855347,0.4041896462440491,0.5965091586112976,0.2104111015796661,0.0,0.0,0.4182170331478119,41.46211242675781,43.0,-21.493066787719727,-9440.59375,127.45632934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1122131347656,307.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.61328125,18000.0,0.0,0.0,0.266347587108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358575999736786,0.335862398147583,-4.802838702744339e-06,0.0,0.0002703089558053,0.0,0.0,15.997730255126951,0.0,0.0,0.0,0.3185955882072449,4.0,0.0,1.0
658740,293.1503295898437,297.1499938964844,293.1499938964844,0.070531316101551,-1746.7530517578125,304.1494140625,0.6946823596954346,0.1224328875541687,0.111338123679161,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5026549696922302,0.050000000745058,0.0487349964678287,293.304931640625,297.1499938964844,293.1499938964844,0.0747417733073234,-1416.5440673828125,304.1643981933594,0.7047535181045532,0.1265905797481537,0.0901863127946853,293.1219787597656,297.1499938964844,293.1499938964844,0.2833369076251983,-5530.79736328125,304.1657409667969,0.9990000128746032,0.482524037361145,0.352097749710083,293.3089599609375,297.1499938964844,293.1499938964844,0.0063450164161622,-2260.915283203125,299.27001953125,0.5026549696922302,0.050000000745058,0.2311778366565704,291.1693420410156,291.1499938964844,263.75,261.6753234863281,281.7901306152344,294.0102233886719,291.1673583984375,1.0,0.2308101952075958,0.7617850303649902,0.7617850303649902,1.0,1.0,-1.000327706336975,0.4041639268398285,0.5961637496948242,0.2099779397249221,0.0,0.0,0.4167380928993225,41.835731506347656,46.0,-22.67981338500977,-9412.8046875,128.00291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14080810546875,307.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.42578125,18000.0,0.0,0.0,0.2621410489082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331484496593475,0.3331532478332519,-4.788437308889115e-06,0.0,0.0002660398313309,0.0,0.0,15.803263664245604,0.0,0.0,0.0,0.3177876472473144,4.0,0.0,1.0
658800,293.1503295898437,297.1499938964844,293.1499938964844,0.070531316101551,-1746.7530517578125,304.1494140625,0.6946823596954346,0.1224328875541687,0.111338123679161,294.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5026549696922302,0.050000000745058,0.0487349964678287,293.304931640625,297.1499938964844,293.1499938964844,0.0747417733073234,-1416.5440673828125,304.1643981933594,0.7047535181045532,0.1265905797481537,0.0901863127946853,293.1219787597656,297.1499938964844,293.1499938964844,0.2833369076251983,-5530.79736328125,304.1657409667969,0.9990000128746032,0.482524037361145,0.352097749710083,293.3089599609375,297.1499938964844,293.1499938964844,0.0063450164161622,-2260.915283203125,299.27001953125,0.5026549696922302,0.050000000745058,0.2311778366565704,291.1693420410156,291.1499938964844,263.75,261.6753234863281,281.7901306152344,294.0102233886719,291.1673583984375,1.0,0.2308101952075958,0.7617850303649902,0.7617850303649902,1.0,1.0,-1.000327706336975,0.4041639268398285,0.5961637496948242,0.2099779397249221,0.0,0.0,0.4167380928993225,41.835731506347656,46.0,-22.67981338500977,-9412.8046875,128.00291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14080810546875,307.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.42578125,18000.0,0.0,0.0,0.2621410489082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331484496593475,0.3331532478332519,-4.788437308889115e-06,0.0,0.0002660398313309,0.0,0.0,15.803263664245604,0.0,0.0,0.0,0.3177876472473144,4.0,0.0,1.0
658860,293.1500549316406,297.1499938964844,293.1499938964844,0.0707175433635711,-1750.312744140625,304.1492919921875,0.6917847394943237,0.122483842074871,0.1114316210150718,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5005000233650208,0.050000000745058,0.0487683117389678,293.3040466308594,297.1499938964844,293.1499938964844,0.0719605460762977,-1377.5799560546875,304.16424560546875,0.6944249868392944,0.122847095131874,0.087601251900196,293.12518310546875,297.1499938964844,293.1499938964844,0.2876630127429962,-5602.19775390625,304.1532897949219,0.9990000128746032,0.482594758272171,0.3565548956394195,293.3084716796875,297.1499938964844,293.1499938964844,0.0063017010688781,-2250.094970703125,299.2103576660156,0.5005000233650208,0.050000000745058,0.2313358634710312,291.1536560058594,291.1499938964844,263.7690124511719,261.69512939453125,281.80145263671875,294.02490234375,291.1518249511719,1.0,0.2324337512254715,0.7617079019546509,0.7617079019546509,1.0,1.0,-1.002915620803833,0.4053840637207031,0.5975315570831299,0.210312932729721,0.0,0.0,0.4173070788383484,42.706390380859375,49.0,-21.811508178710938,-9412.1416015625,130.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11822509765625,307.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.2584335505962372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330619931221008,0.3330667912960052,-4.784251814271556e-06,0.0,0.000262277200818,0.0,0.0,15.785829544067385,0.0,0.0,0.0,0.3177031874656677,4.0,0.0,1.0
658920,293.1500549316406,297.1499938964844,293.1499938964844,0.0707175433635711,-1750.312744140625,304.1492919921875,0.6917847394943237,0.122483842074871,0.1114316210150718,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5005000233650208,0.050000000745058,0.0487683117389678,293.3040466308594,297.1499938964844,293.1499938964844,0.0719605460762977,-1377.5799560546875,304.16424560546875,0.6944249868392944,0.122847095131874,0.087601251900196,293.12518310546875,297.1499938964844,293.1499938964844,0.2876630127429962,-5602.19775390625,304.1532897949219,0.9990000128746032,0.482594758272171,0.3565548956394195,293.3084716796875,297.1499938964844,293.1499938964844,0.0063017010688781,-2250.094970703125,299.2103576660156,0.5005000233650208,0.050000000745058,0.2313358634710312,291.1536560058594,291.1499938964844,263.7690124511719,261.69512939453125,281.80145263671875,294.02490234375,291.1518249511719,1.0,0.2324337512254715,0.7617079019546509,0.7617079019546509,1.0,1.0,-1.002915620803833,0.4053840637207031,0.5975315570831299,0.210312932729721,0.0,0.0,0.4173070788383484,42.706390380859375,49.0,-21.811508178710938,-9412.1416015625,130.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11822509765625,307.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.2584335505962372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330619931221008,0.3330667912960052,-4.784251814271556e-06,0.0,0.000262277200818,0.0,0.0,15.785829544067385,0.0,0.0,0.0,0.3177031874656677,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708489418029785,-1752.858642578125,304.1493225097656,0.6875045895576477,0.1224553287029266,0.1114712134003639,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4975035190582275,0.050000000745058,0.0488168150186538,293.3034362792969,297.1499938964844,293.1499938964844,0.0691276416182518,-1338.2236328125,304.1642150878906,0.68268883228302,0.1190706342458725,0.0850055366754531,293.133544921875,297.1499938964844,293.1499938964844,0.2939906418323517,-5703.8193359375,304.1416931152344,0.9990000128746032,0.4815326333045959,0.3629480004310608,293.3086853027344,297.1499938964844,293.1499938964844,0.0062585892155766,-2239.1826171875,299.1493530273437,0.4975035190582275,0.050000000745058,0.2315659523010254,291.1393737792969,291.1499938964844,263.7861022949219,261.71337890625,281.81591796875,294.0481872558594,291.1377258300781,1.0,0.2348918914794922,0.7616307735443115,0.7616307735443115,1.0,1.0,-1.0078545808792114,0.4075974524021148,0.6002570986747742,0.2112960368394851,0.0,0.0,0.4196996092796325,43.99399566650391,52.0,-19.91973304748535,-9432.7119140625,133.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04278564453125,307.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.2554515898227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353338241577148,0.3353386223316192,-4.7892244765535e-06,0.0,0.0002592508681118,0.0,0.0,15.927116394042969,0.0,0.0,0.0,0.3182687759399414,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708489418029785,-1752.858642578125,304.1493225097656,0.6875045895576477,0.1224553287029266,0.1114712134003639,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4975035190582275,0.050000000745058,0.0488168150186538,293.3034362792969,297.1499938964844,293.1499938964844,0.0691276416182518,-1338.2236328125,304.1642150878906,0.68268883228302,0.1190706342458725,0.0850055366754531,293.133544921875,297.1499938964844,293.1499938964844,0.2939906418323517,-5703.8193359375,304.1416931152344,0.9990000128746032,0.4815326333045959,0.3629480004310608,293.3086853027344,297.1499938964844,293.1499938964844,0.0062585892155766,-2239.1826171875,299.1493530273437,0.4975035190582275,0.050000000745058,0.2315659523010254,291.1393737792969,291.1499938964844,263.7861022949219,261.71337890625,281.81591796875,294.0481872558594,291.1377258300781,1.0,0.2348918914794922,0.7616307735443115,0.7616307735443115,1.0,1.0,-1.0078545808792114,0.4075974524021148,0.6002570986747742,0.2112960368394851,0.0,0.0,0.4196996092796325,43.99399566650391,52.0,-19.91973304748535,-9432.7119140625,133.53131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04278564453125,307.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.2554515898227691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353338241577148,0.3353386223316192,-4.7892244765535e-06,0.0,0.0002592508681118,0.0,0.0,15.927116394042969,0.0,0.0,0.0,0.3182687759399414,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708898231387138,-1753.673828125,304.1493530273437,0.6849496960639954,0.122407928109169,0.1114667356014251,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4957700967788696,0.050000000745058,0.0488460324704647,293.30322265625,297.1499938964844,293.1499938964844,0.0676877126097679,-1318.359375,304.16424560546875,0.6764479875564575,0.1171678528189659,0.0837016105651855,293.1394348144531,297.1499938964844,293.1499938964844,0.2977880537509918,-5764.01513671875,304.1363220214844,0.9990000128746032,0.4805871546268463,0.36674565076828,293.3090515136719,297.1499938964844,293.1499938964844,0.0062368973158299,-2233.62109375,299.1183166503906,0.4957700967788696,0.050000000745058,0.2317045480012893,291.1328125,291.1499938964844,263.7939147949219,261.7219543457031,281.8241882324219,294.0628356933594,291.1313171386719,1.0,0.2363804429769516,0.7615922093391418,0.7615922093391418,1.0,1.0,-1.0110434293746948,0.4090110659599304,0.6020323038101196,0.2119805663824081,0.0,0.0,0.4215084612369537,44.7734260559082,52.0,-18.77395439147949,-9449.4619140625,135.66384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9861145019531,307.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.953125,18000.0,0.0,0.0,0.2542892396450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372752070426941,0.3372799754142761,-4.794875621882966e-06,0.0,0.0002580712607596,0.0,0.0,16.052600860595703,0.0,0.0,0.0,0.3187761902809143,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0709126740694046,-1754.1566162109375,304.1494445800781,0.682175874710083,0.1223379448056221,0.1114448979496955,294.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4939181506633758,0.050000000745058,0.0488781668245792,293.3030700683594,297.1499938964844,293.1499938964844,0.0662301108241081,-1298.352783203125,304.164306640625,0.6700500249862671,0.1152549684047699,0.0823927149176597,293.1462707519531,297.1499938964844,293.1499938964844,0.3019433617591858,-5829.40673828125,304.1312561035156,0.9990000128746032,0.4793785810470581,0.3708773851394653,293.3095703125,297.1499938964844,293.1499938964844,0.0062150135636329,-2227.95361328125,299.0869140625,0.4939181506633758,0.050000000745058,0.2318569719791412,291.126708984375,291.1499938964844,263.8013000488281,261.7301330566406,281.8332214355469,294.079345703125,291.1253356933594,1.0,0.2380134910345077,0.7615067958831787,0.7615067958831787,1.0,1.0,-1.0146265029907229,0.4105895161628723,0.6040369868278503,0.2127615511417389,0.0,0.0,0.423673003911972,45.63204574584961,55.0,-17.490371704101562,-9469.7265625,138.04466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9180908203125,307.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.2533646821975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397010266780853,0.3397058248519897,-4.802487183042104e-06,0.0,0.0002571329241618,0.0,0.0,16.211759567260742,0.0,0.0,0.0,0.3194210827350616,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0709005743265152,-1754.056396484375,304.149658203125,0.6761063933372498,0.1221284866333007,0.1113466471433639,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.4899277985095978,0.050000000745058,0.0489503890275955,293.302978515625,297.1499938964844,293.1499938964844,0.0632577314972877,-1257.8843994140625,304.1644897460937,0.6570307016372681,0.1113979294896125,0.0797590091824531,293.1624755859375,297.1499938964844,293.1499938964844,0.3111890256404876,-5973.4619140625,304.12213134765625,0.9990000128746032,0.4761941432952881,0.3800000846385956,293.3111267089844,297.1499938964844,293.1499938964844,0.0061704735271632,-2216.222900390625,299.0230712890625,0.4899277985095978,0.050000000745058,0.232199564576149,291.1161193847656,291.1499938964844,263.814697265625,261.7454833984375,281.8532409667969,294.1180114746094,291.1150207519531,1.0,0.241652101278305,0.7613359093666077,0.7613359093666077,1.0,1.0,-1.022794485092163,0.4141853749752044,0.608609139919281,0.2145656943321228,0.0,0.0,0.4289239645004272,47.56429290771485,58.0,-14.641234397888184,-9519.1279296875,143.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,307.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.962890625,18000.0,0.0,0.0,0.2522779107093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458670973777771,0.3458719253540039,-4.823279141419334e-06,0.0,0.0002560300054028,0.0,0.0,16.62432289123535,0.0,0.0,0.0,0.3210944533348083,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0709005743265152,-1754.056396484375,304.149658203125,0.6761063933372498,0.1221284866333007,0.1113466471433639,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.4899277985095978,0.050000000745058,0.0489503890275955,293.302978515625,297.1499938964844,293.1499938964844,0.0632577314972877,-1257.8843994140625,304.1644897460937,0.6570307016372681,0.1113979294896125,0.0797590091824531,293.1624755859375,297.1499938964844,293.1499938964844,0.3111890256404876,-5973.4619140625,304.12213134765625,0.9990000128746032,0.4761941432952881,0.3800000846385956,293.3111267089844,297.1499938964844,293.1499938964844,0.0061704735271632,-2216.222900390625,299.0230712890625,0.4899277985095978,0.050000000745058,0.232199564576149,291.1161193847656,291.1499938964844,263.814697265625,261.7454833984375,281.8532409667969,294.1180114746094,291.1150207519531,1.0,0.241652101278305,0.7613359093666077,0.7613359093666077,1.0,1.0,-1.022794485092163,0.4141853749752044,0.608609139919281,0.2145656943321228,0.0,0.0,0.4289239645004272,47.56429290771485,58.0,-14.641234397888184,-9519.1279296875,143.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,307.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.962890625,18000.0,0.0,0.0,0.2522779107093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458670973777771,0.3458719253540039,-4.823279141419334e-06,0.0,0.0002560300054028,0.0,0.0,16.62432289123535,0.0,0.0,0.0,0.3210944533348083,4.0,0.0,1.0
659340,293.1529235839844,297.1499938964844,293.1499938964844,0.0708120316267013,-1752.5491943359375,304.14990234375,0.6695694923400879,0.1218327581882476,0.1111767888069152,294.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4856327772140503,0.050000000745058,0.0490318350493907,293.30279541015625,297.1499938964844,293.1499938964844,0.0602281093597412,-1217.1142578125,304.1647033691406,0.6441366076469421,0.1075559556484222,0.0771228373050689,293.18133544921875,297.1499938964844,293.1499938964844,0.3214536905288696,-6131.48095703125,304.1143493652344,0.9990000128746032,0.4720556735992431,0.3900319039821625,293.3132019042969,297.1499938964844,293.1499938964844,0.0061246915720403,-2203.89404296875,298.9578857421875,0.4856327772140503,0.050000000745058,0.2325859069824218,291.1076354980469,291.1499938964844,263.8263854980469,261.7594299316406,281.8748779296875,294.1629333496094,291.10675048828125,1.0,0.2456892877817154,0.7611650228500366,0.7611650228500366,1.0,1.0,-1.0320284366607666,0.4182646572589874,0.6137637495994568,0.2165932655334472,0.0,0.0,0.4351653158664703,49.74405288696289,61.0,-11.792441368103027,-9578.1611328125,149.71783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,307.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.259765625,18000.0,0.0,0.0,0.2522351443767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535303771495819,0.3535352349281311,-4.850836830883054e-06,0.0,0.0002559866115916,0.0,0.0,17.14980697631836,0.0,0.0,0.0,0.3232240378856659,4.0,0.0,1.0
659400,293.1529235839844,297.1499938964844,293.1499938964844,0.0708120316267013,-1752.5491943359375,304.14990234375,0.6695694923400879,0.1218327581882476,0.1111767888069152,294.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4856327772140503,0.050000000745058,0.0490318350493907,293.30279541015625,297.1499938964844,293.1499938964844,0.0602281093597412,-1217.1142578125,304.1647033691406,0.6441366076469421,0.1075559556484222,0.0771228373050689,293.18133544921875,297.1499938964844,293.1499938964844,0.3214536905288696,-6131.48095703125,304.1143493652344,0.9990000128746032,0.4720556735992431,0.3900319039821625,293.3132019042969,297.1499938964844,293.1499938964844,0.0061246915720403,-2203.89404296875,298.9578857421875,0.4856327772140503,0.050000000745058,0.2325859069824218,291.1076354980469,291.1499938964844,263.8263854980469,261.7594299316406,281.8748779296875,294.1629333496094,291.10675048828125,1.0,0.2456892877817154,0.7611650228500366,0.7611650228500366,1.0,1.0,-1.0320284366607666,0.4182646572589874,0.6137637495994568,0.2165932655334472,0.0,0.0,0.4351653158664703,49.74405288696289,61.0,-11.792441368103027,-9578.1611328125,149.71783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,307.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.259765625,18000.0,0.0,0.0,0.2522351443767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535303771495819,0.3535352349281311,-4.850836830883054e-06,0.0,0.0002559866115916,0.0,0.0,17.14980697631836,0.0,0.0,0.0,0.3232240378856659,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706619918346405,-1749.9154052734375,304.1501770019531,0.6628301739692688,0.1214673593640327,0.1109493672847747,294.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4810588955879211,0.050000000745058,0.0491209328174591,293.30224609375,297.1499938964844,293.1499938964844,0.0572273954749107,-1177.228759765625,304.164794921875,0.6317805051803589,0.1038005948066711,0.0745560377836227,293.2020568847656,297.1499938964844,293.1499938964844,0.3325009942054748,-6299.64892578125,304.1078491210937,0.9990000128746032,0.4670645296573639,0.4007186591625213,293.31573486328125,297.1499938964844,293.1499938964844,0.0060778316110372,-2191.043212890625,298.8913879394531,0.4810588955879211,0.050000000745058,0.2330085486173629,291.10076904296875,291.1499938964844,263.8363952636719,261.7720642089844,281.8963623046875,294.2123413085937,291.10009765625,1.0,0.2500255703926086,0.7609254717826843,0.7609254717826843,1.0,1.0,-1.0421154499053955,0.4227723479270935,0.6193431615829468,0.2186621576547622,0.0,0.0,0.4422036707401275,52.126251220703125,49.0,-9.389265060424805,-9646.103515625,156.64202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,306.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.474609375,18000.0,0.0,0.0,0.2532243132591247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624683320522308,0.3624732196331024,-4.884570444119163e-06,0.0,0.0002569904900155,0.0,0.0,17.778484344482422,0.0,0.0,0.0,0.3257644474506378,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706619918346405,-1749.9154052734375,304.1501770019531,0.6628301739692688,0.1214673593640327,0.1109493672847747,294.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4810588955879211,0.050000000745058,0.0491209328174591,293.30224609375,297.1499938964844,293.1499938964844,0.0572273954749107,-1177.228759765625,304.164794921875,0.6317805051803589,0.1038005948066711,0.0745560377836227,293.2020568847656,297.1499938964844,293.1499938964844,0.3325009942054748,-6299.64892578125,304.1078491210937,0.9990000128746032,0.4670645296573639,0.4007186591625213,293.31573486328125,297.1499938964844,293.1499938964844,0.0060778316110372,-2191.043212890625,298.8913879394531,0.4810588955879211,0.050000000745058,0.2330085486173629,291.10076904296875,291.1499938964844,263.8363952636719,261.7720642089844,281.8963623046875,294.2123413085937,291.10009765625,1.0,0.2500255703926086,0.7609254717826843,0.7609254717826843,1.0,1.0,-1.0421154499053955,0.4227723479270935,0.6193431615829468,0.2186621576547622,0.0,0.0,0.4422036707401275,52.126251220703125,49.0,-9.389265060424805,-9646.103515625,156.64202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,306.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.474609375,18000.0,0.0,0.0,0.2532243132591247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624683320522308,0.3624732196331024,-4.884570444119163e-06,0.0,0.0002569904900155,0.0,0.0,17.778484344482422,0.0,0.0,0.0,0.3257644474506378,4.0,0.0,1.0
659580,293.1557006835937,297.1499938964844,293.1499938964844,0.0702939704060554,-1743.1259765625,304.1507568359375,0.662774384021759,0.1210860610008239,0.1105933636426925,294.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4815713763236999,0.050000000745058,0.0491109117865562,293.301513671875,297.1499938964844,293.1499938964844,0.0540387481451034,-1135.196533203125,304.1651916503906,0.6253476142883301,0.1000869423151016,0.0719433426856994,293.2167663574219,297.1499938964844,293.1499938964844,0.3319357335567474,-6284.2587890625,304.1234741210937,0.9990000128746032,0.4627344310283661,0.3995303213596344,293.3182983398437,297.1499938964844,293.1499938964844,0.0060128793120384,-2171.15625,298.82965087890625,0.4815713763236999,0.050000000745058,0.2329610288143158,291.1083679199219,291.1499938964844,263.8448181152344,261.783447265625,281.9223022460937,294.2503967285156,291.1117248535156,1.0,0.2485334426164627,0.7606859803199768,0.7606859803199768,1.0,1.0,-1.0370649099349976,0.4206803441047668,0.6163846254348755,0.2170003801584243,0.0,0.0,0.4476836025714874,51.79661560058594,37.0,18.474035263061523,-9643.2021484375,154.6822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,306.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.822265625,18000.0,0.0,0.0,0.2550838589668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712686896324157,0.3712736070156097,-4.922443622490391e-06,0.0,0.0002588776987977,0.0,0.0,18.424673080444336,0.0,0.0,0.0,0.3283320069313049,4.0,0.0,1.0
