time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.1557006835937,297.1499938964844,293.1499938964844,0.0702939704060554,-1743.1259765625,304.1507568359375,0.662774384021759,0.1210860610008239,0.1105933636426925,294.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4815713763236999,0.050000000745058,0.0491109117865562,293.301513671875,297.1499938964844,293.1499938964844,0.0540387481451034,-1135.196533203125,304.1651916503906,0.6253476142883301,0.1000869423151016,0.0719433426856994,293.2167663574219,297.1499938964844,293.1499938964844,0.3319357335567474,-6284.2587890625,304.1234741210937,0.9990000128746032,0.4627344310283661,0.3995303213596344,293.3182983398437,297.1499938964844,293.1499938964844,0.0060128793120384,-2171.15625,298.82965087890625,0.4815713763236999,0.050000000745058,0.2329610288143158,291.1083679199219,291.1499938964844,263.8448181152344,261.783447265625,281.9223022460937,294.2503967285156,291.1117248535156,1.0,0.2485334426164627,0.7606859803199768,0.7606859803199768,1.0,1.0,-1.0370649099349976,0.4206803441047668,0.6163846254348755,0.2170003801584243,0.0,0.0,0.4476836025714874,51.79661560058594,37.0,18.474035263061523,-9643.2021484375,154.6822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12042236328125,306.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.822265625,18000.0,0.0,0.0,0.2550838589668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712686896324157,0.3712736070156097,-4.922443622490391e-06,0.0,0.0002588776987977,0.0,0.0,18.424673080444336,0.0,0.0,0.0,0.3283320069313049,4.0,0.0,1.0
659700,293.1561889648437,297.1499938964844,293.1499938964844,0.0700129866600036,-1737.8316650390625,304.151123046875,0.6651231050491333,0.120916873216629,0.110395111143589,294.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4836167097091675,0.050000000745058,0.0490709729492664,293.3010559082031,297.1499938964844,293.1499938964844,0.0523532330989837,-1113.0723876953125,304.1654968261719,0.6240880489349365,0.0982608050107956,0.0706295669078826,293.2179260253906,297.1499938964844,293.1499938964844,0.327203631401062,-6207.74169921875,304.13690185546875,0.9990000128746032,0.4616552293300628,0.3947590887546539,293.3194580078125,297.1499938964844,293.1499938964844,0.0059721078723669,-2157.64794921875,298.8039855957031,0.4836167097091675,0.050000000745058,0.232771560549736,291.1246032714844,291.1499938964844,263.84844970703125,261.7886657714844,281.9293212890625,294.2513122558594,291.1287536621094,1.0,0.2460519075393676,0.760566234588623,0.760566234588623,1.0,1.0,-1.0292502641677856,0.4173236191272735,0.6119266152381897,0.2148920744657516,0.0,0.0,0.4477661848068237,50.67753982543945,37.0,33.20159149169922,-9595.625,150.61367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,306.873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.783203125,18000.0,0.0,0.0,0.2561632692813873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372887521982193,0.3728924691677093,-4.935131528327474e-06,0.0,0.0002599731669761,0.0,0.0,18.564212799072266,0.0,0.0,0.0,0.3288816511631012,4.0,0.0,1.0
659760,293.1565246582031,297.1499938964844,293.1499938964844,0.0697255060076713,-1732.41748046875,304.1514587402344,0.6689180731773376,0.1207744032144546,0.1101990044116973,294.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.4866367876529693,0.050000000745058,0.049012579023838,293.3004455566406,297.1499938964844,293.1499938964844,0.0506603717803955,-1090.9801025390625,304.165771484375,0.6239698529243469,0.0964666381478309,0.0693209022283554,293.2148742675781,297.1499938964844,293.1499938964844,0.3201259970664978,-6095.2353515625,304.15216064453125,0.9990000128746032,0.4613932967185974,0.3876779675483703,293.3204040527344,297.1499938964844,293.1499938964844,0.0059288865886628,-2143.227783203125,298.7793273925781,0.4866367876529693,0.050000000745058,0.2324945777654647,291.142333984375,291.1499938964844,263.8516845703125,261.7935791015625,281.9313049316406,294.2393493652344,291.14654541015625,1.0,0.2425642907619476,0.7604899406433105,0.7604899406433105,1.0,1.0,-1.0185441970825195,0.4127056896686554,0.6058384776115417,0.2121221125125885,0.0,0.0,0.4464991986751556,49.054786682128906,40.0,41.75869369506836,-9520.962890625,144.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,306.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.2572133243083954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723703622817993,0.3723753094673157,-4.9392997425457e-06,0.0,0.0002610388328321,0.0,0.0,18.54732131958008,0.0,0.0,0.0,0.3288224041461944,4.0,0.0,1.0
659820,293.1568908691406,297.1499938964844,293.1499938964844,0.0693166926503181,-1724.77587890625,304.151611328125,0.6730194091796875,0.1205348223447799,0.1099134907126426,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4899275004863739,0.050000000745058,0.0489505007863044,293.2989807128906,297.1499938964844,293.1499938964844,0.0474410839378833,-1049.42529296875,304.1658630371094,0.6206154823303223,0.0929539054632186,0.0668027624487876,293.203857421875,297.1499938964844,293.1499938964844,0.31206214427948,-5968.9326171875,304.16436767578125,0.9990000128746032,0.461980938911438,0.3800017237663269,293.3218078613281,297.1499938964844,293.1499938964844,0.0058536753058433,-2118.696044921875,298.7269287109375,0.4899275004863739,0.050000000745058,0.2322001010179519,291.167724609375,291.1499938964844,263.8570861816406,261.80255126953125,281.918701171875,294.203125,291.1685791015625,1.0,0.2390652000904083,0.7603373527526855,0.7603373527526855,1.0,1.0,-1.0055322647094729,0.407242089509964,0.598290205001831,0.2083634585142135,0.0,0.0,0.4420900344848633,47.30047607421875,43.0,26.683385848999023,-9391.5380859375,138.6128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,306.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.123046875,18000.0,0.0,0.0,0.2589863538742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671759665012359,0.3671808838844299,-4.926016117678955e-06,0.0,0.0002628382353577,0.0,0.0,18.19314384460449,0.0,0.0,0.0,0.3274476826190948,4.0,0.0,1.0
659880,293.1568908691406,297.1499938964844,293.1499938964844,0.0693166926503181,-1724.77587890625,304.151611328125,0.6730194091796875,0.1205348223447799,0.1099134907126426,294.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4899275004863739,0.050000000745058,0.0489505007863044,293.2989807128906,297.1499938964844,293.1499938964844,0.0474410839378833,-1049.42529296875,304.1658630371094,0.6206154823303223,0.0929539054632186,0.0668027624487876,293.203857421875,297.1499938964844,293.1499938964844,0.31206214427948,-5968.9326171875,304.16436767578125,0.9990000128746032,0.461980938911438,0.3800017237663269,293.3218078613281,297.1499938964844,293.1499938964844,0.0058536753058433,-2118.696044921875,298.7269287109375,0.4899275004863739,0.050000000745058,0.2322001010179519,291.167724609375,291.1499938964844,263.8570861816406,261.80255126953125,281.918701171875,294.203125,291.1685791015625,1.0,0.2390652000904083,0.7603373527526855,0.7603373527526855,1.0,1.0,-1.0055322647094729,0.407242089509964,0.598290205001831,0.2083634585142135,0.0,0.0,0.4420900344848633,47.30047607421875,43.0,26.683385848999023,-9391.5380859375,138.6128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,306.7622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.123046875,18000.0,0.0,0.0,0.2589863538742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671759665012359,0.3671808838844299,-4.926016117678955e-06,0.0,0.0002628382353577,0.0,0.0,18.19314384460449,0.0,0.0,0.0,0.3274476826190948,4.0,0.0,1.0
659940,293.1571350097656,297.1499938964844,293.1499938964844,0.0691089108586311,-1721.0679931640625,304.15142822265625,0.6745072603225708,0.1203099861741066,0.1096882000565528,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4912906885147095,0.050000000745058,0.0489254407584667,293.29718017578125,297.1499938964844,293.1499938964844,0.0444436147809028,-1011.2833251953124,304.1655578613281,0.6148430705070496,0.0895393192768096,0.0643817409873008,293.1959533691406,297.1499938964844,293.1499938964844,0.3087760210037231,-5919.1767578125,304.16485595703125,0.9990000128746032,0.4622301459312439,0.3768562972545624,293.3227233886719,297.1499938964844,293.1499938964844,0.00579170929268,-2099.88525390625,298.66558837890625,0.4912906885147095,0.050000000745058,0.2320812195539474,291.1693725585937,291.1499938964844,263.8611145019531,261.8104248046875,281.90771484375,294.1849975585937,291.1692199707031,1.0,0.2373664826154709,0.7601847052574158,0.7601847052574158,1.0,1.0,-0.9984061121940612,0.4044379293918609,0.5939681529998779,0.2057825326919555,0.0,0.0,0.4393147230148315,46.55563354492188,46.0,6.98876953125,-9316.498046875,135.55674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,306.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.185546875,18000.0,0.0,0.0,0.260263979434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628827333450317,0.3628876507282257,-4.906777576252352e-06,0.0,0.0002641348692122,0.0,0.0,17.87582015991211,0.0,0.0,0.0,0.3261861205101013,4.0,0.0,1.0
660000,293.1571350097656,297.1499938964844,293.1499938964844,0.0691089108586311,-1721.0679931640625,304.15142822265625,0.6745072603225708,0.1203099861741066,0.1096882000565528,294.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4912906885147095,0.050000000745058,0.0489254407584667,293.29718017578125,297.1499938964844,293.1499938964844,0.0444436147809028,-1011.2833251953124,304.1655578613281,0.6148430705070496,0.0895393192768096,0.0643817409873008,293.1959533691406,297.1499938964844,293.1499938964844,0.3087760210037231,-5919.1767578125,304.16485595703125,0.9990000128746032,0.4622301459312439,0.3768562972545624,293.3227233886719,297.1499938964844,293.1499938964844,0.00579170929268,-2099.88525390625,298.66558837890625,0.4912906885147095,0.050000000745058,0.2320812195539474,291.1693725585937,291.1499938964844,263.8611145019531,261.8104248046875,281.90771484375,294.1849975585937,291.1692199707031,1.0,0.2373664826154709,0.7601847052574158,0.7601847052574158,1.0,1.0,-0.9984061121940612,0.4044379293918609,0.5939681529998779,0.2057825326919555,0.0,0.0,0.4393147230148315,46.55563354492188,46.0,6.98876953125,-9316.498046875,135.55674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,306.7262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.185546875,18000.0,0.0,0.0,0.260263979434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628827333450317,0.3628876507282257,-4.906777576252352e-06,0.0,0.0002641348692122,0.0,0.0,17.87582015991211,0.0,0.0,0.0,0.3261861205101013,4.0,0.0,1.0
660060,293.1575622558594,297.1499938964844,293.1499938964844,0.0689305886626243,-1717.939697265625,304.1512451171875,0.6738899350166321,0.1200458332896232,0.1094653010368347,294.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4911989867687225,0.050000000745058,0.0489271506667137,293.2953491210937,297.1499938964844,293.1499938964844,0.0415382795035839,-974.5473022460938,304.16522216796875,0.6067649722099304,0.0861844420433044,0.0620305128395557,293.1930236816406,297.1499938964844,293.1499938964844,0.3087919354438782,-5921.48974609375,304.1597900390625,0.9990000128746032,0.4616698920726776,0.3770672976970672,293.3236083984375,297.1499938964844,293.1499938964844,0.0057349102571606,-2082.8955078125,298.6022033691406,0.4911989867687225,0.050000000745058,0.2320893406867981,291.1666564941406,291.1499938964844,263.8638000488281,261.8172302246094,281.89990234375,294.187744140625,291.1660461425781,1.0,0.2371305376291275,0.7601990699768066,0.7601990699768066,1.0,1.0,-0.9955798983573914,0.4036618173122406,0.5919181108474731,0.2038829773664474,0.0,0.0,0.4372328221797943,46.53611373901367,49.0,-2.8151001930236816,-9282.76171875,134.8219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,306.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.2611202001571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597855567932129,0.3597904443740845,-4.892543984169606e-06,0.0,0.0002650038222782,0.0,0.0,17.647579193115234,0.0,0.0,0.0,0.3252642154693603,4.0,0.0,1.0
660120,293.1575622558594,297.1499938964844,293.1499938964844,0.0689305886626243,-1717.939697265625,304.1512451171875,0.6738899350166321,0.1200458332896232,0.1094653010368347,294.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4911989867687225,0.050000000745058,0.0489271506667137,293.2953491210937,297.1499938964844,293.1499938964844,0.0415382795035839,-974.5473022460938,304.16522216796875,0.6067649722099304,0.0861844420433044,0.0620305128395557,293.1930236816406,297.1499938964844,293.1499938964844,0.3087919354438782,-5921.48974609375,304.1597900390625,0.9990000128746032,0.4616698920726776,0.3770672976970672,293.3236083984375,297.1499938964844,293.1499938964844,0.0057349102571606,-2082.8955078125,298.6022033691406,0.4911989867687225,0.050000000745058,0.2320893406867981,291.1666564941406,291.1499938964844,263.8638000488281,261.8172302246094,281.89990234375,294.187744140625,291.1660461425781,1.0,0.2371305376291275,0.7601990699768066,0.7601990699768066,1.0,1.0,-0.9955798983573914,0.4036618173122406,0.5919181108474731,0.2038829773664474,0.0,0.0,0.4372328221797943,46.53611373901367,49.0,-2.8151001930236816,-9282.76171875,134.8219757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,306.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.2611202001571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597855567932129,0.3597904443740845,-4.892543984169606e-06,0.0,0.0002650038222782,0.0,0.0,17.647579193115234,0.0,0.0,0.0,0.3252642154693603,4.0,0.0,1.0
660180,293.1583251953125,297.1499938964844,293.1499938964844,0.0687346681952476,-1714.534912109375,304.1511535644531,0.6714566349983215,0.1196954622864723,0.1091958284378051,294.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4899189174175262,0.050000000745058,0.0489507690072059,293.2936706542969,297.1499938964844,293.1499938964844,0.0386863239109516,-938.5487060546876,304.1648864746094,0.5965912938117981,0.0828404650092125,0.0597115568816661,293.1953125,297.1499938964844,293.1499938964844,0.3115971684455871,-5967.12353515625,304.1517944335937,0.9990000128746032,0.4601260423660278,0.3800224065780639,293.3247985839844,297.1499938964844,293.1499938964844,0.0056811599060893,-2067.030029296875,298.5361022949219,0.4899189174175262,0.050000000745058,0.2322013676166534,291.1604919433594,291.1499938964844,263.8652038574219,261.82305908203125,281.895263671875,294.2101745605469,291.1596374511719,1.0,0.2380777299404144,0.7602133750915527,0.7602133750915527,1.0,1.0,-0.9961814880371094,0.404536634683609,0.591644823551178,0.2023659199476242,0.0,0.0,0.4362293779850006,47.1056022644043,52.0,-8.030976295471191,-9281.48828125,135.93667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93096923828125,306.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.515625,18000.0,0.0,0.0,0.2616454362869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579826056957245,0.3579874634742737,-4.883141627942678e-06,0.0,0.000265536858933,0.0,0.0,17.511804580688477,0.0,0.0,0.0,0.3247149586677551,4.0,0.0,1.0
660240,293.1583251953125,297.1499938964844,293.1499938964844,0.0687346681952476,-1714.534912109375,304.1511535644531,0.6714566349983215,0.1196954622864723,0.1091958284378051,294.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4899189174175262,0.050000000745058,0.0489507690072059,293.2936706542969,297.1499938964844,293.1499938964844,0.0386863239109516,-938.5487060546876,304.1648864746094,0.5965912938117981,0.0828404650092125,0.0597115568816661,293.1953125,297.1499938964844,293.1499938964844,0.3115971684455871,-5967.12353515625,304.1517944335937,0.9990000128746032,0.4601260423660278,0.3800224065780639,293.3247985839844,297.1499938964844,293.1499938964844,0.0056811599060893,-2067.030029296875,298.5361022949219,0.4899189174175262,0.050000000745058,0.2322013676166534,291.1604919433594,291.1499938964844,263.8652038574219,261.82305908203125,281.895263671875,294.2101745605469,291.1596374511719,1.0,0.2380777299404144,0.7602133750915527,0.7602133750915527,1.0,1.0,-0.9961814880371094,0.404536634683609,0.591644823551178,0.2023659199476242,0.0,0.0,0.4362293779850006,47.1056022644043,52.0,-8.030976295471191,-9281.48828125,135.93667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93096923828125,306.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.515625,18000.0,0.0,0.0,0.2616454362869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579826056957245,0.3579874634742737,-4.883141627942678e-06,0.0,0.000265536858933,0.0,0.0,17.511804580688477,0.0,0.0,0.0,0.3247149586677551,4.0,0.0,1.0
660300,293.1589050292969,297.1499938964844,293.1499938964844,0.0686131939291954,-1712.4136962890625,304.15118408203125,0.6696553826332092,0.119476169347763,0.1090311855077743,294.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4889105558395386,0.050000000745058,0.0489696115255355,293.29296875,297.1499938964844,293.1499938964844,0.0372671000659465,-920.5852661132812,304.1647644042969,0.5907757878303528,0.0811590403318405,0.0585534833371639,293.19830322265625,297.1499938964844,293.1499938964844,0.3138836324214935,-6003.45068359375,304.1473388671875,0.9990000128746032,0.4589665532112121,0.3823647499084472,293.3255920410156,297.1499938964844,293.1499938964844,0.0056546297855675,-2059.202880859375,298.5021667480469,0.4889105558395386,0.050000000745058,0.2322907447814941,291.1570129394531,291.1499938964844,263.8654479980469,261.8255920410156,281.8940734863281,294.2283630371094,291.1561584472656,1.0,0.238921046257019,0.7602205276489258,0.7602205276489258,1.0,1.0,-0.9975345134735109,0.4054933190345764,0.5920411944389343,0.2016881108283996,0.0,0.0,0.4361133575439453,47.578125,52.0,-9.08915901184082,-9291.0205078125,137.0760955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547119140625,306.7463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.2618216574192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576161563396454,0.3576210141181946,-4.880585947830696e-06,0.0,0.0002657157019712,0.0,0.0,17.482189178466797,0.0,0.0,0.0,0.3245931565761566,4.0,0.0,1.0
660360,293.1596374511719,297.1499938964844,293.1499938964844,0.0684698820114135,-1709.900390625,304.1512145996094,0.6675228476524353,0.1192230284214019,0.1088414713740348,294.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.4876970052719116,0.050000000745058,0.0489925444126129,293.2923889160156,297.1499938964844,293.1499938964844,0.0358480960130691,-902.5472412109376,304.1646728515625,0.5845052599906921,0.0794652923941612,0.0573912188410759,293.202392578125,297.1499938964844,293.1499938964844,0.3166764676570892,-6047.40625,304.1427307128906,0.9990000128746032,0.4575521349906921,0.3851968646049499,293.3265686035156,297.1499938964844,293.1499938964844,0.0056282277218997,-2051.394287109375,298.4676208496094,0.4876970052719116,0.050000000745058,0.2323995381593704,291.1535339355469,291.1499938964844,263.86541748046875,261.8279113769531,281.8938293457031,294.2508544921875,291.1527099609375,1.0,0.2399723976850509,0.7601598501205444,0.7601598501205444,1.0,1.0,-0.9994685649871826,0.4067349731922149,0.59273362159729,0.2010296583175659,0.0,0.0,0.4362271726131439,48.159217834472656,55.0,-9.529420852661133,-9305.6806640625,138.54917907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,306.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2619630396366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575651049613952,0.3575699925422668,-4.879364041698864e-06,0.0,0.0002658591838553,0.0,0.0,17.475257873535156,0.0,0.0,0.0,0.3245629966259002,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0681049078702926,-1703.4693603515625,304.15142822265625,0.6624100208282471,0.1186042204499244,0.1083747372031211,294.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4847352206707001,0.050000000745058,0.0490494780242443,293.29156494140625,297.1499938964844,293.1499938964844,0.0330070368945598,-866.0394287109375,304.1645202636719,0.5707037448883057,0.0760253369808197,0.0550421439111232,293.2135314941406,297.1499938964844,293.1499938964844,0.323606014251709,-6155.25390625,304.1336364746094,0.9990000128746032,0.4539682269096374,0.3921398222446441,293.3290405273437,297.1499938964844,293.1499938964844,0.0055750566534698,-2035.5777587890625,298.39666748046875,0.4847352206707001,0.050000000745058,0.2326696068048477,291.1468811035156,291.1499938964844,263.864501953125,261.83184814453125,281.8959655761719,294.3084411621094,291.1461181640625,1.0,0.2426154613494873,0.760038435459137,0.760038435459137,1.0,1.0,-1.004813551902771,0.4099707901477813,0.5948427319526672,0.1997525840997696,0.0,0.0,0.4370966851711273,49.61359405517578,43.0,-9.339422225952148,-9347.375,142.38755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,306.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.2622028589248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583462238311767,0.3583511114120483,-4.880647793470416e-06,0.0,0.0002661025791894,0.0,0.0,17.524883270263672,0.0,0.0,0.0,0.3247593939304352,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0681049078702926,-1703.4693603515625,304.15142822265625,0.6624100208282471,0.1186042204499244,0.1083747372031211,294.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4847352206707001,0.050000000745058,0.0490494780242443,293.29156494140625,297.1499938964844,293.1499938964844,0.0330070368945598,-866.0394287109375,304.1645202636719,0.5707037448883057,0.0760253369808197,0.0550421439111232,293.2135314941406,297.1499938964844,293.1499938964844,0.323606014251709,-6155.25390625,304.1336364746094,0.9990000128746032,0.4539682269096374,0.3921398222446441,293.3290405273437,297.1499938964844,293.1499938964844,0.0055750566534698,-2035.5777587890625,298.39666748046875,0.4847352206707001,0.050000000745058,0.2326696068048477,291.1468811035156,291.1499938964844,263.864501953125,261.83184814453125,281.8959655761719,294.3084411621094,291.1461181640625,1.0,0.2426154613494873,0.760038435459137,0.760038435459137,1.0,1.0,-1.004813551902771,0.4099707901477813,0.5948427319526672,0.1997525840997696,0.0,0.0,0.4370966851711273,49.61359405517578,43.0,-9.339422225952148,-9347.375,142.38755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,306.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.2622028589248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583462238311767,0.3583511114120483,-4.880647793470416e-06,0.0,0.0002661025791894,0.0,0.0,17.524883270263672,0.0,0.0,0.0,0.3247593939304352,4.0,0.0,1.0
660540,293.1635131835937,297.1499938964844,293.1499938964844,0.0674764141440391,-1692.12841796875,304.1520080566406,0.6634648442268372,0.1179014816880226,0.1077192276716232,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4865104854106903,0.050000000745058,0.0490152575075626,293.2909545898437,297.1499938964844,293.1499938964844,0.0300530046224594,-827.0008544921875,304.16461181640625,0.5626188516616821,0.0725646391510963,0.0525952354073524,293.2208251953125,297.1499938964844,293.1499938964844,0.3197547197341919,-6092.0068359375,304.1461181640625,0.9990000128746032,0.4508548378944397,0.3879759609699249,293.3319396972656,297.1499938964844,293.1499938964844,0.005506400950253,-2013.4688720703125,298.3295288085937,0.4865104854106903,0.050000000745058,0.2325072884559631,291.153564453125,291.1499938964844,263.86248779296875,261.8349609375,281.91033935546875,294.3549499511719,291.15704345703125,1.0,0.2397657930850982,0.7599170207977295,0.7599170207977295,1.0,1.0,-0.9958636164665222,0.4066497981548309,0.5892137885093689,0.1960249841213226,0.0,0.0,0.4366057813167572,48.60042572021485,31.0,18.177017211914062,-9320.421875,138.39015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,306.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.2623725831508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590246140956878,0.3590295016765594,-4.884927420789609e-06,0.0,0.0002662748156581,0.0,0.0,17.578332901000977,0.0,0.0,0.0,0.3249439001083374,4.0,0.0,1.0
660600,293.1635131835937,297.1499938964844,293.1499938964844,0.0674764141440391,-1692.12841796875,304.1520080566406,0.6634648442268372,0.1179014816880226,0.1077192276716232,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4865104854106903,0.050000000745058,0.0490152575075626,293.2909545898437,297.1499938964844,293.1499938964844,0.0300530046224594,-827.0008544921875,304.16461181640625,0.5626188516616821,0.0725646391510963,0.0525952354073524,293.2208251953125,297.1499938964844,293.1499938964844,0.3197547197341919,-6092.0068359375,304.1461181640625,0.9990000128746032,0.4508548378944397,0.3879759609699249,293.3319396972656,297.1499938964844,293.1499938964844,0.005506400950253,-2013.4688720703125,298.3295288085937,0.4865104854106903,0.050000000745058,0.2325072884559631,291.153564453125,291.1499938964844,263.86248779296875,261.8349609375,281.91033935546875,294.3549499511719,291.15704345703125,1.0,0.2397657930850982,0.7599170207977295,0.7599170207977295,1.0,1.0,-0.9958636164665222,0.4066497981548309,0.5892137885093689,0.1960249841213226,0.0,0.0,0.4366057813167572,48.60042572021485,31.0,18.177017211914062,-9320.421875,138.39015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,306.8402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.2623725831508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590246140956878,0.3590295016765594,-4.884927420789609e-06,0.0,0.0002662748156581,0.0,0.0,17.578332901000977,0.0,0.0,0.0,0.3249439001083374,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666337683796882,-1676.676513671875,304.1527404785156,0.6707116961479187,0.1172661557793617,0.1070146858692169,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4927113652229309,0.050000000745058,0.0488999523222446,293.2899475097656,297.1499938964844,293.1499938964844,0.0269825160503387,-784.9871826171875,304.164794921875,0.5602405071258545,0.0691929683089256,0.0501310192048549,293.2133178710937,297.1499938964844,293.1499938964844,0.3052480816841125,-5862.4794921875,304.1717834472656,0.9990000128746032,0.450550228357315,0.3736103773117065,293.3346252441406,297.1499938964844,293.1499938964844,0.005420995876193,-1983.8575439453125,298.2745666503906,0.4927113652229309,0.050000000745058,0.2319603264331817,291.1877136230469,291.1499938964844,263.8594970703125,261.8372802734375,281.9115295410156,294.3420715332031,291.1921081542969,1.0,0.2326676547527313,0.7597761154174805,0.7597761154174805,1.0,1.0,-0.9740269780158995,0.3973593115806579,0.5766676664352417,0.1903410851955413,0.0,0.0,0.4293662309646606,45.39916610717773,34.0,41.79265594482422,-9171.9306640625,127.67324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,306.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.23828125,18000.0,0.0,0.0,0.2620612680912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352147102355957,0.3521519601345062,-4.869109034189023e-06,0.0,0.0002659588935784,0.0,0.0,17.1285400390625,0.0,0.0,0.0,0.3231394290924072,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666337683796882,-1676.676513671875,304.1527404785156,0.6707116961479187,0.1172661557793617,0.1070146858692169,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4927113652229309,0.050000000745058,0.0488999523222446,293.2899475097656,297.1499938964844,293.1499938964844,0.0269825160503387,-784.9871826171875,304.164794921875,0.5602405071258545,0.0691929683089256,0.0501310192048549,293.2133178710937,297.1499938964844,293.1499938964844,0.3052480816841125,-5862.4794921875,304.1717834472656,0.9990000128746032,0.450550228357315,0.3736103773117065,293.3346252441406,297.1499938964844,293.1499938964844,0.005420995876193,-1983.8575439453125,298.2745666503906,0.4927113652229309,0.050000000745058,0.2319603264331817,291.1877136230469,291.1499938964844,263.8594970703125,261.8372802734375,281.9115295410156,294.3420715332031,291.1921081542969,1.0,0.2326676547527313,0.7597761154174805,0.7597761154174805,1.0,1.0,-0.9740269780158995,0.3973593115806579,0.5766676664352417,0.1903410851955413,0.0,0.0,0.4293662309646606,45.39916610717773,34.0,41.79265594482422,-9171.9306640625,127.67324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,306.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.23828125,18000.0,0.0,0.0,0.2620612680912018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352147102355957,0.3521519601345062,-4.869109034189023e-06,0.0,0.0002659588935784,0.0,0.0,17.1285400390625,0.0,0.0,0.0,0.3231394290924072,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0659880861639976,-1664.9757080078125,304.15289306640625,0.6757612228393555,0.1167340949177742,0.1064463406801223,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4971127212047577,0.050000000745058,0.0488237477838993,293.28839111328125,297.1499938964844,293.1499938964844,0.0244678985327482,-748.0917358398438,304.1640930175781,0.5553469657897949,0.0659611523151397,0.0477924384176731,293.19781494140625,297.1499938964844,293.1499938964844,0.2949868440628052,-5702.8154296875,304.1810913085937,0.9990000128746032,0.452091634273529,0.3638012409210205,293.3365478515625,297.1499938964844,293.1499938964844,0.0053441147319972,-1957.7965087890625,298.2162780761719,0.4971127212047577,0.050000000745058,0.2315988391637802,291.2113952636719,291.1499938964844,263.8555908203125,261.8388366699219,281.88824462890625,294.3000183105469,291.211669921875,1.0,0.2282153666019439,0.7596351504325867,0.7596351504325867,1.0,1.0,-0.9582339525222778,0.3908610939979553,0.5673728585243225,0.1856961548328399,0.0,0.0,0.4192044734954834,43.257625579833984,37.0,22.522180557250977,-9012.68359375,120.4537582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,306.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.41796875,18000.0,0.0,0.0,0.2608224153518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396044671535492,0.3396092653274536,-4.827270004170714e-06,0.0,0.0002647016081027,0.0,0.0,16.28263282775879,0.0,0.0,0.0,0.3197671175003052,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0659880861639976,-1664.9757080078125,304.15289306640625,0.6757612228393555,0.1167340949177742,0.1064463406801223,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4971127212047577,0.050000000745058,0.0488237477838993,293.28839111328125,297.1499938964844,293.1499938964844,0.0244678985327482,-748.0917358398438,304.1640930175781,0.5553469657897949,0.0659611523151397,0.0477924384176731,293.19781494140625,297.1499938964844,293.1499938964844,0.2949868440628052,-5702.8154296875,304.1810913085937,0.9990000128746032,0.452091634273529,0.3638012409210205,293.3365478515625,297.1499938964844,293.1499938964844,0.0053441147319972,-1957.7965087890625,298.2162780761719,0.4971127212047577,0.050000000745058,0.2315988391637802,291.2113952636719,291.1499938964844,263.8555908203125,261.8388366699219,281.88824462890625,294.3000183105469,291.211669921875,1.0,0.2282153666019439,0.7596351504325867,0.7596351504325867,1.0,1.0,-0.9582339525222778,0.3908610939979553,0.5673728585243225,0.1856961548328399,0.0,0.0,0.4192044734954834,43.257625579833984,37.0,22.522180557250977,-9012.68359375,120.4537582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,306.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.41796875,18000.0,0.0,0.0,0.2608224153518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396044671535492,0.3396092653274536,-4.827270004170714e-06,0.0,0.0002647016081027,0.0,0.0,16.28263282775879,0.0,0.0,0.0,0.3197671175003052,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.065776452422142,-1661.2821044921875,304.1527404785156,0.6771517992019653,0.1164808422327041,0.1061956137418747,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4984803795814514,0.050000000745058,0.04880116507411,293.2874755859375,297.1499938964844,293.1499938964844,0.0233111921697855,-730.6524658203125,304.16363525390625,0.551745593547821,0.0643899142742157,0.0466672554612159,293.1913146972656,297.1499938964844,293.1499938964844,0.291986346244812,-5657.13720703125,304.1808776855469,0.9990000128746032,0.4527649283409118,0.3608427345752716,293.3372802734375,297.1499938964844,293.1499938964844,0.005311366636306,-1947.4791259765625,298.1815185546875,0.4984803795814514,0.050000000745058,0.2314917296171188,291.2100830078125,291.1499938964844,263.8533020019531,261.83935546875,281.8765563964844,294.2867736816406,291.2091369628906,1.0,0.2267489582300186,0.7595646977424622,0.7595646977424622,1.0,1.0,-0.9528748989105223,0.3887789249420166,0.5640959739685059,0.1837965250015258,0.0,0.0,0.415305495262146,42.60801696777344,37.0,7.318569660186768,-8954.3984375,118.17357635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,306.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.89453125,18000.0,0.0,0.0,0.259855717420578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340714573860168,0.3340762555599212,-4.804851414519362e-06,0.0,0.000263720517978,0.0,0.0,15.90422534942627,0.0,0.0,0.0,0.318241149187088,4.0,0.0,1.0
660960,293.166259765625,297.1499938964844,293.1499938964844,0.0655877888202667,-1658.028564453125,304.152587890625,0.6778979301452637,0.116224467754364,0.1059532091021537,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.4993892610073089,0.050000000745058,0.048786461353302,293.2864990234375,297.1499938964844,293.1499938964844,0.0222112983465194,-713.6271362304688,304.16314697265625,0.5475227236747742,0.0628419518470764,0.0455662086606025,293.18609619140625,297.1499938964844,293.1499938964844,0.2900069653987884,-5627.69384765625,304.1788330078125,0.9990000128746032,0.45326828956604,0.358902096748352,293.3379211425781,297.1499938964844,293.1499938964844,0.0052806166931986,-1937.9532470703125,298.1455383300781,0.4993892610073089,0.050000000745058,0.2314219623804092,291.2059020996094,291.1499938964844,263.8507995605469,261.8397216796875,281.8656616210937,294.279541015625,291.20465087890625,1.0,0.2257280796766281,0.7596167922019958,0.7596167922019958,1.0,1.0,-0.9488308429718018,0.3873183131217956,0.5615125894546509,0.1821159571409225,0.0,0.0,0.411992609500885,42.17185974121094,40.0,-2.804534435272217,-8912.3271484375,116.55420684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,306.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.845703125,18000.0,0.0,0.0,0.2587025463581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295300006866455,0.3295347988605499,-4.785642431670567e-06,0.0,0.0002625501947477,0.0,0.0,15.594566345214844,0.0,0.0,0.0,0.3169717788696289,4.0,0.0,1.0
661020,293.1669006347656,297.1499938964844,293.1499938964844,0.0652303919196128,-1651.9171142578125,304.1523132324219,0.6775977611541748,0.1156844347715377,0.105467215180397,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.4999560713768005,0.050000000745058,0.0487774387001991,293.28448486328125,297.1499938964844,293.1499938964844,0.0201736520975828,-680.531494140625,304.16217041015625,0.5374201536178589,0.0597898475825786,0.0434161871671676,293.179931640625,297.1499938964844,293.1499938964844,0.288706362247467,-5610.77001953125,304.1713256835937,0.9990000128746032,0.4536125659942627,0.3577025234699249,293.3392028808594,297.1499938964844,293.1499938964844,0.0052224551327526,-1920.13916015625,298.0716552734375,0.4999560713768005,0.050000000745058,0.2313791662454605,291.1942443847656,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.279296875,291.1923522949219,1.0,0.2248540967702865,0.759721040725708,0.759721040725708,1.0,1.0,-0.9441633820533752,0.3859788775444031,0.5581844449043274,0.1792793869972229,0.0,0.0,0.4068264663219452,41.851539611816406,43.0,-15.286032676696776,-8860.8095703125,114.99344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,306.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19140625,18000.0,0.0,0.0,0.2559928596019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224488794803619,0.3224536478519439,-4.755893314722925e-06,0.0,0.0002598002029117,0.0,0.0,15.118432998657228,0.0,0.0,0.0,0.3150098919868469,4.0,0.0,1.0
661080,293.1669006347656,297.1499938964844,293.1499938964844,0.0652303919196128,-1651.9171142578125,304.1523132324219,0.6775977611541748,0.1156844347715377,0.105467215180397,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.4999560713768005,0.050000000745058,0.0487774387001991,293.28448486328125,297.1499938964844,293.1499938964844,0.0201736520975828,-680.531494140625,304.16217041015625,0.5374201536178589,0.0597898475825786,0.0434161871671676,293.179931640625,297.1499938964844,293.1499938964844,0.288706362247467,-5610.77001953125,304.1713256835937,0.9990000128746032,0.4536125659942627,0.3577025234699249,293.3392028808594,297.1499938964844,293.1499938964844,0.0052224551327526,-1920.13916015625,298.0716552734375,0.4999560713768005,0.050000000745058,0.2313791662454605,291.1942443847656,291.1499938964844,263.84521484375,261.8399658203125,281.8456115722656,294.279296875,291.1923522949219,1.0,0.2248540967702865,0.759721040725708,0.759721040725708,1.0,1.0,-0.9441633820533752,0.3859788775444031,0.5581844449043274,0.1792793869972229,0.0,0.0,0.4068264663219452,41.851539611816406,43.0,-15.286032676696776,-8860.8095703125,114.99344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272521972656,306.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19140625,18000.0,0.0,0.0,0.2559928596019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224488794803619,0.3224536478519439,-4.755893314722925e-06,0.0,0.0002598002029117,0.0,0.0,15.118432998657228,0.0,0.0,0.0,0.3150098919868469,4.0,0.0,1.0
661140,293.16705322265625,297.1499938964844,293.1499938964844,0.0649552270770073,-1647.3431396484375,304.1520080566406,0.6754077076911926,0.1152200028300285,0.1050323471426963,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4991083443164825,0.050000000745058,0.0487910658121109,293.28228759765625,297.1499938964844,293.1499938964844,0.018344409763813,-648.7379150390625,304.1611633300781,0.5257148742675781,0.0568260140717029,0.0413338579237461,293.17919921875,297.1499938964844,293.1499938964844,0.2905013561248779,-5642.35498046875,304.16119384765625,0.9990000128746032,0.4530114829540252,0.3595002591609955,293.34033203125,297.1499938964844,293.1499938964844,0.0051687047816812,-1904.081298828125,297.9947509765625,0.4991083443164825,0.050000000745058,0.2314438074827194,291.1766967773437,291.1499938964844,263.8388977050781,261.8396301269531,281.814697265625,294.27276611328125,291.17401123046875,1.0,0.2252957075834274,0.7598252296447754,0.7598252296447754,1.0,1.0,-0.943392276763916,0.3864304423332214,0.5569618344306946,0.17704738676548,0.0,0.0,0.4043706655502319,42.14528274536133,46.0,-24.89303970336914,-8853.8427734375,115.29346466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,307.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.515625,18000.0,0.0,0.0,0.2530025541782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183980286121368,0.3184027671813965,-4.736896244139643e-06,0.0,0.0002567654300946,0.0,0.0,14.84365177154541,0.0,0.0,0.0,0.3138706982135772,4.0,0.0,1.0
661200,293.16705322265625,297.1499938964844,293.1499938964844,0.0649552270770073,-1647.3431396484375,304.1520080566406,0.6754077076911926,0.1152200028300285,0.1050323471426963,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4991083443164825,0.050000000745058,0.0487910658121109,293.28228759765625,297.1499938964844,293.1499938964844,0.018344409763813,-648.7379150390625,304.1611633300781,0.5257148742675781,0.0568260140717029,0.0413338579237461,293.17919921875,297.1499938964844,293.1499938964844,0.2905013561248779,-5642.35498046875,304.16119384765625,0.9990000128746032,0.4530114829540252,0.3595002591609955,293.34033203125,297.1499938964844,293.1499938964844,0.0051687047816812,-1904.081298828125,297.9947509765625,0.4991083443164825,0.050000000745058,0.2314438074827194,291.1766967773437,291.1499938964844,263.8388977050781,261.8396301269531,281.814697265625,294.27276611328125,291.17401123046875,1.0,0.2252957075834274,0.7598252296447754,0.7598252296447754,1.0,1.0,-0.943392276763916,0.3864304423332214,0.5569618344306946,0.17704738676548,0.0,0.0,0.4043706655502319,42.14528274536133,46.0,-24.89303970336914,-8853.8427734375,115.29346466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,307.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.515625,18000.0,0.0,0.0,0.2530025541782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183980286121368,0.3184027671813965,-4.736896244139643e-06,0.0,0.0002567654300946,0.0,0.0,14.84365177154541,0.0,0.0,0.0,0.3138706982135772,4.0,0.0,1.0
661260,293.16650390625,297.1499938964844,293.1499938964844,0.0648303255438804,-1645.4654541015625,304.15155029296875,0.6720156073570251,0.1149008423089981,0.1047459170222282,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4971714913845062,0.050000000745058,0.048822920769453,293.2796936035156,297.1499938964844,293.1499938964844,0.0167330522090196,-618.6767578125,304.1601257324219,0.5134091973304749,0.0540018416941165,0.0393576957285404,293.1830444335937,297.1499938964844,293.1499938964844,0.2947868108749389,-5712.3720703125,304.1502990722656,0.9990000128746032,0.4515016376972198,0.3636742532253265,293.34112548828125,297.1499938964844,293.1499938964844,0.0051187723875045,-1889.39404296875,297.9166564941406,0.4971714913845062,0.050000000745058,0.2315949201583862,291.1556091308594,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2646789550781,291.1529541015625,1.0,0.2268078923225402,0.7597893476486206,0.7597893476486206,1.0,1.0,-0.9459046125411988,0.3883549869060516,0.5575495958328247,0.1753516197204589,0.0,0.0,0.4050303399562835,42.93520736694336,49.0,-28.473806381225582,-8890.888671875,117.12678527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242736816406,307.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.2500911951065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180691599845886,0.3180738687515259,-4.730504770122934e-06,0.0,0.0002538107801228,0.0,0.0,14.807472229003906,0.0,0.0,0.0,0.3137011229991913,4.0,0.0,1.0
661320,293.16650390625,297.1499938964844,293.1499938964844,0.0648303255438804,-1645.4654541015625,304.15155029296875,0.6720156073570251,0.1149008423089981,0.1047459170222282,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4971714913845062,0.050000000745058,0.048822920769453,293.2796936035156,297.1499938964844,293.1499938964844,0.0167330522090196,-618.6767578125,304.1601257324219,0.5134091973304749,0.0540018416941165,0.0393576957285404,293.1830444335937,297.1499938964844,293.1499938964844,0.2947868108749389,-5712.3720703125,304.1502990722656,0.9990000128746032,0.4515016376972198,0.3636742532253265,293.34112548828125,297.1499938964844,293.1499938964844,0.0051187723875045,-1889.39404296875,297.9166564941406,0.4971714913845062,0.050000000745058,0.2315949201583862,291.1556091308594,291.1499938964844,263.8319091796875,261.8387756347656,281.7784729003906,294.2646789550781,291.1529541015625,1.0,0.2268078923225402,0.7597893476486206,0.7597893476486206,1.0,1.0,-0.9459046125411988,0.3883549869060516,0.5575495958328247,0.1753516197204589,0.0,0.0,0.4050303399562835,42.93520736694336,49.0,-28.473806381225582,-8890.888671875,117.12678527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242736816406,307.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.2500911951065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180691599845886,0.3180738687515259,-4.730504770122934e-06,0.0,0.0002538107801228,0.0,0.0,14.807472229003906,0.0,0.0,0.0,0.3137011229991913,4.0,0.0,1.0
661380,293.1655578613281,297.1499938964844,293.1499938964844,0.0647900253534317,-1645.0484619140625,304.1510925292969,0.6677123308181763,0.1146708279848098,0.1045672222971916,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4944137036800384,0.050000000745058,0.0488700792193412,293.2767639160156,297.1499938964844,293.1499938964844,0.0153089044615626,-590.1019287109375,304.1591186523437,0.5011358261108398,0.0513079613447189,0.0374869853258132,293.1907653808594,297.1499938964844,293.1499938964844,0.3010391592979431,-5812.07275390625,304.1398010253906,0.9990000128746032,0.4491049945354461,0.3697692453861236,293.34161376953125,297.1499938964844,293.1499938964844,0.0050706570036709,-1875.0888671875,297.839599609375,0.4944137036800384,0.050000000745058,0.2318186163902282,291.1361389160156,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2626953125,291.1338195800781,1.0,0.229193240404129,0.7597534656524658,0.7597534656524658,1.0,1.0,-0.9510840773582458,0.3914604783058166,0.5596235990524292,0.1741754561662674,0.0,0.0,0.4082057476043701,44.14213562011719,52.0,-26.8848934173584,-8959.3115234375,120.25155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382507324219,307.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.44921875,18000.0,0.0,0.0,0.2476071864366531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209604620933532,0.3209651708602905,-4.73619184049312e-06,0.0,0.0002512898354325,0.0,0.0,14.980161666870115,0.0,0.0,0.0,0.3143901526927948,4.0,0.0,1.0
