time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.1655578613281,297.1499938964844,293.1499938964844,0.0647900253534317,-1645.0484619140625,304.1510925292969,0.6677123308181763,0.1146708279848098,0.1045672222971916,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4944137036800384,0.050000000745058,0.0488700792193412,293.2767639160156,297.1499938964844,293.1499938964844,0.0153089044615626,-590.1019287109375,304.1591186523437,0.5011358261108398,0.0513079613447189,0.0374869853258132,293.1907653808594,297.1499938964844,293.1499938964844,0.3010391592979431,-5812.07275390625,304.1398010253906,0.9990000128746032,0.4491049945354461,0.3697692453861236,293.34161376953125,297.1499938964844,293.1499938964844,0.0050706570036709,-1875.0888671875,297.839599609375,0.4944137036800384,0.050000000745058,0.2318186163902282,291.1361389160156,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2626953125,291.1338195800781,1.0,0.229193240404129,0.7597534656524658,0.7597534656524658,1.0,1.0,-0.9510840773582458,0.3914604783058166,0.5596235990524292,0.1741754561662674,0.0,0.0,0.4082057476043701,44.14213562011719,52.0,-26.8848934173584,-8959.3115234375,120.25155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382507324219,307.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.44921875,18000.0,0.0,0.0,0.2476071864366531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209604620933532,0.3209651708602905,-4.73619184049312e-06,0.0,0.0002512898354325,0.0,0.0,14.980161666870115,0.0,0.0,0.0,0.3143901526927948,4.0,0.0,1.0
661500,293.1650390625,297.1499938964844,293.1499938964844,0.0647870749235153,-1645.126708984375,304.1509094238281,0.665294885635376,0.114575907588005,0.1045038104057312,294.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4927982687950134,0.050000000745058,0.0488986521959304,293.2752380371094,297.1499938964844,293.1499938964844,0.0147118559107184,-577.1382446289062,304.1585388183594,0.4950670897960663,0.0500036850571632,0.0365870408713817,293.1958923339844,297.1499938964844,293.1499938964844,0.3047842681407928,-5871.07421875,304.1348571777344,0.9990000128746032,0.4475811719894409,0.3734146356582641,293.341796875,297.1499938964844,293.1499938964844,0.0050470791757106,-1867.9945068359373,297.80157470703125,0.4927982687950134,0.050000000745058,0.2319541573524475,291.1273803710937,291.1499938964844,263.8203125,261.8366394042969,281.7266540527344,294.2646789550781,291.125244140625,1.0,0.2306593507528305,0.7597355246543884,0.7597355246543884,1.0,1.0,-0.9544994831085204,0.3933685421943664,0.561130940914154,0.1737763881683349,0.0,0.0,0.4105999171733856,44.88184356689453,52.0,-25.27011680603028,-9001.83203125,122.2372055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7211303710937,307.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.546875,18000.0,0.0,0.0,0.2466168850660324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234405517578125,0.3234452903270721,-4.743001682072645e-06,0.0,0.0002502847928553,0.0,0.0,15.134657859802246,0.0,0.0,0.0,0.3150162994861603,4.0,0.0,1.0
661560,293.1645202636719,297.1499938964844,293.1499938964844,0.0647901371121406,-1645.3001708984375,304.1507263183594,0.6628217697143555,0.1144894212484359,0.1044512912631034,294.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4911152720451355,0.050000000745058,0.0489291213452816,293.2738037109375,297.1499938964844,293.1499938964844,0.014298771508038,-568.945068359375,304.13983154296875,0.4912530481815338,0.050000000745058,0.0361673906445503,293.2017517089844,297.1499938964844,293.1499938964844,0.3087603449821472,-5933.24951171875,304.1304016113281,0.9990000128746032,0.4458546042442322,0.3772631883621216,293.3419494628906,297.1499938964844,293.1499938964844,0.005023549310863,-1860.8505859375,297.7638244628906,0.4911152720451355,0.050000000745058,0.2320986986160278,291.1192321777344,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.2691955566406,291.11724853515625,1.0,0.2322877943515777,0.7596617341041565,0.7596617341041565,1.0,1.0,-0.9587609767913818,0.3956407904624939,0.5631201863288879,0.1735486537218094,0.0,0.0,0.4134678840637207,45.67914962768555,55.0,-23.79015350341797,-9050.2138671875,124.52721405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883239746094,307.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.119140625,18000.0,0.0,0.0,0.245833158493042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265421688556671,0.3265469074249267,-4.752239419758553e-06,0.0,0.0002494894142728,0.0,0.0,15.331047058105469,0.0,0.0,0.0,0.3158149421215057,4.0,0.0,1.0
661620,293.1634521484375,297.1499938964844,293.1499938964844,0.064815267920494,-1645.9678955078125,304.15045166015625,0.6576747298240662,0.1143354251980781,0.104371353983879,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.487506240606308,0.050000000745058,0.0489965602755546,293.2726745605469,297.1499938964844,293.1499938964844,0.0142189431935548,-568.0860595703125,304.0975341796875,0.4875053763389587,0.050000000745058,0.0361885167658329,293.2149963378906,297.1499938964844,293.1499938964844,0.3174968063831329,-6068.6201171875,304.1224060058594,0.9990000128746032,0.4418595731258392,0.385646104812622,293.3423156738281,297.1499938964844,293.1499938964844,0.0049770600162446,-1846.6431884765625,297.6884155273437,0.487506240606308,0.050000000745058,0.2324185967445373,291.1036376953125,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29254150390625,291.10186767578125,1.0,0.235977903008461,0.7595141530036926,0.7595141530036926,1.0,1.0,-0.9692156314849854,0.401000052690506,0.5682156085968018,0.1735838949680328,0.0,0.0,0.4207150042057037,47.46244812011719,43.0,-21.26940155029297,-9160.9794921875,129.9343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,307.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.63671875,18000.0,0.0,0.0,0.2449987381696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346735537052154,0.3346783220767975,-4.778081347467378e-06,0.0,0.000248642580118,0.0,0.0,15.856574058532717,0.0,0.0,0.0,0.3179570436477661,4.0,0.0,1.0
661680,293.1634521484375,297.1499938964844,293.1499938964844,0.064815267920494,-1645.9678955078125,304.15045166015625,0.6576747298240662,0.1143354251980781,0.104371353983879,294.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.487506240606308,0.050000000745058,0.0489965602755546,293.2726745605469,297.1499938964844,293.1499938964844,0.0142189431935548,-568.0860595703125,304.0975341796875,0.4875053763389587,0.050000000745058,0.0361885167658329,293.2149963378906,297.1499938964844,293.1499938964844,0.3174968063831329,-6068.6201171875,304.1224060058594,0.9990000128746032,0.4418595731258392,0.385646104812622,293.3423156738281,297.1499938964844,293.1499938964844,0.0049770600162446,-1846.6431884765625,297.6884155273437,0.487506240606308,0.050000000745058,0.2324185967445373,291.1036376953125,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29254150390625,291.10186767578125,1.0,0.235977903008461,0.7595141530036926,0.7595141530036926,1.0,1.0,-0.9692156314849854,0.401000052690506,0.5682156085968018,0.1735838949680328,0.0,0.0,0.4207150042057037,47.46244812011719,43.0,-21.26940155029297,-9160.9794921875,129.9343719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,307.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.63671875,18000.0,0.0,0.0,0.2449987381696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346735537052154,0.3346783220767975,-4.778081347467378e-06,0.0,0.000248642580118,0.0,0.0,15.856574058532717,0.0,0.0,0.0,0.3179570436477661,4.0,0.0,1.0
661740,293.1622009277344,297.1499938964844,293.1499938964844,0.0646908581256866,-1643.7381591796875,304.1505126953125,0.6592332720756531,0.114249587059021,0.1042491644620895,294.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.4888407289981842,0.050000000745058,0.0489713288843631,293.27166748046875,297.1499938964844,293.1499938964844,0.0140924463048577,-565.9014282226562,304.0560913085937,0.4888407289981842,0.050000000745058,0.0361700542271137,293.2230834960937,297.1499938964844,293.1499938964844,0.3150063753128052,-6025.17578125,304.1363830566406,0.9990000128746032,0.4385449588298797,0.3825305700302124,293.3424987792969,297.1499938964844,293.1499938964844,0.0049183857627213,-1826.93310546875,297.6211853027344,0.4888407289981842,0.050000000745058,0.2322988957166671,291.10400390625,291.1499938964844,263.7986145019531,261.8311462402344,281.6798095703125,294.3028564453125,291.1070556640625,1.0,0.2340275943279266,0.7593665719032288,0.7593665719032288,1.0,1.0,-0.9651408195495604,0.3996001780033111,0.5655406713485718,0.1716040670871734,0.0,0.0,0.4272867143154144,46.75477981567383,31.0,10.253569602966309,-9202.203125,127.79370880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,307.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.119140625,18000.0,0.0,0.0,0.2451441138982772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439574241638183,0.3439622521400451,-4.812571660295362e-06,0.0,0.0002487901074346,0.0,0.0,16.482688903808594,0.0,0.0,0.0,0.3204803168773651,4.0,0.0,1.0
661800,293.1622009277344,297.1499938964844,293.1499938964844,0.0646908581256866,-1643.7381591796875,304.1505126953125,0.6592332720756531,0.114249587059021,0.1042491644620895,294.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.4888407289981842,0.050000000745058,0.0489713288843631,293.27166748046875,297.1499938964844,293.1499938964844,0.0140924463048577,-565.9014282226562,304.0560913085937,0.4888407289981842,0.050000000745058,0.0361700542271137,293.2230834960937,297.1499938964844,293.1499938964844,0.3150063753128052,-6025.17578125,304.1363830566406,0.9990000128746032,0.4385449588298797,0.3825305700302124,293.3424987792969,297.1499938964844,293.1499938964844,0.0049183857627213,-1826.93310546875,297.6211853027344,0.4888407289981842,0.050000000745058,0.2322988957166671,291.10400390625,291.1499938964844,263.7986145019531,261.8311462402344,281.6798095703125,294.3028564453125,291.1070556640625,1.0,0.2340275943279266,0.7593665719032288,0.7593665719032288,1.0,1.0,-0.9651408195495604,0.3996001780033111,0.5655406713485718,0.1716040670871734,0.0,0.0,0.4272867143154144,46.75477981567383,31.0,10.253569602966309,-9202.203125,127.79370880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,307.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.119140625,18000.0,0.0,0.0,0.2451441138982772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439574241638183,0.3439622521400451,-4.812571660295362e-06,0.0,0.0002487901074346,0.0,0.0,16.482688903808594,0.0,0.0,0.0,0.3204803168773651,4.0,0.0,1.0
661860,293.1605834960937,297.1499938964844,293.1499938964844,0.0643918290734291,-1638.0506591796875,304.1508483886719,0.6672800183296204,0.1142670288681984,0.1041378825902938,294.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4947868585586548,0.050000000745058,0.0488636270165443,293.26959228515625,297.1499938964844,293.1499938964844,0.0138974552974104,-561.6875610351562,304.0189208984375,0.4947868585586548,0.050000000745058,0.0360905081033706,293.2156677246094,297.1499938964844,293.1499938964844,0.3014807403087616,-5809.2080078125,304.1636657714844,0.9990000128746032,0.4381622970104217,0.3689351975917816,293.3421630859375,297.1499938964844,293.1499938964844,0.0048455060459673,-1800.316162109375,297.5707702636719,0.4947868585586548,0.050000000745058,0.2317880094051361,291.13494873046875,291.1499938964844,263.7892761230469,261.8284606933594,281.6578369140625,294.2584533691406,291.13922119140625,1.0,0.2276955693960189,0.7591965794563293,0.7591965794563293,1.0,1.0,-0.947855830192566,0.3921518325805664,0.5557039976119995,0.1675734370946884,0.0,0.0,0.4273261427879333,43.82453536987305,34.0,37.52397155761719,-9116.25390625,119.00123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,306.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.2458102107048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464682996273041,0.3464731574058532,-4.832483227801276e-06,0.0,0.0002494661021046,0.0,0.0,16.68736457824707,0.0,0.0,0.0,0.3213223814964294,4.0,0.0,1.0
661920,293.1605834960937,297.1499938964844,293.1499938964844,0.0643918290734291,-1638.0506591796875,304.1508483886719,0.6672800183296204,0.1142670288681984,0.1041378825902938,294.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4947868585586548,0.050000000745058,0.0488636270165443,293.26959228515625,297.1499938964844,293.1499938964844,0.0138974552974104,-561.6875610351562,304.0189208984375,0.4947868585586548,0.050000000745058,0.0360905081033706,293.2156677246094,297.1499938964844,293.1499938964844,0.3014807403087616,-5809.2080078125,304.1636657714844,0.9990000128746032,0.4381622970104217,0.3689351975917816,293.3421630859375,297.1499938964844,293.1499938964844,0.0048455060459673,-1800.316162109375,297.5707702636719,0.4947868585586548,0.050000000745058,0.2317880094051361,291.13494873046875,291.1499938964844,263.7892761230469,261.8284606933594,281.6578369140625,294.2584533691406,291.13922119140625,1.0,0.2276955693960189,0.7591965794563293,0.7591965794563293,1.0,1.0,-0.947855830192566,0.3921518325805664,0.5557039976119995,0.1675734370946884,0.0,0.0,0.4273261427879333,43.82453536987305,34.0,37.52397155761719,-9116.25390625,119.00123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,306.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.2458102107048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464682996273041,0.3464731574058532,-4.832483227801276e-06,0.0,0.0002494661021046,0.0,0.0,16.68736457824707,0.0,0.0,0.0,0.3213223814964294,4.0,0.0,1.0
661980,293.1587829589844,297.1499938964844,293.1499938964844,0.0642552897334098,-1635.384521484375,304.1507873535156,0.6732563376426697,0.1143646985292434,0.1041427701711654,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4990192353725433,0.050000000745058,0.0487926453351974,293.266845703125,297.1499938964844,293.1499938964844,0.0137441931292414,-558.4483032226562,303.9846496582031,0.4990192353725433,0.050000000745058,0.0360380820930004,293.1997985839844,297.1499938964844,293.1499938964844,0.2918903827667236,-5658.724609375,304.174560546875,0.9990000128746032,0.4397201538085937,0.3596912920475006,293.3411865234375,297.1499938964844,293.1499938964844,0.0047793723642826,-1776.5693359375,297.5187072753906,0.4990192353725433,0.050000000745058,0.2314513027667999,291.1583251953125,291.1499938964844,263.7796936035156,261.8255615234375,281.6159973144531,294.1895446777344,291.1588134765625,1.0,0.2239110916852951,0.7590266466140747,0.7590266466140747,1.0,1.0,-0.9362096786499025,0.3872902393341064,0.5489194393157959,0.1644532829523086,0.0,0.0,0.4243002831935882,41.88355255126953,37.0,22.263540267944336,-9015.6103515625,113.2829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,306.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.171875,18000.0,0.0,0.0,0.2464338541030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432044982910156,0.3432093262672424,-4.8271117520926055e-06,0.0,0.0002500990231055,0.0,0.0,16.485393524169922,0.0,0.0,0.0,0.3205499649047851,4.0,0.0,1.0
662040,293.1587829589844,297.1499938964844,293.1499938964844,0.0642552897334098,-1635.384521484375,304.1507873535156,0.6732563376426697,0.1143646985292434,0.1041427701711654,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4990192353725433,0.050000000745058,0.0487926453351974,293.266845703125,297.1499938964844,293.1499938964844,0.0137441931292414,-558.4483032226562,303.9846496582031,0.4990192353725433,0.050000000745058,0.0360380820930004,293.1997985839844,297.1499938964844,293.1499938964844,0.2918903827667236,-5658.724609375,304.174560546875,0.9990000128746032,0.4397201538085937,0.3596912920475006,293.3411865234375,297.1499938964844,293.1499938964844,0.0047793723642826,-1776.5693359375,297.5187072753906,0.4990192353725433,0.050000000745058,0.2314513027667999,291.1583251953125,291.1499938964844,263.7796936035156,261.8255615234375,281.6159973144531,294.1895446777344,291.1588134765625,1.0,0.2239110916852951,0.7590266466140747,0.7590266466140747,1.0,1.0,-0.9362096786499025,0.3872902393341064,0.5489194393157959,0.1644532829523086,0.0,0.0,0.4243002831935882,41.88355255126953,37.0,22.263540267944336,-9015.6103515625,113.2829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,306.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.171875,18000.0,0.0,0.0,0.2464338541030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432044982910156,0.3432093262672424,-4.8271117520926055e-06,0.0,0.0002500990231055,0.0,0.0,16.485393524169922,0.0,0.0,0.0,0.3205499649047851,4.0,0.0,1.0
662100,293.1578369140625,297.1499938964844,293.1499938964844,0.0642958059906959,-1636.1280517578125,304.15057373046875,0.675165057182312,0.1144414246082305,0.1041832640767097,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5003109574317932,0.050000000745058,0.0487719923257827,293.26531982421875,297.1499938964844,293.1499938964844,0.0136933084577322,-557.54541015625,303.9681701660156,0.5003109574317932,0.050000000745058,0.0360228270292282,293.1929016113281,297.1499938964844,293.1499938964844,0.2891326546669006,-5616.35009765625,304.1750793457031,0.9990000128746032,0.4404411911964416,0.3569567501544952,293.3404846191406,297.1499938964844,293.1499938964844,0.0047510499134659,-1767.06005859375,297.4872436523437,0.5003109574317932,0.050000000745058,0.2313533425331115,291.1578674316406,291.1499938964844,263.7748413085937,261.8240661621094,281.5955505371094,294.1612854003906,291.1571655273437,1.0,0.2227527350187301,0.758941650390625,0.758941650390625,1.0,1.0,-0.932814598083496,0.3859517574310303,0.5468628406524658,0.1633236557245254,0.0,0.0,0.4237999618053436,41.31476593017578,37.0,8.543424606323242,-8985.39453125,111.63382720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1549072265625,306.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.97265625,18000.0,0.0,0.0,0.2466886341571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420064449310303,0.3420112729072571,-4.821586571779335e-06,0.0,0.0002503576106391,0.0,0.0,16.4005184173584,0.0,0.0,0.0,0.3202185332775116,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643718615174293,-1637.525634765625,304.1503295898437,0.6764955520629883,0.1145361363887786,0.1042475551366806,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5011541247367859,0.050000000745058,0.0487587712705135,293.26373291015625,297.1499938964844,293.1499938964844,0.0136506464332342,-556.8475952148438,303.9521484375,0.5011541247367859,0.050000000745058,0.0360130630433559,293.18719482421875,297.1499938964844,293.1499938964844,0.2873425185680389,-5589.451171875,304.1737670898437,0.9990000128746032,0.4410241246223449,0.3551945686340332,293.33966064453125,297.1499938964844,293.1499938964844,0.0047248802147805,-1758.4095458984375,297.4548034667969,0.5011541247367859,0.050000000745058,0.2312906086444854,291.1546936035156,291.1499938964844,263.7698974609375,261.8225402832031,281.5760192871094,294.1376953125,291.1537170410156,1.0,0.222022071480751,0.7589774131774902,0.7589774131774902,1.0,1.0,-0.9306730628013612,0.3851878643035888,0.5454851984977722,0.1624339669942855,0.0,0.0,0.4237985014915466,40.9473876953125,40.0,-0.541032612323761,-8970.9658203125,110.58531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13262939453125,306.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.246924877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341621458530426,0.3416262865066528,-4.8182760110648815e-06,0.0,0.0002505973679944,0.0,0.0,16.368539810180664,0.0,0.0,0.0,0.3200846016407013,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645936951041221,-1641.5751953125,304.1498413085937,0.6775751709938049,0.1147684603929519,0.1044370681047439,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5016136765480042,0.050000000745058,0.0487516559660434,293.26043701171875,297.1499938964844,293.1499938964844,0.0135814445093274,-555.8265991210938,303.9213562011719,0.5016136765480042,0.050000000745058,0.0360078066587448,293.1795959472656,297.1499938964844,293.1499938964844,0.2862799167633056,-5575.59375,304.1675109863281,0.9990000128746032,0.441629946231842,0.3542419373989105,293.337890625,297.1499938964844,293.1499938964844,0.0046758814714848,-1742.34765625,297.389404296875,0.5016136765480042,0.050000000745058,0.2312568724155426,291.1459350585937,291.1499938964844,263.7599792480469,261.81939697265625,281.5408935546875,294.1033630371094,291.1445617675781,1.0,0.2216904908418655,0.7590489387512207,0.7590489387512207,1.0,1.0,-0.9297003149986268,0.385132759809494,0.5445675849914551,0.16127410531044,0.0,0.0,0.4248934984207153,40.737403869628906,43.0,-10.833602905273438,-8974.5009765625,110.0424575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09765625,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.2474163025617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423855900764465,0.3423904180526733,-4.818056368094403e-06,0.0,0.0002510960912331,0.0,0.0,16.410972595214844,0.0,0.0,0.0,0.3202473521232605,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645936951041221,-1641.5751953125,304.1498413085937,0.6775751709938049,0.1147684603929519,0.1044370681047439,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5016136765480042,0.050000000745058,0.0487516559660434,293.26043701171875,297.1499938964844,293.1499938964844,0.0135814445093274,-555.8265991210938,303.9213562011719,0.5016136765480042,0.050000000745058,0.0360078066587448,293.1795959472656,297.1499938964844,293.1499938964844,0.2862799167633056,-5575.59375,304.1675109863281,0.9990000128746032,0.441629946231842,0.3542419373989105,293.337890625,297.1499938964844,293.1499938964844,0.0046758814714848,-1742.34765625,297.389404296875,0.5016136765480042,0.050000000745058,0.2312568724155426,291.1459350585937,291.1499938964844,263.7599792480469,261.81939697265625,281.5408935546875,294.1033630371094,291.1445617675781,1.0,0.2216904908418655,0.7590489387512207,0.7590489387512207,1.0,1.0,-0.9297003149986268,0.385132759809494,0.5445675849914551,0.16127410531044,0.0,0.0,0.4248934984207153,40.737403869628906,43.0,-10.833602905273438,-8974.5009765625,110.0424575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09765625,306.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.2474163025617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423855900764465,0.3423904180526733,-4.818056368094403e-06,0.0,0.0002510960912331,0.0,0.0,16.410972595214844,0.0,0.0,0.0,0.3202473521232605,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0648847669363021,-1646.871337890625,304.1494140625,0.6768313646316528,0.1150382980704307,0.1046861708164215,294.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5006771087646484,0.050000000745058,0.0487662516534328,293.257080078125,297.1499938964844,293.1499938964844,0.0135294990614056,-555.2094116210938,303.8918151855469,0.5006771087646484,0.050000000745058,0.0360185876488685,293.1772155761719,297.1499938964844,293.1499938964844,0.2881143391132355,-5607.2685546875,304.1585998535156,0.9990000128746032,0.4413740336894989,0.3561894595623016,293.33612060546875,297.1499938964844,293.1499938964844,0.0046302960254251,-1727.540771484375,297.3232421875,0.5006771087646484,0.050000000745058,0.2313261032104492,291.1347045898437,291.1499938964844,263.75,261.81622314453125,281.5111389160156,294.0838317871094,291.1332092285156,1.0,0.2226320803165435,0.759120523929596,0.759120523929596,1.0,1.0,-0.9324490427970886,0.3867169618606567,0.5457320809364319,0.1608419865369796,0.0,0.0,0.427673876285553,41.11720657348633,46.0,-15.13705348968506,-9014.8779296875,111.2413101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628662109375,306.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.671875,18000.0,0.0,0.0,0.2480415552854538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452361822128296,0.3452410101890564,-4.825754331250209e-06,0.0,0.0002517306420486,0.0,0.0,16.596277236938477,0.0,0.0,0.0,0.3209942281246185,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0648847669363021,-1646.871337890625,304.1494140625,0.6768313646316528,0.1150382980704307,0.1046861708164215,294.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5006771087646484,0.050000000745058,0.0487662516534328,293.257080078125,297.1499938964844,293.1499938964844,0.0135294990614056,-555.2094116210938,303.8918151855469,0.5006771087646484,0.050000000745058,0.0360185876488685,293.1772155761719,297.1499938964844,293.1499938964844,0.2881143391132355,-5607.2685546875,304.1585998535156,0.9990000128746032,0.4413740336894989,0.3561894595623016,293.33612060546875,297.1499938964844,293.1499938964844,0.0046302960254251,-1727.540771484375,297.3232421875,0.5006771087646484,0.050000000745058,0.2313261032104492,291.1347045898437,291.1499938964844,263.75,261.81622314453125,281.5111389160156,294.0838317871094,291.1332092285156,1.0,0.2226320803165435,0.759120523929596,0.759120523929596,1.0,1.0,-0.9324490427970886,0.3867169618606567,0.5457320809364319,0.1608419865369796,0.0,0.0,0.427673876285553,41.11720657348633,46.0,-15.13705348968506,-9014.8779296875,111.2413101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628662109375,306.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.671875,18000.0,0.0,0.0,0.2480415552854538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452361822128296,0.3452410101890564,-4.825754331250209e-06,0.0,0.0002517306420486,0.0,0.0,16.596277236938477,0.0,0.0,0.0,0.3209942281246185,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0652083903551101,-1652.733642578125,304.1490783691406,0.6746151447296143,0.1153267920017242,0.1049728617072105,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.49864462018013,0.050000000745058,0.0487987697124481,293.2537841796875,297.1499938964844,293.1499938964844,0.0134884715080261,-554.8232421875,303.8633117675781,0.49864462018013,0.050000000745058,0.0360426045954227,293.1796264648437,297.1499938964844,293.1499938964844,0.292311280965805,-5675.4990234375,304.14874267578125,0.9990000128746032,0.4402031898498535,0.360492467880249,293.33453369140625,297.1499938964844,293.1499938964844,0.0045865611173212,-1713.2867431640625,297.2572326660156,0.49864462018013,0.050000000745058,0.2314803451299667,291.1236877441406,291.1499938964844,263.7387084960937,261.8118896484375,281.4863586425781,294.0763854980469,291.1223449707031,1.0,0.2246086597442627,0.7590531706809998,0.7590531706809998,1.0,1.0,-0.9382095336914062,0.3896008431911468,0.5486087203025818,0.1610123217105865,0.0,0.0,0.4319294691085815,41.98395538330078,49.0,-15.222867965698242,-9085.0146484375,113.88581848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,306.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0078125,18000.0,0.0,0.0,0.2489369064569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501234054565429,0.3501282334327698,-4.841653208131902e-06,0.0,0.0002526393218431,0.0,0.0,16.924896240234375,0.0,0.0,0.0,0.3223218321800232,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0652083903551101,-1652.733642578125,304.1490783691406,0.6746151447296143,0.1153267920017242,0.1049728617072105,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.49864462018013,0.050000000745058,0.0487987697124481,293.2537841796875,297.1499938964844,293.1499938964844,0.0134884715080261,-554.8232421875,303.8633117675781,0.49864462018013,0.050000000745058,0.0360426045954227,293.1796264648437,297.1499938964844,293.1499938964844,0.292311280965805,-5675.4990234375,304.14874267578125,0.9990000128746032,0.4402031898498535,0.360492467880249,293.33453369140625,297.1499938964844,293.1499938964844,0.0045865611173212,-1713.2867431640625,297.2572326660156,0.49864462018013,0.050000000745058,0.2314803451299667,291.1236877441406,291.1499938964844,263.7387084960937,261.8118896484375,281.4863586425781,294.0763854980469,291.1223449707031,1.0,0.2246086597442627,0.7590531706809998,0.7590531706809998,1.0,1.0,-0.9382095336914062,0.3896008431911468,0.5486087203025818,0.1610123217105865,0.0,0.0,0.4319294691085815,41.98395538330078,49.0,-15.222867965698242,-9085.0146484375,113.88581848144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,306.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0078125,18000.0,0.0,0.0,0.2489369064569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501234054565429,0.3501282334327698,-4.841653208131902e-06,0.0,0.0002526393218431,0.0,0.0,16.924896240234375,0.0,0.0,0.0,0.3223218321800232,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655463933944702,-1658.834716796875,304.1488342285156,0.6712659001350403,0.1156222820281982,0.1052824109792709,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4957935810089111,0.050000000745058,0.0488463565707206,293.2506103515625,297.1499938964844,293.1499938964844,0.0134557355195283,-554.6004638671875,303.83575439453125,0.4957935810089111,0.050000000745058,0.0360777527093887,293.186279296875,297.1499938964844,293.1499938964844,0.2984535098075866,-5773.265625,304.1389465332031,0.9990000128746032,0.4381116032600403,0.3666991591453552,293.33319091796875,297.1499938964844,293.1499938964844,0.0045440811663866,-1699.3369140625,297.1915588378906,0.4957935810089111,0.050000000745058,0.2317060828208923,291.11376953125,291.1499938964844,263.7249450683594,261.8054504394531,281.46514892578125,294.07879638671875,291.11260986328125,1.0,0.2274247109889984,0.7589858770370483,0.7589858770370483,1.0,1.0,-0.9463996887207032,0.3935354650020599,0.5528641939163208,0.161715492606163,0.0,0.0,0.4374346435070038,43.25994491577149,52.0,-13.915034294128418,-9177.6083984375,117.76341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,306.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46875,18000.0,0.0,0.0,0.2502244710922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567811250686645,0.3567859828472137,-4.865191840508487e-06,0.0,0.000253946025623,0.0,0.0,17.383852005004883,0.0,0.0,0.0,0.3241769075393677,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655463933944702,-1658.834716796875,304.1488342285156,0.6712659001350403,0.1156222820281982,0.1052824109792709,294.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.4957935810089111,0.050000000745058,0.0488463565707206,293.2506103515625,297.1499938964844,293.1499938964844,0.0134557355195283,-554.6004638671875,303.83575439453125,0.4957935810089111,0.050000000745058,0.0360777527093887,293.186279296875,297.1499938964844,293.1499938964844,0.2984535098075866,-5773.265625,304.1389465332031,0.9990000128746032,0.4381116032600403,0.3666991591453552,293.33319091796875,297.1499938964844,293.1499938964844,0.0045440811663866,-1699.3369140625,297.1915588378906,0.4957935810089111,0.050000000745058,0.2317060828208923,291.11376953125,291.1499938964844,263.7249450683594,261.8054504394531,281.46514892578125,294.07879638671875,291.11260986328125,1.0,0.2274247109889984,0.7589858770370483,0.7589858770370483,1.0,1.0,-0.9463996887207032,0.3935354650020599,0.5528641939163208,0.161715492606163,0.0,0.0,0.4374346435070038,43.25994491577149,52.0,-13.915034294128418,-9177.6083984375,117.76341247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,306.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.46875,18000.0,0.0,0.0,0.2502244710922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567811250686645,0.3567859828472137,-4.865191840508487e-06,0.0,0.000253946025623,0.0,0.0,17.383852005004883,0.0,0.0,0.0,0.3241769075393677,4.0,0.0,1.0
662700,293.1488037109375,297.1499938964844,293.1499938964844,0.0657177940011024,-1661.922119140625,304.1487121582031,0.6692655682563782,0.1157704517245292,0.1054427698254585,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.4941349029541015,0.050000000745058,0.0488750785589218,293.2490234375,297.1499938964844,293.1499938964844,0.0134419817477464,-554.5391845703125,303.82232666015625,0.4941349029541015,0.050000000745058,0.0360989682376384,293.19097900390625,297.1499938964844,293.1499938964844,0.302144706249237,-5831.38037109375,304.1342468261719,0.9990000128746032,0.4367261230945587,0.3703955411911011,293.3326416015625,297.1499938964844,293.1499938964844,0.0045231520198285,-1692.4197998046875,297.1587829589844,0.4941349029541015,0.050000000745058,0.2318423390388488,291.1092529296875,291.1499938964844,263.7171936035156,261.8014831542969,281.4559326171875,294.0832824707031,291.1081848144531,1.0,0.2290956676006317,0.758952260017395,0.758952260017395,1.0,1.0,-0.9512516260147096,0.39582559466362,0.5554260015487671,0.1622489988803863,0.0,0.0,0.4406084716320038,44.031864166259766,52.0,-13.017236709594728,-9230.7626953125,120.11338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.375,18000.0,0.0,0.0,0.2510471940040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607359528541565,0.3607408404350281,-4.879759217146784e-06,0.0,0.0002547809854149,0.0,0.0,17.661365509033203,0.0,0.0,0.0,0.3252968490123749,4.0,0.0,1.0
662760,293.14813232421875,297.1499938964844,293.1499938964844,0.065889224410057,-1665.005615234375,304.1486511230469,0.6671032309532166,0.1159182861447334,0.1056056767702102,294.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4923571050167084,0.050000000745058,0.0489066764712333,293.2474975585937,297.1499938964844,293.1499938964844,0.0134296445176005,-554.5030517578125,303.80908203125,0.4923571050167084,0.050000000745058,0.0361223071813583,293.1965026855469,297.1499938964844,293.1499938964844,0.306184321641922,-5894.57666015625,304.1297912597656,0.9990000128746032,0.4351256191730499,0.3744195699691772,293.3321533203125,297.1499938964844,293.1499938964844,0.0045023555867373,-1685.5111083984375,297.1260986328125,0.4923571050167084,0.050000000745058,0.2319922298192978,291.1051330566406,291.1499938964844,263.7088928222656,261.7970275878906,281.4478759765625,294.0897827148437,291.1041564941406,1.0,0.2309128493070602,0.7588645815849304,0.7588645815849304,1.0,1.0,-0.9565223455429076,0.3982850611209869,0.5582373142242432,0.1628870218992233,0.0,0.0,0.4440175294876098,44.8818359375,40.0,-11.965537071228027,-9287.5146484375,122.70787811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87078857421875,306.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.482421875,18000.0,0.0,0.0,0.2519998252391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650683164596557,0.3650732040405273,-4.896133759757504e-06,0.0,0.0002557477855589,0.0,0.0,17.9693603515625,0.0,0.0,0.0,0.3265373706817627,4.0,0.0,1.0
662820,293.14666748046875,297.1499938964844,293.1499938964844,0.0660850182175636,-1668.3594970703125,304.1487731933594,0.6699801683425903,0.1162586361169815,0.1058686971664428,294.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4939723610877991,0.050000000745058,0.0488779246807098,293.244140625,297.1499938964844,293.1499938964844,0.0133486781269311,-552.8591918945312,303.78466796875,0.4939723610877991,0.050000000745058,0.0361010693013668,293.20233154296875,297.1499938964844,293.1499938964844,0.3029495477676391,-5840.12158203125,304.1425170898437,0.9990000128746032,0.4327342510223388,0.3707608878612518,293.3311767578125,297.1499938964844,293.1499938964844,0.0044508795253932,-1667.23388671875,297.06793212890625,0.4939723610877991,0.050000000745058,0.2318558245897293,291.1095886230469,291.1499938964844,263.6907958984375,261.78680419921875,281.4338073730469,294.0848083496094,291.1129150390625,1.0,0.2287991493940353,0.7586892247200012,0.7586892247200012,1.0,1.0,-0.9522304534912108,0.3965622782707214,0.5556681752204895,0.1614952087402343,0.0,0.0,0.4495140016078949,44.09677505493164,28.0,15.549952507019045,-9328.24609375,120.44207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,306.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.97265625,18000.0,0.0,0.0,0.2542132139205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736933469772339,0.3736982941627502,-4.932700903736986e-06,0.0,0.000257994106505,0.0,0.0,18.60426521301269,0.0,0.0,0.0,0.3290562331676483,4.0,0.0,1.0
662880,293.14666748046875,297.1499938964844,293.1499938964844,0.0660850182175636,-1668.3594970703125,304.1487731933594,0.6699801683425903,0.1162586361169815,0.1058686971664428,294.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.4939723610877991,0.050000000745058,0.0488779246807098,293.244140625,297.1499938964844,293.1499938964844,0.0133486781269311,-552.8591918945312,303.78466796875,0.4939723610877991,0.050000000745058,0.0361010693013668,293.20233154296875,297.1499938964844,293.1499938964844,0.3029495477676391,-5840.12158203125,304.1425170898437,0.9990000128746032,0.4327342510223388,0.3707608878612518,293.3311767578125,297.1499938964844,293.1499938964844,0.0044508795253932,-1667.23388671875,297.06793212890625,0.4939723610877991,0.050000000745058,0.2318558245897293,291.1095886230469,291.1499938964844,263.6907958984375,261.78680419921875,281.4338073730469,294.0848083496094,291.1129150390625,1.0,0.2287991493940353,0.7586892247200012,0.7586892247200012,1.0,1.0,-0.9522304534912108,0.3965622782707214,0.5556681752204895,0.1614952087402343,0.0,0.0,0.4495140016078949,44.09677505493164,28.0,15.549952507019045,-9328.24609375,120.44207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,306.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17943.97265625,18000.0,0.0,0.0,0.2542132139205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736933469772339,0.3736982941627502,-4.932700903736986e-06,0.0,0.000257994106505,0.0,0.0,18.60426521301269,0.0,0.0,0.0,0.3290562331676483,4.0,0.0,1.0
662940,293.14501953125,297.1499938964844,293.1499938964844,0.0660911127924919,-1667.978271484375,304.149169921875,0.6798081398010254,0.1166760027408599,0.1061217412352562,294.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5004649758338928,0.050000000745058,0.0487695932388305,293.2401428222656,297.1499938964844,293.1499938964844,0.0132045578211545,-549.2664794921875,303.7641296386719,0.5004649758338928,0.050000000745058,0.0360210575163364,293.1926574707031,297.1499938964844,293.1499938964844,0.2888408303260803,-5614.1259765625,304.1687316894531,0.9990000128746032,0.4333356320858001,0.3566337823867798,293.3298645019531,297.1499938964844,293.1499938964844,0.0043872562237083,-1642.8826904296875,297.0270080566406,0.5004649758338928,0.050000000745058,0.2313419580459594,291.143310546875,291.1499938964844,263.6708374023437,261.77496337890625,281.4010925292969,294.0288391113281,291.14813232421875,1.0,0.2223074436187744,0.7585139274597168,0.7585139274597168,1.0,1.0,-0.9347397089004515,0.3889889717102051,0.5457507371902466,0.1576218605041504,0.0,0.0,0.4482776820659637,41.15626525878906,31.0,42.46810150146485,-9249.80859375,111.80303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,306.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.2563807964324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748996257781982,0.3749045729637146,-4.950079528498463e-06,0.0,0.0002601939195301,0.0,0.0,18.735673904418945,0.0,0.0,0.0,0.3295720517635345,4.0,0.0,1.0
663000,293.14501953125,297.1499938964844,293.1499938964844,0.0660911127924919,-1667.978271484375,304.149169921875,0.6798081398010254,0.1166760027408599,0.1061217412352562,294.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5004649758338928,0.050000000745058,0.0487695932388305,293.2401428222656,297.1499938964844,293.1499938964844,0.0132045578211545,-549.2664794921875,303.7641296386719,0.5004649758338928,0.050000000745058,0.0360210575163364,293.1926574707031,297.1499938964844,293.1499938964844,0.2888408303260803,-5614.1259765625,304.1687316894531,0.9990000128746032,0.4333356320858001,0.3566337823867798,293.3298645019531,297.1499938964844,293.1499938964844,0.0043872562237083,-1642.8826904296875,297.0270080566406,0.5004649758338928,0.050000000745058,0.2313419580459594,291.143310546875,291.1499938964844,263.6708374023437,261.77496337890625,281.4010925292969,294.0288391113281,291.14813232421875,1.0,0.2223074436187744,0.7585139274597168,0.7585139274597168,1.0,1.0,-0.9347397089004515,0.3889889717102051,0.5457507371902466,0.1576218605041504,0.0,0.0,0.4482776820659637,41.15626525878906,31.0,42.46810150146485,-9249.80859375,111.80303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,306.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19921875,18000.0,0.0,0.0,0.2563807964324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748996257781982,0.3749045729637146,-4.950079528498463e-06,0.0,0.0002601939195301,0.0,0.0,18.735673904418945,0.0,0.0,0.0,0.3295720517635345,4.0,0.0,1.0
663060,293.143310546875,297.1499938964844,293.1499938964844,0.0662291944026947,-1670.0716552734375,304.1492004394531,0.6873525977134705,0.1171533539891243,0.1064705550670623,294.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.505256712436676,0.050000000745058,0.0486972816288471,293.2356262207031,297.1499938964844,293.1499938964844,0.013094775378704,-546.5403442382812,303.7462158203125,0.505256712436676,0.050000000745058,0.0359676480293273,293.1742553710937,297.1499938964844,293.1499938964844,0.2786702811717987,-5453.59130859375,304.1789245605469,0.9990000128746032,0.4359898269176483,0.3468811213970184,293.3280639648437,297.1499938964844,293.1499938964844,0.0043290117755532,-1620.8831787109375,296.985107421875,0.505256712436676,0.050000000745058,0.2309989333152771,291.1712646484375,291.1499938964844,263.6492004394531,261.7616271972656,281.3506164550781,293.9511413574219,291.17242431640625,1.0,0.2183732092380523,0.7584927082061768,0.7584927082061768,1.0,1.0,-0.922885537147522,0.3839649558067322,0.5389205813407898,0.1547892838716507,0.0,0.0,0.4432425796985626,39.188262939453125,34.0,28.498409271240234,-9156.7666015625,106.14302825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,306.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.455078125,18000.0,0.0,0.0,0.2579668164253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690559267997741,0.3690608739852905,-4.935037395625841e-06,0.0,0.0002618035359773,0.0,0.0,18.33502960205078,0.0,0.0,0.0,0.3280135989189148,4.0,0.0,1.0
663120,293.143310546875,297.1499938964844,293.1499938964844,0.0662291944026947,-1670.0716552734375,304.1492004394531,0.6873525977134705,0.1171533539891243,0.1064705550670623,294.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.505256712436676,0.050000000745058,0.0486972816288471,293.2356262207031,297.1499938964844,293.1499938964844,0.013094775378704,-546.5403442382812,303.7462158203125,0.505256712436676,0.050000000745058,0.0359676480293273,293.1742553710937,297.1499938964844,293.1499938964844,0.2786702811717987,-5453.59130859375,304.1789245605469,0.9990000128746032,0.4359898269176483,0.3468811213970184,293.3280639648437,297.1499938964844,293.1499938964844,0.0043290117755532,-1620.8831787109375,296.985107421875,0.505256712436676,0.050000000745058,0.2309989333152771,291.1712646484375,291.1499938964844,263.6492004394531,261.7616271972656,281.3506164550781,293.9511413574219,291.17242431640625,1.0,0.2183732092380523,0.7584927082061768,0.7584927082061768,1.0,1.0,-0.922885537147522,0.3839649558067322,0.5389205813407898,0.1547892838716507,0.0,0.0,0.4432425796985626,39.188262939453125,34.0,28.498409271240234,-9156.7666015625,106.14302825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,306.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.455078125,18000.0,0.0,0.0,0.2579668164253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690559267997741,0.3690608739852905,-4.935037395625841e-06,0.0,0.0002618035359773,0.0,0.0,18.33502960205078,0.0,0.0,0.0,0.3280135989189148,4.0,0.0,1.0
663180,293.1414794921875,297.1499938964844,293.1499938964844,0.0666137412190437,-1676.9114990234375,304.1488342285156,0.6918836236000061,0.1176912784576416,0.1069051623344421,294.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5078043341636658,0.050000000745058,0.0486613698303699,293.23077392578125,297.1499938964844,293.1499938964844,0.0130410138517618,-545.4698486328125,303.72998046875,0.5078043341636658,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2735876142978668,-5375.41259765625,304.17755126953125,0.9990000128746032,0.4384328126907348,0.3419340848922729,293.3257751464844,297.1499938964844,293.1499938964844,0.0042811417952179,-1604.1029052734375,296.92999267578125,0.5078043341636658,0.050000000745058,0.230828583240509,291.171630859375,291.1499938964844,263.6260986328125,261.7470397949219,281.30426025390625,293.89093017578125,291.17095947265625,1.0,0.2163552045822143,0.7584714889526367,0.7584714889526367,1.0,1.0,-0.9171885848045348,0.3816583752632141,0.5355302095413208,0.1531482487916946,0.0,0.0,0.4401856958866119,38.20816040039063,37.0,4.052102088928223,-9113.66796875,103.4133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,306.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.802734375,18000.0,0.0,0.0,0.2589010894298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640760481357574,0.364080935716629,-4.912481927021872e-06,0.0,0.0002627517096698,0.0,0.0,17.964902877807617,0.0,0.0,0.0,0.3265500366687774,4.0,0.0,1.0
