time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1414794921875,297.1499938964844,293.1499938964844,0.0666137412190437,-1676.9114990234375,304.1488342285156,0.6918836236000061,0.1176912784576416,0.1069051623344421,294.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5078043341636658,0.050000000745058,0.0486613698303699,293.23077392578125,297.1499938964844,293.1499938964844,0.0130410138517618,-545.4698486328125,303.72998046875,0.5078043341636658,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2735876142978668,-5375.41259765625,304.17755126953125,0.9990000128746032,0.4384328126907348,0.3419340848922729,293.3257751464844,297.1499938964844,293.1499938964844,0.0042811417952179,-1604.1029052734375,296.92999267578125,0.5078043341636658,0.050000000745058,0.230828583240509,291.171630859375,291.1499938964844,263.6260986328125,261.7470397949219,281.30426025390625,293.89093017578125,291.17095947265625,1.0,0.2163552045822143,0.7584714889526367,0.7584714889526367,1.0,1.0,-0.9171885848045348,0.3816583752632141,0.5355302095413208,0.1531482487916946,0.0,0.0,0.4401856958866119,38.20816040039063,37.0,4.052102088928223,-9113.66796875,103.4133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,306.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.802734375,18000.0,0.0,0.0,0.2589010894298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640760481357574,0.364080935716629,-4.912481927021872e-06,0.0,0.0002627517096698,0.0,0.0,17.964902877807617,0.0,0.0,0.0,0.3265500366687774,4.0,0.0,1.0
663300,293.1405639648437,297.1499938964844,293.1499938964844,0.0668508112430572,-1681.1678466796875,304.14862060546875,0.6932267546653748,0.1179812997579574,0.107152372598648,294.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5083668828010559,0.050000000745058,0.0486536659300327,293.22821044921875,297.1499938964844,293.1499938964844,0.0130245806649327,-545.2110595703125,303.7226867675781,0.5083668828010559,0.050000000745058,0.0359354317188262,293.1536560058594,297.1499938964844,293.1499938964844,0.2724375426769256,-5358.64892578125,304.17462158203125,0.9990000128746032,0.4394077956676483,0.3408635258674621,293.32452392578125,297.1499938964844,293.1499938964844,0.0042594973929226,-1596.6722412109375,296.9012451171875,0.5083668828010559,0.050000000745058,0.2307920455932617,291.16864013671875,291.1499938964844,263.61407470703125,261.73931884765625,281.283447265625,293.8677062988281,291.16766357421875,1.0,0.2159608602523803,0.7584608793258667,0.7584608793258667,1.0,1.0,-0.9161397218704224,0.3812969028949737,0.5348427891731262,0.1526751816272735,0.0,0.0,0.4392372667789459,37.996826171875,37.0,-3.205926418304444,-9110.9814453125,102.8658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.548828125,18000.0,0.0,0.0,0.2591735124588012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362496554851532,0.3625014722347259,-4.904377419734374e-06,0.0,0.0002630281669553,0.0,0.0,17.84522247314453,0.0,0.0,0.0,0.3260657787322998,4.0,0.0,1.0
663360,293.1396179199219,297.1499938964844,293.1499938964844,0.0671102479100227,-1685.841064453125,304.1483764648437,0.6940167546272278,0.1182817742228508,0.1074158027768135,294.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5085006952285767,0.050000000745058,0.048651847988367,293.22564697265625,297.1499938964844,293.1499938964844,0.0130136031657457,-545.0935668945312,303.7159118652344,0.5085006952285767,0.050000000745058,0.0359340868890285,293.1495056152344,297.1499938964844,293.1499938964844,0.2721006870269775,-5354.85693359375,304.1707458496094,0.9990000128746032,0.4401777684688568,0.34060999751091,293.3232727050781,297.1499938964844,293.1499938964844,0.0042387880384922,-1589.6336669921875,296.8720397949219,0.5085006952285767,0.050000000745058,0.2307834178209304,291.1644287109375,291.1499938964844,263.60174560546875,261.7313232421875,281.2640686035156,293.8486328125,291.1631164550781,1.0,0.215923860669136,0.7584759593009949,0.7584759593009949,1.0,1.0,-0.9161368012428284,0.3813962042331695,0.5347405672073364,0.1524116545915603,0.0,0.0,0.4386917352676391,37.945594787597656,40.0,-8.738548278808594,-9117.998046875,102.7854995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87725830078125,306.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3828125,18000.0,0.0,0.0,0.2593490481376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614139556884765,0.3614188432693481,-4.898346105619567e-06,0.0,0.0002632063115015,0.0,0.0,17.761877059936523,0.0,0.0,0.0,0.325728565454483,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676802471280098,-1696.1441650390625,304.1479797363281,0.6941152811050415,0.1189030781388282,0.1079794541001319,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5076335072517395,0.050000000745058,0.0486637353897094,293.22039794921875,297.1499938964844,293.1499938964844,0.0130054652690887,-545.2125854492188,303.7037353515625,0.5076335072517395,0.050000000745058,0.035942867398262,293.1453552246094,297.1499938964844,293.1499938964844,0.2735985815525055,-5381.67138671875,304.16131591796875,0.9990000128746032,0.4410407841205597,0.3422607481479645,293.3208312988281,297.1499938964844,293.1499938964844,0.0041998433880507,-1576.5645751953125,296.8123779296875,0.5076335072517395,0.050000000745058,0.230839803814888,291.153076171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2297668457031,293.8216552734375,291.1513977050781,1.0,0.216792955994606,0.7585061192512512,0.7585061192512512,1.0,1.0,-0.9188858270645142,0.3827938139438629,0.5360919833183289,0.1524480730295181,0.0,0.0,0.4390171468257904,38.26582717895508,43.0,-15.437492370605469,-9159.49609375,103.85768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,306.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.2595134079456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610366284847259,0.3610415160655975,-4.893116965831723e-06,0.0,0.0002633731346577,0.0,0.0,17.722646713256836,0.0,0.0,0.0,0.325566679239273,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676802471280098,-1696.1441650390625,304.1479797363281,0.6941152811050415,0.1189030781388282,0.1079794541001319,294.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5076335072517395,0.050000000745058,0.0486637353897094,293.22039794921875,297.1499938964844,293.1499938964844,0.0130054652690887,-545.2125854492188,303.7037353515625,0.5076335072517395,0.050000000745058,0.035942867398262,293.1453552246094,297.1499938964844,293.1499938964844,0.2735985815525055,-5381.67138671875,304.16131591796875,0.9990000128746032,0.4410407841205597,0.3422607481479645,293.3208312988281,297.1499938964844,293.1499938964844,0.0041998433880507,-1576.5645751953125,296.8123779296875,0.5076335072517395,0.050000000745058,0.230839803814888,291.153076171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2297668457031,293.8216552734375,291.1513977050781,1.0,0.216792955994606,0.7585061192512512,0.7585061192512512,1.0,1.0,-0.9188858270645142,0.3827938139438629,0.5360919833183289,0.1524480730295181,0.0,0.0,0.4390171468257904,38.26582717895508,43.0,-15.437492370605469,-9159.49609375,103.85768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,306.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.2595134079456329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610366284847259,0.3610415160655975,-4.893116965831723e-06,0.0,0.0002633731346577,0.0,0.0,17.722646713256836,0.0,0.0,0.0,0.325566679239273,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682853609323501,-1707.1007080078125,304.14764404296875,0.6925410628318787,0.1195359975099563,0.1085745245218277,294.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5055269598960876,0.050000000745058,0.048693411052227,293.2152404785156,297.1499938964844,293.1499938964844,0.0130103630945086,-545.6424560546875,303.6931457519531,0.5055269598960876,0.050000000745058,0.0359647870063781,293.1464233398437,297.1499938964844,293.1499938964844,0.2775495052337646,-5446.88330078125,304.1509704589844,0.9990000128746032,0.4409562647342682,0.3463486731052398,293.318603515625,297.1499938964844,293.1499938964844,0.0041628573089838,-1564.20751953125,296.7521667480469,0.5055269598960876,0.050000000745058,0.2309805750846862,291.1405029296875,291.1499938964844,263.54998779296875,261.6972351074219,281.2010803222656,293.8075866699219,291.1388854980469,1.0,0.2187281548976898,0.7585362792015076,0.7585362792015076,1.0,1.0,-0.924736261367798,0.3855284750461578,0.5392077565193176,0.1531553715467453,0.0,0.0,0.4411232769489288,39.070709228515625,46.0,-17.35691261291504,-9231.8671875,106.35118865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.2596153914928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630897402763366,0.3630946278572082,-4.897720373264747e-06,0.0,0.000263476598775,0.0,0.0,17.858190536499023,0.0,0.0,0.0,0.3261063396930694,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682853609323501,-1707.1007080078125,304.14764404296875,0.6925410628318787,0.1195359975099563,0.1085745245218277,294.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5055269598960876,0.050000000745058,0.048693411052227,293.2152404785156,297.1499938964844,293.1499938964844,0.0130103630945086,-545.6424560546875,303.6931457519531,0.5055269598960876,0.050000000745058,0.0359647870063781,293.1464233398437,297.1499938964844,293.1499938964844,0.2775495052337646,-5446.88330078125,304.1509704589844,0.9990000128746032,0.4409562647342682,0.3463486731052398,293.318603515625,297.1499938964844,293.1499938964844,0.0041628573089838,-1564.20751953125,296.7521667480469,0.5055269598960876,0.050000000745058,0.2309805750846862,291.1405029296875,291.1499938964844,263.54998779296875,261.6972351074219,281.2010803222656,293.8075866699219,291.1388854980469,1.0,0.2187281548976898,0.7585362792015076,0.7585362792015076,1.0,1.0,-0.924736261367798,0.3855284750461578,0.5392077565193176,0.1531553715467453,0.0,0.0,0.4411232769489288,39.070709228515625,46.0,-17.35691261291504,-9231.8671875,106.35118865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,306.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.2596153914928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630897402763366,0.3630946278572082,-4.897720373264747e-06,0.0,0.000263476598775,0.0,0.0,17.858190536499023,0.0,0.0,0.0,0.3261063396930694,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689012929797172,-1718.2598876953125,304.1473999023437,0.6896486282348633,0.1201677098870277,0.109185017645359,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5025039911270142,0.050000000745058,0.0487380698323249,293.21014404296875,297.1499938964844,293.1499938964844,0.0130253108218312,-546.289306640625,303.68414306640625,0.5025039911270142,0.050000000745058,0.035997774451971,293.15203857421875,297.1499938964844,293.1499938964844,0.2835121750831604,-5543.0146484375,304.1407165527344,0.9990000128746032,0.4399135708808899,0.3524117767810821,293.31671142578125,297.1499938964844,293.1499938964844,0.004127075895667,-1552.2080078125,296.6920471191406,0.5025039911270142,0.050000000745058,0.2311924248933792,291.1284484863281,291.1499938964844,263.5230407714844,261.67919921875,281.1781311035156,293.80401611328125,291.126953125,1.0,0.2215303778648376,0.7584382891654968,0.7584382891654968,1.0,1.0,-0.9330926537513732,0.389313131570816,0.5437795519828796,0.1544395387172699,0.0,0.0,0.4448124170303345,40.28398895263672,49.0,-16.87401580810547,-9327.15625,110.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,306.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.818359375,18000.0,0.0,0.0,0.2598700523376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673587441444397,0.3673636615276336,-4.911778887617402e-06,0.0,0.0002637350698933,0.0,0.0,18.156583786010746,0.0,0.0,0.0,0.327301412820816,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689012929797172,-1718.2598876953125,304.1473999023437,0.6896486282348633,0.1201677098870277,0.109185017645359,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5025039911270142,0.050000000745058,0.0487380698323249,293.21014404296875,297.1499938964844,293.1499938964844,0.0130253108218312,-546.289306640625,303.68414306640625,0.5025039911270142,0.050000000745058,0.035997774451971,293.15203857421875,297.1499938964844,293.1499938964844,0.2835121750831604,-5543.0146484375,304.1407165527344,0.9990000128746032,0.4399135708808899,0.3524117767810821,293.31671142578125,297.1499938964844,293.1499938964844,0.004127075895667,-1552.2080078125,296.6920471191406,0.5025039911270142,0.050000000745058,0.2311924248933792,291.1284484863281,291.1499938964844,263.5230407714844,261.67919921875,281.1781311035156,293.80401611328125,291.126953125,1.0,0.2215303778648376,0.7584382891654968,0.7584382891654968,1.0,1.0,-0.9330926537513732,0.389313131570816,0.5437795519828796,0.1544395387172699,0.0,0.0,0.4448124170303345,40.28398895263672,49.0,-16.87401580810547,-9327.15625,110.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,306.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.818359375,18000.0,0.0,0.0,0.2598700523376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673587441444397,0.3673636615276336,-4.911778887617402e-06,0.0,0.0002637350698933,0.0,0.0,18.156583786010746,0.0,0.0,0.0,0.327301412820816,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695181712508201,-1729.4415283203125,304.1472473144531,0.6857686638832092,0.1207930222153663,0.1098029911518096,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4988459050655365,0.050000000745058,0.0487955249845981,293.2050170898437,297.1499938964844,293.1499938964844,0.01304916664958,-547.1177978515625,303.677001953125,0.4988459050655365,0.050000000745058,0.0360402092337608,293.1615905761719,297.1499938964844,293.1499938964844,0.2911317050457001,-5664.02978515625,304.1311340332031,0.9990000128746032,0.437929630279541,0.3600618541240692,293.3151550292969,297.1499938964844,293.1499938964844,0.0040920106694102,-1540.3721923828125,296.6320495605469,0.4988459050655365,0.050000000745058,0.2314649671316146,291.1173095703125,291.1499938964844,263.49560546875,261.6607360839844,281.1600036621094,293.808837890625,291.115966796875,1.0,0.2250339090824127,0.7583402991294861,0.7583402991294861,1.0,1.0,-0.9434622526168824,0.3939380943775177,0.549524188041687,0.1562518626451492,0.0,0.0,0.4499309957027435,41.84604263305664,52.0,-15.56506633758545,-9439.8388671875,114.83219909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,306.98321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.919921875,18000.0,0.0,0.0,0.2604657113552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736838102340698,0.3736887574195862,-4.934910066367593e-06,0.0,0.0002643395855557,0.0,0.0,18.61117553710937,0.0,0.0,0.0,0.329121470451355,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695181712508201,-1729.4415283203125,304.1472473144531,0.6857686638832092,0.1207930222153663,0.1098029911518096,294.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4988459050655365,0.050000000745058,0.0487955249845981,293.2050170898437,297.1499938964844,293.1499938964844,0.01304916664958,-547.1177978515625,303.677001953125,0.4988459050655365,0.050000000745058,0.0360402092337608,293.1615905761719,297.1499938964844,293.1499938964844,0.2911317050457001,-5664.02978515625,304.1311340332031,0.9990000128746032,0.437929630279541,0.3600618541240692,293.3151550292969,297.1499938964844,293.1499938964844,0.0040920106694102,-1540.3721923828125,296.6320495605469,0.4988459050655365,0.050000000745058,0.2314649671316146,291.1173095703125,291.1499938964844,263.49560546875,261.6607360839844,281.1600036621094,293.808837890625,291.115966796875,1.0,0.2250339090824127,0.7583402991294861,0.7583402991294861,1.0,1.0,-0.9434622526168824,0.3939380943775177,0.549524188041687,0.1562518626451492,0.0,0.0,0.4499309957027435,41.84604263305664,52.0,-15.56506633758545,-9439.8388671875,114.83219909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,306.98321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.919921875,18000.0,0.0,0.0,0.2604657113552093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736838102340698,0.3736887574195862,-4.934910066367593e-06,0.0,0.0002643395855557,0.0,0.0,18.61117553710937,0.0,0.0,0.0,0.329121470451355,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698242634534835,-1734.9915771484375,304.1471862792969,0.683552622795105,0.121101014316082,0.1101124659180641,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.4968518018722534,0.050000000745058,0.0488284491002559,293.2025451660156,297.1499938964844,293.1499938964844,0.0130635285750031,-547.579833984375,303.6739196777344,0.4968518018722534,0.050000000745058,0.0360645242035388,293.1676330566406,297.1499938964844,293.1499938964844,0.295461893081665,-5732.15966796875,304.126708984375,0.9990000128746032,0.436595469713211,0.3643730878829956,293.31451416015625,297.1499938964844,293.1499938964844,0.0040746214799582,-1534.4664306640625,296.60211181640625,0.4968518018722534,0.050000000745058,0.2316211313009262,291.1121520996094,291.1499938964844,263.4817810058594,261.6513977050781,281.15301513671875,293.8145446777344,291.11090087890625,1.0,0.2270021140575409,0.7582913041114807,0.7582913041114807,1.0,1.0,-0.949263870716095,0.3965036273002624,0.5527602434158325,0.1573373824357986,0.0,0.0,0.4529736340045929,42.74141693115234,52.0,-14.675881385803224,-9501.2431640625,117.57575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,306.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.62890625,18000.0,0.0,0.0,0.2609407007694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775765001773834,0.3775814473628998,-4.949839421897195e-06,0.0,0.0002648216614034,0.0,0.0,18.896259307861328,0.0,0.0,0.0,0.330260157585144,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701268315315246,-1740.4774169921875,304.14715576171875,0.6811970472335815,0.1214049383997917,0.1104209199547767,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.4947776198387146,0.050000000745058,0.0488638766109943,293.2001342773437,297.1499938964844,293.1499938964844,0.0130790872499346,-548.0628051757812,303.67108154296875,0.4947776198387146,0.050000000745058,0.0360906943678855,293.1744384765625,297.1499938964844,293.1499938964844,0.300087958574295,-5804.51513671875,304.1225280761719,0.9990000128746032,0.4350412487983703,0.3689562976360321,293.3139343261719,297.1499938964844,293.1499938964844,0.0040573179721832,-1528.5592041015625,296.5722961425781,0.4947776198387146,0.050000000745058,0.2317891865968704,291.1073913574219,291.1499938964844,263.4678955078125,261.6420288085937,281.147705078125,293.822509765625,291.10626220703125,1.0,0.2290921807289123,0.7581937909126282,0.7581937909126282,1.0,1.0,-0.9554103016853333,0.3992026746273041,0.5562075972557068,0.1585265547037124,0.0,0.0,0.4562930464744568,43.705108642578125,55.0,-13.590202331542969,-9565.19921875,120.53805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734802246094,306.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.568359375,18000.0,0.0,0.0,0.2615546882152557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819184899330139,0.3819234669208526,-4.966978394804755e-06,0.0,0.0002654447453096,0.0,0.0,19.21864318847656,0.0,0.0,0.0,0.3315447866916656,4.0,0.0,1.0
664020,293.1319274902344,297.1499938964844,293.1499938964844,0.0707178115844726,-1751.1893310546875,304.1471252441406,0.6761806607246399,0.1219992041587829,0.1110324710607528,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4904444813728332,0.050000000745058,0.0489415489137172,293.195556640625,297.1499938964844,293.1499938964844,0.0131130255758762,-549.0704956054688,303.6660461425781,0.4904444813728332,0.050000000745058,0.0361480601131916,293.1898803710937,297.1499938964844,293.1499938964844,0.3101021647453308,-5959.79638671875,304.11505126953125,0.9990000128746032,0.4312942326068878,0.378810316324234,293.31298828125,297.1499938964844,293.1499938964844,0.0040227798745036,-1516.6614990234375,296.5131225585937,0.4904444813728332,0.050000000745058,0.2321576327085495,291.09930419921875,291.1499938964844,263.44012451171875,261.6232604980469,281.14190673828125,293.845458984375,291.09844970703125,1.0,0.2335827052593231,0.7579988837242126,0.7579988837242126,1.0,1.0,-0.9685750603675842,0.4049470126628876,0.563628077507019,0.1612029522657394,0.0,0.0,0.4636178910732269,45.818119049072266,43.0,-11.077706336975098,-9698.8115234375,127.07279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17927.08984375,18000.0,0.0,0.0,0.2632481157779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918070495128631,0.3918120563030243,-5.007788786315359e-06,0.0,0.0002671633556019,0.0,0.0,19.970083236694336,0.0,0.0,0.0,0.3345068693161011,4.0,0.0,1.0
664080,293.1319274902344,297.1499938964844,293.1499938964844,0.0707178115844726,-1751.1893310546875,304.1471252441406,0.6761806607246399,0.1219992041587829,0.1110324710607528,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4904444813728332,0.050000000745058,0.0489415489137172,293.195556640625,297.1499938964844,293.1499938964844,0.0131130255758762,-549.0704956054688,303.6660461425781,0.4904444813728332,0.050000000745058,0.0361480601131916,293.1898803710937,297.1499938964844,293.1499938964844,0.3101021647453308,-5959.79638671875,304.11505126953125,0.9990000128746032,0.4312942326068878,0.378810316324234,293.31298828125,297.1499938964844,293.1499938964844,0.0040227798745036,-1516.6614990234375,296.5131225585937,0.4904444813728332,0.050000000745058,0.2321576327085495,291.09930419921875,291.1499938964844,263.44012451171875,261.6232604980469,281.14190673828125,293.845458984375,291.09844970703125,1.0,0.2335827052593231,0.7579988837242126,0.7579988837242126,1.0,1.0,-0.9685750603675842,0.4049470126628876,0.563628077507019,0.1612029522657394,0.0,0.0,0.4636178910732269,45.818119049072266,43.0,-11.077706336975098,-9698.8115234375,127.07279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17927.08984375,18000.0,0.0,0.0,0.2632481157779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918070495128631,0.3918120563030243,-5.007788786315359e-06,0.0,0.0002671633556019,0.0,0.0,19.970083236694336,0.0,0.0,0.0,0.3345068693161011,4.0,0.0,1.0
664140,293.131103515625,297.1499938964844,293.1499938964844,0.0711465701460838,-1758.779052734375,304.1473693847656,0.678544819355011,0.122623510658741,0.111566424369812,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4912730753421783,0.050000000745058,0.0489263199269771,293.1910095214844,297.1499938964844,293.1499938964844,0.0130919823423028,-548.5110473632812,303.6630554199219,0.4912730753421783,0.050000000745058,0.0361368134617805,293.1999816894531,297.1499938964844,293.1499938964844,0.3087797164916992,-5933.69287109375,304.1295166015625,0.9990000128746032,0.4282017052173614,0.3769010603427887,293.3121032714844,297.1499938964844,293.1499938964844,0.003979586996138,-1500.763427734375,296.4616394042969,0.4912730753421783,0.050000000745058,0.2320853918790817,291.10400390625,291.1499938964844,263.4125061035156,261.60455322265625,281.13348388671875,293.8511657714844,291.1071472167969,1.0,0.2322861701250076,0.7578039169311523,0.7578039169311523,1.0,1.0,-0.9668135046958924,0.4041815996170044,0.5626319050788879,0.1607283651828766,0.0,0.0,0.4698257148265838,45.41150665283203,31.0,15.069024085998535,-9755.310546875,125.98493957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,306.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.4921875,18000.0,0.0,0.0,0.2654835879802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019835889339447,0.4019886255264282,-5.054867870057933e-06,0.0,0.0002694321156013,0.0,0.0,20.77828025817871,0.0,0.0,0.0,0.3376010060310364,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0711465701460838,-1758.779052734375,304.1473693847656,0.678544819355011,0.122623510658741,0.111566424369812,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4912730753421783,0.050000000745058,0.0489263199269771,293.1910095214844,297.1499938964844,293.1499938964844,0.0130919823423028,-548.5110473632812,303.6630554199219,0.4912730753421783,0.050000000745058,0.0361368134617805,293.1999816894531,297.1499938964844,293.1499938964844,0.3087797164916992,-5933.69287109375,304.1295166015625,0.9990000128746032,0.4282017052173614,0.3769010603427887,293.3121032714844,297.1499938964844,293.1499938964844,0.003979586996138,-1500.763427734375,296.4616394042969,0.4912730753421783,0.050000000745058,0.2320853918790817,291.10400390625,291.1499938964844,263.4125061035156,261.60455322265625,281.13348388671875,293.8511657714844,291.1071472167969,1.0,0.2322861701250076,0.7578039169311523,0.7578039169311523,1.0,1.0,-0.9668135046958924,0.4041815996170044,0.5626319050788879,0.1607283651828766,0.0,0.0,0.4698257148265838,45.41150665283203,31.0,15.069024085998535,-9755.310546875,125.98493957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909545898437,306.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.4921875,18000.0,0.0,0.0,0.2654835879802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4019835889339447,0.4019886255264282,-5.054867870057933e-06,0.0,0.0002694321156013,0.0,0.0,20.77828025817871,0.0,0.0,0.0,0.3376010060310364,4.0,0.0,1.0
664260,293.1300964355469,297.1499938964844,293.1499938964844,0.071375697851181,-1762.41552734375,304.1478576660156,0.6879282593727112,0.1233088746666908,0.1120733246207237,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4968951642513275,0.050000000745058,0.0488276854157447,293.186279296875,297.1499938964844,293.1499938964844,0.0130072757601737,-546.0128784179688,303.6632995605469,0.4968951642513275,0.050000000745058,0.0360639616847038,293.1937866210937,297.1499938964844,293.1499938964844,0.2963207066059112,-5732.91796875,304.1573181152344,0.9990000128746032,0.4281592965126037,0.3642782270908355,293.3109436035156,297.1499938964844,293.1499938964844,0.0039255530573427,-1479.4495849609375,296.4275207519531,0.4968951642513275,0.050000000745058,0.2316175252199173,291.1359558105469,291.1499938964844,263.3851928710937,261.5861511230469,281.09979248046875,293.8030700683594,291.1404724121094,1.0,0.2264821082353592,0.757606565952301,0.757606565952301,1.0,1.0,-0.9515084624290466,0.3975750207901001,0.5539334416389465,0.1572342962026596,0.0,0.0,0.4696718752384186,42.73807144165039,34.0,40.16312789916992,-9692.296875,118.0774917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,306.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.796875,18000.0,0.0,0.0,0.2677682936191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047322273254394,0.4047373235225677,-5.0803560043277685e-06,0.0,0.00027175078867,0.0,0.0,21.04646682739257,0.0,0.0,0.0,0.3386061489582062,4.0,0.0,1.0
664320,293.1300964355469,297.1499938964844,293.1499938964844,0.071375697851181,-1762.41552734375,304.1478576660156,0.6879282593727112,0.1233088746666908,0.1120733246207237,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4968951642513275,0.050000000745058,0.0488276854157447,293.186279296875,297.1499938964844,293.1499938964844,0.0130072757601737,-546.0128784179688,303.6632995605469,0.4968951642513275,0.050000000745058,0.0360639616847038,293.1937866210937,297.1499938964844,293.1499938964844,0.2963207066059112,-5732.91796875,304.1573181152344,0.9990000128746032,0.4281592965126037,0.3642782270908355,293.3109436035156,297.1499938964844,293.1499938964844,0.0039255530573427,-1479.4495849609375,296.4275207519531,0.4968951642513275,0.050000000745058,0.2316175252199173,291.1359558105469,291.1499938964844,263.3851928710937,261.5861511230469,281.09979248046875,293.8030700683594,291.1404724121094,1.0,0.2264821082353592,0.757606565952301,0.757606565952301,1.0,1.0,-0.9515084624290466,0.3975750207901001,0.5539334416389465,0.1572342962026596,0.0,0.0,0.4696718752384186,42.73807144165039,34.0,40.16312789916992,-9692.296875,118.0774917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,306.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.796875,18000.0,0.0,0.0,0.2677682936191559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047322273254394,0.4047373235225677,-5.0803560043277685e-06,0.0,0.00027175078867,0.0,0.0,21.04646682739257,0.0,0.0,0.0,0.3386061489582062,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.071625217795372,-1766.591552734375,304.14801025390625,0.6938730478286743,0.1238845363259315,0.1125341728329658,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5002678036689758,0.050000000745058,0.0487727150321006,293.182373046875,297.1499938964844,293.1499938964844,0.0129577033221721,-544.4832763671875,303.6648864746094,0.5002678036689758,0.050000000745058,0.0360233634710311,293.1813049316406,297.1499938964844,293.1499938964844,0.2888010144233703,-5613.69677734375,304.1679382324219,0.9990000128746032,0.4297716021537781,0.3570477664470672,293.3096618652344,297.1499938964844,293.1499938964844,0.0038848794065415,-1463.506591796875,296.4004821777344,0.5002678036689758,0.050000000745058,0.2313567698001861,291.1597595214844,291.1499938964844,263.3637390136719,261.5717163085937,281.0604858398437,293.74530029296875,291.1617431640625,1.0,0.22364541888237,0.757448673248291,0.757448673248291,1.0,1.0,-0.9429512619972228,0.393910139799118,0.5490410923957825,0.1552057266235351,0.0,0.0,0.4665946364402771,41.24701690673828,34.0,32.9487190246582,-9629.4638671875,113.75697326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120666503906,306.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.2692611515522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014583826065063,0.4014634490013122,-5.0743119572871365e-06,0.0,0.0002732658467721,0.0,0.0,20.815736770629883,0.0,0.0,0.0,0.337747186422348,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717153772711753,-1768.188232421875,304.14801025390625,0.6950103640556335,0.1240315362811088,0.1126555651426315,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5008676052093506,0.050000000745058,0.0487632788717746,293.181396484375,297.1499938964844,293.1499938964844,0.0129518378525972,-544.3026123046875,303.66534423828125,0.5008676052093506,0.050000000745058,0.0360163897275924,293.1783142089844,297.1499938964844,293.1499938964844,0.2875087261199951,-5593.43505859375,304.1690368652344,0.9990000128746032,0.4301851689815521,0.3557916283607483,293.3092956542969,297.1499938964844,293.1499938964844,0.0038756858557462,-1460.0589599609375,296.3919677734375,0.5008676052093506,0.050000000745058,0.2313119918107986,291.16241455078125,291.1499938964844,263.3584289550781,261.56817626953125,281.0513610839844,293.73248291015625,291.16357421875,1.0,0.2231305837631225,0.7574092149734497,0.7574092149734497,1.0,1.0,-0.9415155053138732,0.3932958543300628,0.5482196807861328,0.1548596173524856,0.0,0.0,0.4659425914287567,40.99139022827149,37.0,27.406827926635746,-9616.603515625,113.02986145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7153625488281,306.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.267578125,18000.0,0.0,0.0,0.2695774734020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003898203372955,0.4003948867321014,-5.070311090094037e-06,0.0,0.000273586862022,0.0,0.0,20.733348846435547,0.0,0.0,0.0,0.337444543838501,4.0,0.0,1.0
664500,293.1284484863281,297.1499938964844,293.1499938964844,0.0719768106937408,-1772.89013671875,304.1478881835937,0.6973892450332642,0.1244062036275863,0.1129703000187873,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5020354390144348,0.050000000745058,0.0487451963126659,293.1788330078125,297.1499938964844,293.1499938964844,0.012945469468832,-544.10009765625,303.66680908203125,0.5020354390144348,0.050000000745058,0.0360030345618724,293.1715393066406,297.1499938964844,293.1499938964844,0.2850378155708313,-5555.09326171875,304.1700439453125,0.9990000128746032,0.4311577975749969,0.3533723950386047,293.3083190917969,297.1499938964844,293.1499938964844,0.0038541934918612,-1452.1907958984375,296.3683776855469,0.5020354390144348,0.050000000745058,0.2312262207269668,291.16461181640625,291.1499938964844,263.3453063964844,261.5594177246094,281.0302124023437,293.7039794921875,291.16461181640625,1.0,0.2221608310937881,0.7573105096817017,0.7573105096817017,1.0,1.0,-0.9388481378555298,0.3921578526496887,0.5466902852058411,0.1541973203420639,0.0,0.0,0.4647237658500671,40.50231170654297,37.0,14.703444480895996,-9595.087890625,111.66144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73150634765625,306.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.775390625,18000.0,0.0,0.0,0.27027028799057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981944024562835,0.3981994688510895,-5.060136118117953e-06,0.0,0.000274289981462,0.0,0.0,20.55757713317871,0.0,0.0,0.0,0.3367885649204254,4.0,0.0,1.0
664560,293.1278991699219,297.1499938964844,293.1499938964844,0.0722687616944313,-1778.1846923828125,304.1477355957031,0.6991551518440247,0.1247905418276786,0.1133005619049072,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5027599930763245,0.050000000745058,0.0487341694533824,293.1762084960937,297.1499938964844,293.1499938964844,0.0129468757659196,-544.1134643554688,303.6687927246094,0.5027599930763245,0.050000000745058,0.03599489107728,293.1658935546875,297.1499938964844,293.1499938964844,0.2835008203983307,-5531.7861328125,304.169189453125,0.9990000128746032,0.4319949448108673,0.3518891334533691,293.3072509765625,297.1499938964844,293.1499938964844,0.0038344170898199,-1445.07666015625,296.3433837890625,0.5027599930763245,0.050000000745058,0.2311739176511764,291.1638488769531,291.1499938964844,263.3323974609375,261.5508117675781,281.0111389160156,293.6803894042969,291.1634521484375,1.0,0.2216024100780487,0.7573297023773193,0.7573297023773193,1.0,1.0,-0.9373777508735656,0.3915494382381439,0.5458283424377441,0.1538126915693283,0.0,0.0,0.4638674855232239,40.20539474487305,40.0,5.513572216033936,-9586.95703125,110.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557373046875,306.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.65625,18000.0,0.0,0.0,0.2708416581153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966351449489593,0.3966402113437652,-5.051645530329552e-06,0.0,0.00027486984618,0.0,0.0,20.428693771362305,0.0,0.0,0.0,0.3362946510314941,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729107707738876,-1789.890625,304.1474304199219,0.7010260224342346,0.1255805790424347,0.1140006333589553,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5029988288879395,0.050000000745058,0.0487305670976638,293.1708068847656,297.1499938964844,293.1499938964844,0.0129664670675992,-544.5751953125,303.6744689941406,0.5029988288879395,0.050000000745058,0.0359922312200069,293.15850830078125,297.1499938964844,293.1499938964844,0.2828693091869354,-5524.1494140625,304.16375732421875,0.9990000128746032,0.4331021606922149,0.3514030873775482,293.30499267578125,297.1499938964844,293.1499938964844,0.0037977413740009,-1432.0650634765625,296.2919616699219,0.5029988288879395,0.050000000745058,0.2311568260192871,291.1586303710937,291.1499938964844,263.30731201171875,261.5342712402344,280.9798583984375,293.6470642089844,291.1576538085937,1.0,0.2215738892555236,0.7573681473731995,0.7573681473731995,1.0,1.0,-0.937605321407318,0.3916960656642914,0.5459092259407043,0.1537490040063858,0.0,0.0,0.463022768497467,40.11431121826172,43.0,-6.028882026672363,-9599.623046875,110.7709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.091796875,18000.0,0.0,0.0,0.2716992199420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394832044839859,0.3948371112346649,-5.040627911512274e-06,0.0,0.0002757401962298,0.0,0.0,20.27592658996582,0.0,0.0,0.0,0.3357033133506775,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729107707738876,-1789.890625,304.1474304199219,0.7010260224342346,0.1255805790424347,0.1140006333589553,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5029988288879395,0.050000000745058,0.0487305670976638,293.1708068847656,297.1499938964844,293.1499938964844,0.0129664670675992,-544.5751953125,303.6744689941406,0.5029988288879395,0.050000000745058,0.0359922312200069,293.15850830078125,297.1499938964844,293.1499938964844,0.2828693091869354,-5524.1494140625,304.16375732421875,0.9990000128746032,0.4331021606922149,0.3514030873775482,293.30499267578125,297.1499938964844,293.1499938964844,0.0037977413740009,-1432.0650634765625,296.2919616699219,0.5029988288879395,0.050000000745058,0.2311568260192871,291.1586303710937,291.1499938964844,263.30731201171875,261.5342712402344,280.9798583984375,293.6470642089844,291.1576538085937,1.0,0.2215738892555236,0.7573681473731995,0.7573681473731995,1.0,1.0,-0.937605321407318,0.3916960656642914,0.5459092259407043,0.1537490040063858,0.0,0.0,0.463022768497467,40.11431121826172,43.0,-6.028882026672363,-9599.623046875,110.7709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158569335937,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.091796875,18000.0,0.0,0.0,0.2716992199420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394832044839859,0.3948371112346649,-5.040627911512274e-06,0.0,0.0002757401962298,0.0,0.0,20.27592658996582,0.0,0.0,0.0,0.3357033133506775,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736073181033134,-1802.6549072265625,304.1471252441406,0.700994074344635,0.1263833791017532,0.1147361993789672,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5018685460090637,0.050000000745058,0.0487477555871009,293.165283203125,297.1499938964844,293.1499938964844,0.013004639185965,-545.5086669921875,303.68212890625,0.5018685460090637,0.050000000745058,0.0360049270093441,293.1564025878906,297.1499938964844,293.1499938964844,0.2850447595119476,-5560.8427734375,304.1554870605469,0.9990000128746032,0.4333241879940033,0.3537160158157348,293.3028259277344,297.1499938964844,293.1499938964844,0.0037638780195266,-1420.2357177734375,296.2389221191406,0.5018685460090637,0.050000000745058,0.2312383651733398,291.1497497558594,291.1499938964844,263.2833251953125,261.5187072753906,280.9571533203125,293.6297912597656,291.1484680175781,1.0,0.2227718234062194,0.7574065327644348,0.7574065327644348,1.0,1.0,-0.9413968324661256,0.3933695256710052,0.5480273365974426,0.1544908583164215,0.0,0.0,0.463629812002182,40.59008407592773,46.0,-11.94786262512207,-9645.1005859375,112.36148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87567138671875,307.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.2723145484924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949874341487884,0.394992470741272,-5.038002655055607e-06,0.0,0.0002763646480161,0.0,0.0,20.27626609802246,0.0,0.0,0.0,0.3357056975364685,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736073181033134,-1802.6549072265625,304.1471252441406,0.700994074344635,0.1263833791017532,0.1147361993789672,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.5018685460090637,0.050000000745058,0.0487477555871009,293.165283203125,297.1499938964844,293.1499938964844,0.013004639185965,-545.5086669921875,303.68212890625,0.5018685460090637,0.050000000745058,0.0360049270093441,293.1564025878906,297.1499938964844,293.1499938964844,0.2850447595119476,-5560.8427734375,304.1554870605469,0.9990000128746032,0.4333241879940033,0.3537160158157348,293.3028259277344,297.1499938964844,293.1499938964844,0.0037638780195266,-1420.2357177734375,296.2389221191406,0.5018685460090637,0.050000000745058,0.2312383651733398,291.1497497558594,291.1499938964844,263.2833251953125,261.5187072753906,280.9571533203125,293.6297912597656,291.1484680175781,1.0,0.2227718234062194,0.7574065327644348,0.7574065327644348,1.0,1.0,-0.9413968324661256,0.3933695256710052,0.5480273365974426,0.1544908583164215,0.0,0.0,0.463629812002182,40.59008407592773,46.0,-11.94786262512207,-9645.1005859375,112.36148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87567138671875,307.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.2723145484924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949874341487884,0.394992470741272,-5.038002655055607e-06,0.0,0.0002763646480161,0.0,0.0,20.27626609802246,0.0,0.0,0.0,0.3357056975364685,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743244811892509,-1815.8265380859373,304.1468811035156,0.6994178295135498,0.1271822899580001,0.1154881790280342,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.499672383069992,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130560891702771,-546.7506103515625,303.69158935546875,0.499672383069992,0.050000000745058,0.0360303558409214,293.1592102050781,297.1499938964844,293.1499938964844,0.2895189523696899,-5633.24609375,304.1462097167969,0.9990000128746032,0.4325981438159942,0.3583036065101623,293.3008117675781,297.1499938964844,293.1499938964844,0.0037316577509045,-1409.0252685546875,296.1853942871094,0.499672383069992,0.050000000745058,0.2314016819000244,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.94244384765625,293.62603759765625,291.1385803222656,1.0,0.2249666154384613,0.7573161125183105,0.7573161125183105,1.0,1.0,-0.9480724334716796,0.3962590098381042,0.5518134236335754,0.1558869183063507,0.0,0.0,0.4656496047973633,41.535675048828125,49.0,-13.660932540893556,-9717.044921875,115.36196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,307.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.302734375,18000.0,0.0,0.0,0.2728687822818756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972289264202118,0.3972339630126953,-5.044769750384148e-06,0.0,0.0002769271086435,0.0,0.0,20.441320419311523,0.0,0.0,0.0,0.3363429009914398,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743244811892509,-1815.8265380859373,304.1468811035156,0.6994178295135498,0.1271822899580001,0.1154881790280342,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.499672383069992,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130560891702771,-546.7506103515625,303.69158935546875,0.499672383069992,0.050000000745058,0.0360303558409214,293.1592102050781,297.1499938964844,293.1499938964844,0.2895189523696899,-5633.24609375,304.1462097167969,0.9990000128746032,0.4325981438159942,0.3583036065101623,293.3008117675781,297.1499938964844,293.1499938964844,0.0037316577509045,-1409.0252685546875,296.1853942871094,0.499672383069992,0.050000000745058,0.2314016819000244,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.94244384765625,293.62603759765625,291.1385803222656,1.0,0.2249666154384613,0.7573161125183105,0.7573161125183105,1.0,1.0,-0.9480724334716796,0.3962590098381042,0.5518134236335754,0.1558869183063507,0.0,0.0,0.4656496047973633,41.535675048828125,49.0,-13.660932540893556,-9717.044921875,115.36196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,307.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.302734375,18000.0,0.0,0.0,0.2728687822818756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972289264202118,0.3972339630126953,-5.044769750384148e-06,0.0,0.0002769271086435,0.0,0.0,20.441320419311523,0.0,0.0,0.0,0.3363429009914398,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.075041115283966,-1829.004150390625,304.146728515625,0.6966249346733093,0.127964973449707,0.1162418723106384,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886043548584,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131176300346851,-548.207275390625,303.7025756835937,0.4966886043548584,0.050000000745058,0.0360665284097194,293.1664123535156,297.1499938964844,293.1499938964844,0.295882374048233,-5734.40625,304.1368713378906,0.9990000128746032,0.4309136867523193,0.3647299408912658,293.29913330078125,297.1499938964844,293.1499938964844,0.0037004561163485,-1398.142333984375,296.13189697265625,0.4966886043548584,0.050000000745058,0.2316340059041977,291.1302490234375,291.1499938964844,263.2395935058594,261.4911804199219,280.9346008300781,293.6339111328125,291.12908935546875,1.0,0.2279689162969589,0.7572256326675415,0.7572256326675415,1.0,1.0,-0.9570703506469728,0.4001374542713165,0.5569328665733337,0.1578406244516372,0.0,0.0,0.4689317643642425,42.87726211547852,52.0,-13.437906265258787,-9808.5146484375,119.57213592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,307.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.310546875,18000.0,0.0,0.0,0.2735369503498077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013765156269073,0.4013815820217132,-5.060618150309892e-06,0.0,0.0002776052278932,0.0,0.0,20.760711669921875,0.0,0.0,0.0,0.3375707268714905,4.0,0.0,1.0
