time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.075041115283966,-1829.004150390625,304.146728515625,0.6966249346733093,0.127964973449707,0.1162418723106384,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886043548584,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131176300346851,-548.207275390625,303.7025756835937,0.4966886043548584,0.050000000745058,0.0360665284097194,293.1664123535156,297.1499938964844,293.1499938964844,0.295882374048233,-5734.40625,304.1368713378906,0.9990000128746032,0.4309136867523193,0.3647299408912658,293.29913330078125,297.1499938964844,293.1499938964844,0.0037004561163485,-1398.142333984375,296.13189697265625,0.4966886043548584,0.050000000745058,0.2316340059041977,291.1302490234375,291.1499938964844,263.2395935058594,261.4911804199219,280.9346008300781,293.6339111328125,291.12908935546875,1.0,0.2279689162969589,0.7572256326675415,0.7572256326675415,1.0,1.0,-0.9570703506469728,0.4001374542713165,0.5569328665733337,0.1578406244516372,0.0,0.0,0.4689317643642425,42.87726211547852,52.0,-13.437906265258787,-9808.5146484375,119.57213592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,307.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.310546875,18000.0,0.0,0.0,0.2735369503498077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013765156269073,0.4013815820217132,-5.060618150309892e-06,0.0,0.0002776052278932,0.0,0.0,20.760711669921875,0.0,0.0,0.0,0.3375707268714905,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753955915570259,-1835.5272216796875,304.1466979980469,0.6948676109313965,0.1283476948738098,0.1166161000728607,294.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4949764609336853,0.050000000745058,0.0488603971898555,293.1518859863281,297.1499938964844,293.1499938964844,0.0131516400724649,-549.0011596679688,303.7085876464844,0.4949764609336853,0.050000000745058,0.0360881239175796,293.17144775390625,297.1499938964844,293.1499938964844,0.2996628582477569,-5793.91455078125,304.1324157714844,0.9990000128746032,0.4297188818454742,0.3685125708580017,293.29840087890625,297.1499938964844,293.1499938964844,0.0036850774195045,-1392.760009765625,296.10516357421875,0.4949764609336853,0.050000000745058,0.2317726910114288,291.1257019042969,291.1499938964844,263.22967529296875,261.4851989746094,280.93310546875,293.6418151855469,291.1246032714844,1.0,0.2297210246324539,0.7571804523468018,0.7571804523468018,1.0,1.0,-0.9622865915298462,0.4023815393447876,0.5599050521850586,0.1589969545602798,0.0,0.0,0.4710109829902649,43.6771354675293,52.0,-12.97337818145752,-9859.92578125,122.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,307.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59765625,18000.0,0.0,0.0,0.2739624381065368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041257798671722,0.4041308462619781,-5.071834038972156e-06,0.0,0.0002780370414257,0.0,0.0,20.97651100158692,0.0,0.0,0.0,0.3383955657482147,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0757458806037902,-1841.9752197265625,304.1466369628906,0.6929177641868591,0.1287239342927932,0.1169873625040054,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4931505918502807,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131875239312648,-549.8305053710938,303.7149353027344,0.4931505918502807,0.050000000745058,0.0361117981374263,293.17730712890625,297.1499938964844,293.1499938964844,0.3037868142127991,-5858.43896484375,304.12811279296875,0.9990000128746032,0.428296685218811,0.3726158738136291,293.2977294921875,297.1499938964844,293.1499938964844,0.0036698225885629,-1387.404296875,296.0784606933594,0.4931505918502807,0.050000000745058,0.2319247424602508,291.1213684082031,291.1499938964844,263.2202453613281,261.4796142578125,280.933349609375,293.65216064453125,291.120361328125,1.0,0.2316149920225143,0.7570841312408447,0.7570841312408447,1.0,1.0,-0.9679061770439148,0.4047906398773193,0.5631155371665955,0.1602516919374466,0.0,0.0,0.4733529388904571,44.55358505249024,40.0,-12.313270568847656,-9914.2841796875,124.83179473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,307.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.123046875,18000.0,0.0,0.0,0.2744713723659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072980284690857,0.4073030948638916,-5.0851940613938496e-06,0.0,0.0002785535471048,0.0,0.0,21.22857666015625,0.0,0.0,0.0,0.3393540382385254,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.0762885063886642,-1851.786376953125,304.1468811035156,0.6966588497161865,0.1295040249824524,0.1176517754793167,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.494711697101593,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132060311734676,-549.9834594726562,303.729736328125,0.494711697101593,0.050000000745058,0.03609149903059,293.1837158203125,297.1499938964844,293.1499938964844,0.3007648885250091,-5807.115234375,304.1410522460937,0.9990000128746032,0.4262730479240417,0.3691032528877258,293.29644775390625,297.1499938964844,293.1499938964844,0.0036320418585091,-1373.298095703125,296.0326843261719,0.494711697101593,0.050000000745058,0.2317943572998047,291.1244812011719,291.1499938964844,263.2027893066406,261.4696960449219,280.927490234375,293.65264892578125,291.1273803710937,1.0,0.229637861251831,0.7568914294242859,0.7568914294242859,1.0,1.0,-0.9642813205718994,0.4032063484191894,0.56107497215271,0.1594030112028122,0.0,0.0,0.4769265949726105,43.81610870361328,28.0,12.784689903259276,-9946.0224609375,122.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90411376953125,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3828125,18000.0,0.0,0.0,0.2756762504577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137323796749115,0.4137375056743622,-5.116204192745499e-06,0.0,0.0002797763445414,0.0,0.0,21.75963592529297,0.0,0.0,0.0,0.3413217067718506,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.0762885063886642,-1851.786376953125,304.1468811035156,0.6966588497161865,0.1295040249824524,0.1176517754793167,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.494711697101593,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132060311734676,-549.9834594726562,303.729736328125,0.494711697101593,0.050000000745058,0.03609149903059,293.1837158203125,297.1499938964844,293.1499938964844,0.3007648885250091,-5807.115234375,304.1410522460937,0.9990000128746032,0.4262730479240417,0.3691032528877258,293.29644775390625,297.1499938964844,293.1499938964844,0.0036320418585091,-1373.298095703125,296.0326843261719,0.494711697101593,0.050000000745058,0.2317943572998047,291.1244812011719,291.1499938964844,263.2027893066406,261.4696960449219,280.927490234375,293.65264892578125,291.1273803710937,1.0,0.229637861251831,0.7568914294242859,0.7568914294242859,1.0,1.0,-0.9642813205718994,0.4032063484191894,0.56107497215271,0.1594030112028122,0.0,0.0,0.4769265949726105,43.81610870361328,28.0,12.784689903259276,-9946.0224609375,122.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90411376953125,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3828125,18000.0,0.0,0.0,0.2756762504577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137323796749115,0.4137375056743622,-5.116204192745499e-06,0.0,0.0002797763445414,0.0,0.0,21.75963592529297,0.0,0.0,0.0,0.3413217067718506,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766200125217437,-1857.369384765625,304.1473693847656,0.7075832486152649,0.1303337961435318,0.1182831078767776,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.501198947429657,0.050000000745058,0.0487580671906471,293.138671875,297.1499938964844,293.1499938964844,0.0131624266505241,-548.25390625,303.7480773925781,0.501198947429657,0.050000000745058,0.0360125415027141,293.1740417480469,297.1499938964844,293.1499938964844,0.2869212031364441,-5584.89990234375,304.16729736328125,0.9990000128746032,0.4273450374603271,0.3551015257835388,293.294921875,297.1499938964844,293.1499938964844,0.0035847399849444,-1354.3436279296875,296.0050354003906,0.501198947429657,0.050000000745058,0.231287270784378,291.1547241210937,291.1499938964844,263.1875,261.461669921875,280.89581298828125,293.6004333496094,291.1590270996094,1.0,0.2232637852430343,0.7566987872123718,0.7566987872123718,1.0,1.0,-0.9474062323570251,0.3959644734859466,0.5514417886734009,0.1554704755544662,0.0,0.0,0.4743933379650116,40.914306640625,31.0,37.91069412231445,-9860.125,114.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,307.1923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.2767211198806762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129060804843902,0.4129112064838409,-5.124906692799414e-06,0.0,0.0002808367717079,0.0,0.0,21.738500595092773,0.0,0.0,0.0,0.3412200808525085,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766200125217437,-1857.369384765625,304.1473693847656,0.7075832486152649,0.1303337961435318,0.1182831078767776,294.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.501198947429657,0.050000000745058,0.0487580671906471,293.138671875,297.1499938964844,293.1499938964844,0.0131624266505241,-548.25390625,303.7480773925781,0.501198947429657,0.050000000745058,0.0360125415027141,293.1740417480469,297.1499938964844,293.1499938964844,0.2869212031364441,-5584.89990234375,304.16729736328125,0.9990000128746032,0.4273450374603271,0.3551015257835388,293.294921875,297.1499938964844,293.1499938964844,0.0035847399849444,-1354.3436279296875,296.0050354003906,0.501198947429657,0.050000000745058,0.231287270784378,291.1547241210937,291.1499938964844,263.1875,261.461669921875,280.89581298828125,293.6004333496094,291.1590270996094,1.0,0.2232637852430343,0.7566987872123718,0.7566987872123718,1.0,1.0,-0.9474062323570251,0.3959644734859466,0.5514417886734009,0.1554704755544662,0.0,0.0,0.4743933379650116,40.914306640625,31.0,37.91069412231445,-9860.125,114.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,307.1923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.2767211198806762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129060804843902,0.4129112064838409,-5.124906692799414e-06,0.0,0.0002808367717079,0.0,0.0,21.738500595092773,0.0,0.0,0.0,0.3412200808525085,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770537406206131,-1864.9691162109373,304.1474914550781,0.715618908405304,0.1311905533075332,0.1189813986420631,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5059848427772522,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.013149213977158,-547.3283081054688,303.7685241699219,0.5059848427772522,0.050000000745058,0.0359599106013774,293.1551208496094,297.1499938964844,293.1499938964844,0.2769598364830017,-5427.36083984375,304.1776428222656,0.9990000128746032,0.4305745661258697,0.3454502820968628,293.2929382324219,297.1499938964844,293.1499938964844,0.0035409913398325,-1337.076416015625,295.9760131835937,0.5059848427772522,0.050000000745058,0.2309492528438568,291.1797180175781,291.1499938964844,263.1745300292969,261.4556579589844,280.85162353515625,293.5288391113281,291.1806945800781,1.0,0.2194356918334961,0.7566558718681335,0.7566558718681335,1.0,1.0,-0.9361013174057008,0.3911623060703277,0.5449390411376953,0.1527812182903289,0.0,0.0,0.4684498906135559,38.97904586791992,34.0,25.26911735534668,-9762.431640625,108.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.46484375,18000.0,0.0,0.0,0.2771456837654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051528573036194,0.4051579535007477,-5.098072506370954e-06,0.0,0.000281267624814,0.0,0.0,21.138416290283203,0.0,0.0,0.0,0.338991105556488,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770537406206131,-1864.9691162109373,304.1474914550781,0.715618908405304,0.1311905533075332,0.1189813986420631,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5059848427772522,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.013149213977158,-547.3283081054688,303.7685241699219,0.5059848427772522,0.050000000745058,0.0359599106013774,293.1551208496094,297.1499938964844,293.1499938964844,0.2769598364830017,-5427.36083984375,304.1776428222656,0.9990000128746032,0.4305745661258697,0.3454502820968628,293.2929382324219,297.1499938964844,293.1499938964844,0.0035409913398325,-1337.076416015625,295.9760131835937,0.5059848427772522,0.050000000745058,0.2309492528438568,291.1797180175781,291.1499938964844,263.1745300292969,261.4556579589844,280.85162353515625,293.5288391113281,291.1806945800781,1.0,0.2194356918334961,0.7566558718681335,0.7566558718681335,1.0,1.0,-0.9361013174057008,0.3911623060703277,0.5449390411376953,0.1527812182903289,0.0,0.0,0.4684498906135559,38.97904586791992,34.0,25.26911735534668,-9762.431640625,108.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.46484375,18000.0,0.0,0.0,0.2771456837654114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051528573036194,0.4051579535007477,-5.098072506370954e-06,0.0,0.000281267624814,0.0,0.0,21.138416290283203,0.0,0.0,0.0,0.338991105556488,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777047127485275,-1876.9376220703125,304.1472473144531,0.720329225063324,0.132076010107994,0.1197356432676315,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5085188150405884,0.050000000745058,0.0486515574157238,293.12713623046875,297.1499938964844,293.1499938964844,0.0131885576993227,-547.95556640625,303.7904968261719,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1395263671875,297.1499938964844,293.1499938964844,0.2719911634922027,-5350.76025390625,304.176513671875,0.9990000128746032,0.4336147308349609,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.0035055764019489,-1324.0975341796875,295.932861328125,0.5085188150405884,0.050000000745058,0.2307820320129394,291.1792907714844,291.1499938964844,263.1640930175781,261.451904296875,280.8183288574219,293.4772033691406,291.1785888671875,1.0,0.2175095677375793,0.75661301612854,0.75661301612854,1.0,1.0,-0.930879771709442,0.3889544308185577,0.5419253706932068,0.1515129506587982,0.0,0.0,0.4644334316253662,38.02598571777344,37.0,2.7745375633239746,-9710.9560546875,106.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,307.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.490234375,18000.0,0.0,0.0,0.2769443094730377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983749747276306,0.3983800411224365,-5.064515335106989e-06,0.0,0.0002810632868204,0.0,0.0,20.584794998168945,0.0,0.0,0.0,0.3368999660015106,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777047127485275,-1876.9376220703125,304.1472473144531,0.720329225063324,0.132076010107994,0.1197356432676315,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5085188150405884,0.050000000745058,0.0486515574157238,293.12713623046875,297.1499938964844,293.1499938964844,0.0131885576993227,-547.95556640625,303.7904968261719,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1395263671875,297.1499938964844,293.1499938964844,0.2719911634922027,-5350.76025390625,304.176513671875,0.9990000128746032,0.4336147308349609,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.0035055764019489,-1324.0975341796875,295.932861328125,0.5085188150405884,0.050000000745058,0.2307820320129394,291.1792907714844,291.1499938964844,263.1640930175781,261.451904296875,280.8183288574219,293.4772033691406,291.1785888671875,1.0,0.2175095677375793,0.75661301612854,0.75661301612854,1.0,1.0,-0.930879771709442,0.3889544308185577,0.5419253706932068,0.1515129506587982,0.0,0.0,0.4644334316253662,38.02598571777344,37.0,2.7745375633239746,-9710.9560546875,106.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03350830078125,307.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.490234375,18000.0,0.0,0.0,0.2769443094730377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983749747276306,0.3983800411224365,-5.064515335106989e-06,0.0,0.0002810632868204,0.0,0.0,20.584794998168945,0.0,0.0,0.0,0.3368999660015106,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780652537941932,-1883.611083984375,304.1470947265625,0.7217757105827332,0.1325287669897079,0.1201324239373207,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5090741515159607,0.050000000745058,0.0486440509557724,293.12420654296875,297.1499938964844,293.1499938964844,0.0132182715460658,-548.5307006835938,303.80224609375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337585449219,297.1499938964844,293.1499938964844,0.270876944065094,-5334.482421875,304.1737060546875,0.9990000128746032,0.4348818957805633,0.3395282030105591,293.289306640625,297.1499938964844,293.1499938964844,0.0034896433353424,-1318.3851318359375,295.90997314453125,0.5090741515159607,0.050000000745058,0.2307464331388473,291.1761474609375,291.1499938964844,263.1598815917969,261.4508972167969,280.8060302734375,293.4590148925781,291.1751708984375,1.0,0.2171546667814254,0.7565915584564209,0.7565915584564209,1.0,1.0,-0.9300400614738464,0.3886060118675232,0.5414340496063232,0.1512850075960159,0.0,0.0,0.4629982709884643,37.82573699951172,37.0,-3.966987609863281,-9702.478515625,105.51079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,307.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3203125,18000.0,0.0,0.0,0.2766690850257873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959526717662811,0.395957738161087,-5.051635525887832e-06,0.0,0.0002807839482557,0.0,0.0,20.38572883605957,0.0,0.0,0.0,0.3361315727233886,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784424394369125,-1890.612548828125,304.1469421386719,0.7226923704147339,0.1329849362373352,0.1205390021204948,294.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5091975331306458,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534932345151,-549.2432861328125,303.8144836425781,0.5091975331306458,0.050000000745058,0.0359271056950092,293.12945556640625,297.1499938964844,293.1499938964844,0.2705706059932709,-5331.1123046875,304.1699523925781,0.9990000128746032,0.4359341263771057,0.3392964601516723,293.2880249023437,297.1499938964844,293.1499938964844,0.0034744485747069,-1312.9979248046875,295.88653564453125,0.5091975331306458,0.050000000745058,0.230738565325737,291.171875,291.1499938964844,263.1564025878906,261.4505310058594,280.79638671875,293.44549560546875,291.1705627441406,1.0,0.2171555906534195,0.7565943598747253,0.7565943598747253,1.0,1.0,-0.9302363991737366,0.3887014091014862,0.541534960269928,0.1512989550828933,0.0,0.0,0.4619669318199157,37.78530883789063,40.0,-9.117634773254396,-9702.947265625,105.48843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,307.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.130859375,18000.0,0.0,0.0,0.2763133347034454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940753936767578,0.3940804600715637,-5.041290023655165e-06,0.0,0.000280422886135,0.0,0.0,20.23088836669922,0.0,0.0,0.0,0.335532397031784,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792309120297432,-1905.2947998046875,304.1466369628906,0.7231244444847107,0.1338965147733688,0.1213698089122772,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5083049535751343,0.050000000745058,0.0486544668674469,293.11541748046875,297.1499938964844,293.1499938964844,0.0133380498737096,-551.0101318359375,303.8402404785156,0.5083049535751343,0.050000000745058,0.0359360240399837,293.125244140625,297.1499938964844,293.1499938964844,0.2721094489097595,-5358.50732421875,304.16070556640625,0.9990000128746032,0.4373235404491424,0.3409806787967682,293.2855529785156,297.1499938964844,293.1499938964844,0.0034459552261978,-1303.0374755859375,295.8383178710937,0.5083049535751343,0.050000000745058,0.2307958304882049,291.1605224609375,291.1499938964844,263.1516418457031,261.45172119140625,280.78448486328125,293.4307556152344,291.1589050292969,1.0,0.2180931866168975,0.7565999031066895,0.7565999031066895,1.0,1.0,-0.933347761631012,0.3900472521781921,0.5433005094528198,0.1519622504711151,0.0,0.0,0.4613003730773926,38.12517166137695,43.0,-15.387094497680664,-9728.994140625,106.68806457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,307.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.669921875,18000.0,0.0,0.0,0.2754732668399811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922338783740997,0.3922389149665832,-5.028829946240876e-06,0.0,0.0002795703476294,0.0,0.0,20.0714168548584,0.0,0.0,0.0,0.3349133431911468,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792309120297432,-1905.2947998046875,304.1466369628906,0.7231244444847107,0.1338965147733688,0.1213698089122772,294.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5083049535751343,0.050000000745058,0.0486544668674469,293.11541748046875,297.1499938964844,293.1499938964844,0.0133380498737096,-551.0101318359375,303.8402404785156,0.5083049535751343,0.050000000745058,0.0359360240399837,293.125244140625,297.1499938964844,293.1499938964844,0.2721094489097595,-5358.50732421875,304.16070556640625,0.9990000128746032,0.4373235404491424,0.3409806787967682,293.2855529785156,297.1499938964844,293.1499938964844,0.0034459552261978,-1303.0374755859375,295.8383178710937,0.5083049535751343,0.050000000745058,0.2307958304882049,291.1605224609375,291.1499938964844,263.1516418457031,261.45172119140625,280.78448486328125,293.4307556152344,291.1589050292969,1.0,0.2180931866168975,0.7565999031066895,0.7565999031066895,1.0,1.0,-0.933347761631012,0.3900472521781921,0.5433005094528198,0.1519622504711151,0.0,0.0,0.4613003730773926,38.12517166137695,43.0,-15.387094497680664,-9728.994140625,106.68806457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025146484375,307.2756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.669921875,18000.0,0.0,0.0,0.2754732668399811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922338783740997,0.3922389149665832,-5.028829946240876e-06,0.0,0.0002795703476294,0.0,0.0,20.0714168548584,0.0,0.0,0.0,0.3349133431911468,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.0800325572490692,-1920.2513427734373,304.1464233398437,0.7219698429107666,0.1347915828227996,0.1222066357731819,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5061673521995544,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134366620332002,-553.0836181640625,303.867431640625,0.5061673521995544,0.050000000745058,0.0359579883515834,293.1264953613281,297.1499938964844,293.1499938964844,0.2760859131813049,-5424.11767578125,304.1505126953125,0.9990000128746032,0.4377040863037109,0.3450937867164612,293.2833557128906,297.1499938964844,293.1499938964844,0.003418946173042,-1293.654296875,295.7894287109375,0.5061673521995544,0.050000000745058,0.2309369146823883,291.1480407714844,291.1499938964844,263.1499938964844,261.4556884765625,280.7814636230469,293.4300842285156,291.1464233398437,1.0,0.2200884670019149,0.7566054463386536,0.7566054463386536,1.0,1.0,-0.939519226551056,0.3926898837089538,0.546829342842102,0.1533547937870025,0.0,0.0,0.4624004364013672,38.9477653503418,46.0,-17.233993530273438,-9783.2353515625,109.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,307.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.2746549248695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929767906665802,0.3929818272590637,-5.027956831327174e-06,0.0,0.0002787398116197,0.0,0.0,20.11465072631836,0.0,0.0,0.0,0.3350796401500702,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.0800325572490692,-1920.2513427734373,304.1464233398437,0.7219698429107666,0.1347915828227996,0.1222066357731819,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5061673521995544,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134366620332002,-553.0836181640625,303.867431640625,0.5061673521995544,0.050000000745058,0.0359579883515834,293.1264953613281,297.1499938964844,293.1499938964844,0.2760859131813049,-5424.11767578125,304.1505126953125,0.9990000128746032,0.4377040863037109,0.3450937867164612,293.2833557128906,297.1499938964844,293.1499938964844,0.003418946173042,-1293.654296875,295.7894287109375,0.5061673521995544,0.050000000745058,0.2309369146823883,291.1480407714844,291.1499938964844,263.1499938964844,261.4556884765625,280.7814636230469,293.4300842285156,291.1464233398437,1.0,0.2200884670019149,0.7566054463386536,0.7566054463386536,1.0,1.0,-0.939519226551056,0.3926898837089538,0.546829342842102,0.1533547937870025,0.0,0.0,0.4624004364013672,38.9477653503418,46.0,-17.233993530273438,-9783.2353515625,109.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,307.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.2746549248695373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929767906665802,0.3929818272590637,-5.027956831327174e-06,0.0,0.0002787398116197,0.0,0.0,20.11465072631836,0.0,0.0,0.0,0.3350796401500702,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808619037270546,-1935.737548828125,304.146240234375,0.7196311950683594,0.1357416212558746,0.1230794712901115,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5031167268753052,0.050000000745058,0.0487287491559982,293.10400390625,297.1499938964844,293.1499938964844,0.0135500878095626,-555.4335327148438,303.8971252441406,0.5031167268753052,0.050000000745058,0.0359908863902092,293.1322021484375,297.1499938964844,293.1499938964844,0.2820538580417633,-5520.375,304.1404113769531,0.9990000128746032,0.4371502995491028,0.3511633574962616,293.2810363769531,297.1499938964844,293.1499938964844,0.0033940351568162,-1285.0098876953125,295.7417907714844,0.5031167268753052,0.050000000745058,0.2311481982469558,291.13592529296875,291.1499938964844,263.1499938964844,261.4610900878906,280.7860107421875,293.4410095214844,291.1344299316406,1.0,0.2229437679052353,0.7564889192581177,0.7564889192581177,1.0,1.0,-0.9481974244117736,0.3963781595230102,0.5518192648887634,0.1553469747304916,0.0,0.0,0.4650911092758178,40.17490005493164,49.0,-16.9396915435791,-9858.8056640625,113.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.828125,18000.0,0.0,0.0,0.2740753591060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960791528224945,0.396084189414978,-5.038077233621152e-06,0.0,0.0002781516232062,0.0,0.0,20.345001220703125,0.0,0.0,0.0,0.335971862077713,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808619037270546,-1935.737548828125,304.146240234375,0.7196311950683594,0.1357416212558746,0.1230794712901115,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5031167268753052,0.050000000745058,0.0487287491559982,293.10400390625,297.1499938964844,293.1499938964844,0.0135500878095626,-555.4335327148438,303.8971252441406,0.5031167268753052,0.050000000745058,0.0359908863902092,293.1322021484375,297.1499938964844,293.1499938964844,0.2820538580417633,-5520.375,304.1404113769531,0.9990000128746032,0.4371502995491028,0.3511633574962616,293.2810363769531,297.1499938964844,293.1499938964844,0.0033940351568162,-1285.0098876953125,295.7417907714844,0.5031167268753052,0.050000000745058,0.2311481982469558,291.13592529296875,291.1499938964844,263.1499938964844,261.4610900878906,280.7860107421875,293.4410095214844,291.1344299316406,1.0,0.2229437679052353,0.7564889192581177,0.7564889192581177,1.0,1.0,-0.9481974244117736,0.3963781595230102,0.5518192648887634,0.1553469747304916,0.0,0.0,0.4650911092758178,40.17490005493164,49.0,-16.9396915435791,-9858.8056640625,113.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,307.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.828125,18000.0,0.0,0.0,0.2740753591060638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960791528224945,0.396084189414978,-5.038077233621152e-06,0.0,0.0002781516232062,0.0,0.0,20.345001220703125,0.0,0.0,0.0,0.335971862077713,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817636996507644,-1952.586181640625,304.14599609375,0.7164942622184753,0.1367699205875396,0.1240435242652893,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4994426667690277,0.050000000745058,0.0487858168780803,293.0977478027344,297.1499938964844,293.1499938964844,0.0136784072965383,-558.0432739257812,303.9301452636719,0.4994426667690277,0.050000000745058,0.0360330380499362,293.14141845703125,297.1499938964844,293.1499938964844,0.2896541357040405,-5641.171875,304.1309814453125,0.9990000128746032,0.4357369542121887,0.3587901592254638,293.2783203125,297.1499938964844,293.1499938964844,0.0033712575677782,-1277.1123046875,295.6963806152344,0.4994426667690277,0.050000000745058,0.2314189076423645,291.1244506835937,291.1499938964844,263.1499938964844,261.4664306640625,280.7961730957031,293.4622802734375,291.1230773925781,1.0,0.2264965325593948,0.7563723921775818,0.7563723921775818,1.0,1.0,-0.9589515924453736,0.4009484648704529,0.5580031275749207,0.1578522473573684,0.0,0.0,0.4692758917808532,41.74468612670898,52.0,-16.024316787719727,-9951.5234375,118.15583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,307.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.326171875,18000.0,0.0,0.0,0.273922711610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014131724834442,0.4014182388782501,-5.058755050413311e-06,0.0,0.0002779967326205,0.0,0.0,20.75625801086425,0.0,0.0,0.0,0.3375554978847503,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817636996507644,-1952.586181640625,304.14599609375,0.7164942622184753,0.1367699205875396,0.1240435242652893,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4994426667690277,0.050000000745058,0.0487858168780803,293.0977478027344,297.1499938964844,293.1499938964844,0.0136784072965383,-558.0432739257812,303.9301452636719,0.4994426667690277,0.050000000745058,0.0360330380499362,293.14141845703125,297.1499938964844,293.1499938964844,0.2896541357040405,-5641.171875,304.1309814453125,0.9990000128746032,0.4357369542121887,0.3587901592254638,293.2783203125,297.1499938964844,293.1499938964844,0.0033712575677782,-1277.1123046875,295.6963806152344,0.4994426667690277,0.050000000745058,0.2314189076423645,291.1244506835937,291.1499938964844,263.1499938964844,261.4664306640625,280.7961730957031,293.4622802734375,291.1230773925781,1.0,0.2264965325593948,0.7563723921775818,0.7563723921775818,1.0,1.0,-0.9589515924453736,0.4009484648704529,0.5580031275749207,0.1578522473573684,0.0,0.0,0.4692758917808532,41.74468612670898,52.0,-16.024316787719727,-9951.5234375,118.15583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,307.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.326171875,18000.0,0.0,0.0,0.273922711610794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014131724834442,0.4014182388782501,-5.058755050413311e-06,0.0,0.0002779967326205,0.0,0.0,20.75625801086425,0.0,0.0,0.0,0.3375554978847503,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822289139032363,-1961.2802734375,304.1458740234375,0.7146657109260559,0.1372983753681183,0.1245452389121055,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4974425733089447,0.050000000745058,0.0488184951245784,293.09454345703125,297.1499938964844,293.1499938964844,0.0137475682422518,-559.4291381835938,303.9477233886719,0.4974425733089447,0.050000000745058,0.03605717420578,293.147216796875,297.1499938964844,293.1499938964844,0.2939714789390564,-5709.15869140625,304.1265869140625,0.9990000128746032,0.4347101747989654,0.3630852401256561,293.27691650390625,297.1499938964844,293.1499938964844,0.0033604619093239,-1273.3623046875,295.67437744140625,0.4974425733089447,0.050000000745058,0.2315739244222641,291.1190185546875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031921386719,293.4765625,291.11773681640625,1.0,0.2284886389970779,0.7563141584396362,0.7563141584396362,1.0,1.0,-0.9649627208709716,0.4035057425498962,0.5614569783210754,0.1592607796192169,0.0,0.0,0.4718863368034363,42.64249420166016,52.0,-15.323009490966797,-10003.1796875,121.00355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,307.30389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.27734375,18000.0,0.0,0.0,0.2740555703639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048890173435211,0.404894083738327,-5.073053671367234e-06,0.0,0.000278131570667,0.0,0.0,21.029685974121094,0.0,0.0,0.0,0.3386002480983734,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0826994404196739,-1970.0736083984373,304.145751953125,0.7126843929290771,0.1378334462642669,0.1250559687614441,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.4953638017177582,0.050000000745058,0.0488536581397056,293.09130859375,297.1499938964844,293.1499938964844,0.0138197047635912,-560.8585815429688,303.96600341796875,0.4953638017177582,0.050000000745058,0.0360831469297409,293.1536560058594,297.1499938964844,293.1499938964844,0.2985841333866119,-5781.37109375,304.1224670410156,0.9990000128746032,0.4334763586521148,0.3676506578922272,293.27545166015625,297.1499938964844,293.1499938964844,0.0033500215504318,-1269.7255859375,295.6529235839844,0.4953638017177582,0.050000000745058,0.231740728020668,291.11395263671875,291.1499938964844,263.1499938964844,261.4717712402344,280.8115539550781,293.4931640625,291.1127624511719,1.0,0.2306022346019745,0.7562077641487122,0.7562077641487122,1.0,1.0,-0.9713285565376282,0.406210720539093,0.5651178359985352,0.1607503890991211,0.0,0.0,0.474801629781723,43.6077880859375,55.0,-14.432774543762209,-10057.6630859375,124.07625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,307.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.525390625,18000.0,0.0,0.0,0.2743483483791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088676273822784,0.4088726937770843,-5.089957994641736e-06,0.0,0.0002784286916721,0.0,0.0,21.347068786621094,0.0,0.0,0.0,0.3398049771785736,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836502984166145,-1987.8408203125,304.1455993652344,0.7083053588867188,0.1389192640781402,0.1260993182659149,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4910265207290649,0.050000000745058,0.0489307567477226,293.08477783203125,297.1499938964844,293.1499938964844,0.013972315005958,-563.8279418945312,304.0044250488281,0.4910265207290649,0.050000000745058,0.0361400917172431,293.1683654785156,297.1499938964844,293.1499938964844,0.3085736632347107,-5936.4267578125,304.11505126953125,0.9990000128746032,0.4304064512252807,0.3774674236774444,293.2725524902344,297.1499938964844,293.1499938964844,0.0033300127834081,-1262.7099609375,295.6115417480469,0.4910265207290649,0.050000000745058,0.2321064472198486,291.1050109863281,291.1499938964844,263.1499938964844,261.4770812988281,280.83184814453125,293.5331726074219,291.1040344238281,1.0,0.2351395040750503,0.7559949159622192,0.7559949159622192,1.0,1.0,-0.984962522983551,0.4120135903358459,0.5729489326477051,0.1639508306980133,0.0,0.0,0.4814226329326629,45.721961975097656,43.0,-12.280109405517578,-10173.5,130.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,307.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.267578125,18000.0,0.0,0.0,0.2754623293876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182020127773285,0.4182071685791015,-5.131373200129019e-06,0.0,0.00027955925907,0.0,0.0,22.108701705932617,0.0,0.0,0.0,0.3426625430583954,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836502984166145,-1987.8408203125,304.1455993652344,0.7083053588867188,0.1389192640781402,0.1260993182659149,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4910265207290649,0.050000000745058,0.0489307567477226,293.08477783203125,297.1499938964844,293.1499938964844,0.013972315005958,-563.8279418945312,304.0044250488281,0.4910265207290649,0.050000000745058,0.0361400917172431,293.1683654785156,297.1499938964844,293.1499938964844,0.3085736632347107,-5936.4267578125,304.11505126953125,0.9990000128746032,0.4304064512252807,0.3774674236774444,293.2725524902344,297.1499938964844,293.1499938964844,0.0033300127834081,-1262.7099609375,295.6115417480469,0.4910265207290649,0.050000000745058,0.2321064472198486,291.1050109863281,291.1499938964844,263.1499938964844,261.4770812988281,280.83184814453125,293.5331726074219,291.1040344238281,1.0,0.2351395040750503,0.7559949159622192,0.7559949159622192,1.0,1.0,-0.984962522983551,0.4120135903358459,0.5729489326477051,0.1639508306980133,0.0,0.0,0.4814226329326629,45.721961975097656,43.0,-12.280109405517578,-10173.5,130.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,307.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.267578125,18000.0,0.0,0.0,0.2754623293876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182020127773285,0.4182071685791015,-5.131373200129019e-06,0.0,0.00027955925907,0.0,0.0,22.108701705932617,0.0,0.0,0.0,0.3426625430583954,4.0,0.0,1.0
666540,293.1133728027344,297.1499938964844,293.1499938964844,0.0844606533646583,-2002.7843017578125,304.1457214355469,0.7115063071250916,0.1400706619024276,0.1270980089902877,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4918833374977112,0.050000000745058,0.0489151217043399,293.07794189453125,297.1499938964844,293.1499938964844,0.0140698784962296,-565.2681274414062,304.0461730957031,0.4918833374977112,0.050000000745058,0.0361285433173179,293.1773986816406,297.1499938964844,293.1499938964844,0.3072255849838257,-5909.935546875,304.1295471191406,0.9990000128746032,0.42807736992836,0.3755009174346924,293.2694091796875,297.1499938964844,293.1499938964844,0.0033044496085494,-1252.9403076171875,295.5800170898437,0.4918833374977112,0.050000000745058,0.2320322841405868,291.1086730957031,291.1499938964844,263.1499938964844,261.4823608398437,280.8448181152344,293.55352783203125,291.111572265625,1.0,0.233891025185585,0.7557821273803711,0.7557821273803711,1.0,1.0,-0.9836870431900024,0.4114140272140503,0.5722730159759521,0.1636905223131179,0.0,0.0,0.4870751798152923,45.3127555847168,31.0,13.28445816040039,-10211.5703125,129.8557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,307.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.583984375,18000.0,0.0,0.0,0.2771953046321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4280167520046234,0.4280219376087188,-5.180150765227154e-06,0.0,0.0002813179744407,0.0,0.0,22.945951461791992,0.0,0.0,0.0,0.3457151353359222,4.0,0.0,1.0
666600,293.1133728027344,297.1499938964844,293.1499938964844,0.0844606533646583,-2002.7843017578125,304.1457214355469,0.7115063071250916,0.1400706619024276,0.1270980089902877,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4918833374977112,0.050000000745058,0.0489151217043399,293.07794189453125,297.1499938964844,293.1499938964844,0.0140698784962296,-565.2681274414062,304.0461730957031,0.4918833374977112,0.050000000745058,0.0361285433173179,293.1773986816406,297.1499938964844,293.1499938964844,0.3072255849838257,-5909.935546875,304.1295471191406,0.9990000128746032,0.42807736992836,0.3755009174346924,293.2694091796875,297.1499938964844,293.1499938964844,0.0033044496085494,-1252.9403076171875,295.5800170898437,0.4918833374977112,0.050000000745058,0.2320322841405868,291.1086730957031,291.1499938964844,263.1499938964844,261.4823608398437,280.8448181152344,293.55352783203125,291.111572265625,1.0,0.233891025185585,0.7557821273803711,0.7557821273803711,1.0,1.0,-0.9836870431900024,0.4114140272140503,0.5722730159759521,0.1636905223131179,0.0,0.0,0.4870751798152923,45.3127555847168,31.0,13.28445816040039,-10211.5703125,129.8557586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,307.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.583984375,18000.0,0.0,0.0,0.2771953046321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4280167520046234,0.4280219376087188,-5.180150765227154e-06,0.0,0.0002813179744407,0.0,0.0,22.945951461791992,0.0,0.0,0.0,0.3457151353359222,4.0,0.0,1.0
666660,293.11181640625,297.1499938964844,293.1499938964844,0.0850795805454254,-2013.7960205078125,304.1461181640625,0.7213043570518494,0.1413131654262542,0.128098115324974,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4975752532482147,0.050000000745058,0.0488162413239479,293.07061767578125,297.1499938964844,293.1499938964844,0.0140999983996152,-564.7897338867188,304.09185791015625,0.4975752532482147,0.050000000745058,0.0360555090010166,293.1693420410156,297.1499938964844,293.1499938964844,0.2947439849376678,-5708.65576171875,304.1573791503906,0.9990000128746032,0.4289815127849579,0.3627970218658447,293.265869140625,297.1499938964844,293.1499938964844,0.0032707590144127,-1238.9488525390625,295.5684509277344,0.4975752532482147,0.050000000745058,0.2315632253885269,291.1390686035156,291.1499938964844,263.1499938964844,261.4875793457031,280.8285217285156,293.5172424316406,291.1432800292969,1.0,0.2281373590230941,0.7555632591247559,0.7555632591247559,1.0,1.0,-0.96887469291687,0.4050379395484924,0.5638368129730225,0.1601979285478592,0.0,0.0,0.4866081476211548,42.63431930541992,34.0,37.94441986083984,-10131.736328125,121.89519500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,307.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.2790422439575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303565919399261,0.4303617775440216,-5.205003617447801e-06,0.0,0.0002831924066413,0.0,0.0,23.199737548828125,0.0,0.0,0.0,0.346613347530365,4.0,0.0,1.0
666720,293.11181640625,297.1499938964844,293.1499938964844,0.0850795805454254,-2013.7960205078125,304.1461181640625,0.7213043570518494,0.1413131654262542,0.128098115324974,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4975752532482147,0.050000000745058,0.0488162413239479,293.07061767578125,297.1499938964844,293.1499938964844,0.0140999983996152,-564.7897338867188,304.09185791015625,0.4975752532482147,0.050000000745058,0.0360555090010166,293.1693420410156,297.1499938964844,293.1499938964844,0.2947439849376678,-5708.65576171875,304.1573791503906,0.9990000128746032,0.4289815127849579,0.3627970218658447,293.265869140625,297.1499938964844,293.1499938964844,0.0032707590144127,-1238.9488525390625,295.5684509277344,0.4975752532482147,0.050000000745058,0.2315632253885269,291.1390686035156,291.1499938964844,263.1499938964844,261.4875793457031,280.8285217285156,293.5172424316406,291.1432800292969,1.0,0.2281373590230941,0.7555632591247559,0.7555632591247559,1.0,1.0,-0.96887469291687,0.4050379395484924,0.5638368129730225,0.1601979285478592,0.0,0.0,0.4866081476211548,42.63431930541992,34.0,37.94441986083984,-10131.736328125,121.89519500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667297363281,307.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.728515625,18000.0,0.0,0.0,0.2790422439575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303565919399261,0.4303617775440216,-5.205003617447801e-06,0.0,0.0002831924066413,0.0,0.0,23.199737548828125,0.0,0.0,0.0,0.346613347530365,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858291536569595,-2027.394775390625,304.1461486816406,0.7286007404327393,0.1426186859607696,0.1291973143815994,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5016187429428101,0.050000000745058,0.0487515032291412,293.06298828125,297.1499938964844,293.1499938964844,0.014166148379445,-565.1550903320312,304.1406555175781,0.5016187429428101,0.050000000745058,0.0360076949000358,293.1513671875,297.1499938964844,293.1499938964844,0.2859014868736267,-5568.56884765625,304.16912841796875,0.9990000128746032,0.4321347773075104,0.3542308807373047,293.2617492675781,297.1499938964844,293.1499938964844,0.003240818157792,-1226.7139892578125,295.5561828613281,0.5016187429428101,0.050000000745058,0.2312561422586441,291.1640625,291.1499938964844,263.1499938964844,261.4927673339844,280.7972412109375,293.4574890136719,291.16510009765625,1.0,0.2248386889696121,0.7553443908691406,0.7553443908691406,1.0,1.0,-0.9594040513038636,0.4009788334369659,0.5584251880645752,0.1579077988862991,0.0,0.0,0.4827581942081451,40.88313293457031,37.0,25.790260314941406,-10043.810546875,116.85203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,307.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.404296875,18000.0,0.0,0.0,0.2804810106754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255614578723907,0.4255666434764862,-5.191431228013244e-06,0.0,0.0002846525749191,0.0,0.0,22.82543563842773,0.0,0.0,0.0,0.3452784717082977,4.0,0.0,1.0
