time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858291536569595,-2027.394775390625,304.1461486816406,0.7286007404327393,0.1426186859607696,0.1291973143815994,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5016187429428101,0.050000000745058,0.0487515032291412,293.06298828125,297.1499938964844,293.1499938964844,0.014166148379445,-565.1550903320312,304.1406555175781,0.5016187429428101,0.050000000745058,0.0360076949000358,293.1513671875,297.1499938964844,293.1499938964844,0.2859014868736267,-5568.56884765625,304.16912841796875,0.9990000128746032,0.4321347773075104,0.3542308807373047,293.2617492675781,297.1499938964844,293.1499938964844,0.003240818157792,-1226.7139892578125,295.5561828613281,0.5016187429428101,0.050000000745058,0.2312561422586441,291.1640625,291.1499938964844,263.1499938964844,261.4927673339844,280.7972412109375,293.4574890136719,291.16510009765625,1.0,0.2248386889696121,0.7553443908691406,0.7553443908691406,1.0,1.0,-0.9594040513038636,0.4009788334369659,0.5584251880645752,0.1579077988862991,0.0,0.0,0.4827581942081451,40.88313293457031,37.0,25.790260314941406,-10043.810546875,116.85203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,307.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.404296875,18000.0,0.0,0.0,0.2804810106754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4255614578723907,0.4255666434764862,-5.191431228013244e-06,0.0,0.0002846525749191,0.0,0.0,22.82543563842773,0.0,0.0,0.0,0.3452784717082977,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0863066092133522,-2036.275634765625,304.1459655761719,0.7312339544296265,0.1432942152023315,0.1297784298658371,294.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5028610825538635,0.050000000745058,0.0487325377762317,293.0591125488281,297.1499938964844,293.1499938964844,0.0143665205687284,-569.5783081054688,304.1492919921875,0.5043658018112183,0.0512073375284671,0.0362901650369167,293.14324951171875,297.1499938964844,293.1499938964844,0.2833202481269836,-5528.40869140625,304.1703186035156,0.9990000128746032,0.4337151646614074,0.3516824841499328,293.2594909667969,297.1499938964844,293.1499938964844,0.003229014808312,-1222.253662109375,295.54412841796875,0.5028610825538635,0.050000000745058,0.2311661839485168,291.1659545898437,291.1499938964844,263.1499938964844,261.4953308105469,280.7850952148437,293.4346008300781,291.1658935546875,1.0,0.2239010483026504,0.755234956741333,0.755234956741333,1.0,1.0,-0.9572497606277466,0.4000472724437713,0.5572025179862976,0.1573838889598846,0.0,0.0,0.4814822077751159,40.3776741027832,37.0,13.61685848236084,-10018.341796875,115.5424575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,307.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.49609375,18000.0,0.0,0.0,0.2810171842575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231719672679901,0.4231771528720855,-5.179436357138911e-06,0.0,0.0002851967001333,0.0,0.0,22.620086669921875,0.0,0.0,0.0,0.3445444703102112,4.0,0.0,1.0
666960,293.1083679199219,297.1499938964844,293.1499938964844,0.0868214145302772,-2045.90087890625,304.1457824707031,0.7334712743759155,0.1439848244190216,0.1303783357143402,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5037792325019836,0.050000000745058,0.0487187914550304,293.0561218261719,297.1499938964844,293.1499938964844,0.0151906432583928,-587.460693359375,304.1479187011719,0.5112038254737854,0.052950132638216,0.037431713193655,293.13604736328125,297.1499938964844,293.1499938964844,0.2814475893974304,-5499.697265625,304.1700134277344,0.9990000128746032,0.4352135956287384,0.3498246073722839,293.25714111328125,297.1499938964844,293.1499938964844,0.0032186883036047,-1218.47412109375,295.5306396484375,0.5037792325019836,0.050000000745058,0.2311009764671325,291.1647033691406,291.1499938964844,263.1499938964844,261.4978942871094,280.77606201171875,293.4184875488281,291.1640319824219,1.0,0.2233932316303253,0.7552404999732971,0.7552404999732971,1.0,1.0,-0.9570143818855286,0.3999461829662323,0.5570681691169739,0.1573297083377838,0.0,0.0,0.4806148111820221,40.02684783935547,40.0,3.5430095195770264,-10009.9140625,114.91851043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8647766113281,307.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.662109375,18000.0,0.0,0.0,0.2814561724662781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214513897895813,0.4214565753936767,-5.169450560060795e-06,0.0,0.00028564222157,0.0,0.0,22.46772003173828,0.0,0.0,0.0,0.3439883291721344,4.0,0.0,1.0
667020,293.1065673828125,297.1499938964844,293.1499938964844,0.0879366397857666,-2066.8349609375,304.14532470703125,0.7363942265510559,0.1454042047262191,0.1316335946321487,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5043514370918274,0.050000000745058,0.0487103275954723,293.0523986816406,297.1499938964844,293.1499938964844,0.016944458708167,-623.0631103515625,304.1457214355469,0.5235739946365356,0.0560850575566291,0.0396815948188304,293.12518310546875,297.1499938964844,293.1499938964844,0.280248075723648,-5483.06982421875,304.16522216796875,0.9990000128746032,0.4377811849117279,0.3486774563789367,293.2523498535156,297.1499938964844,293.1499938964844,0.0032013088930398,-1212.3619384765625,295.50152587890625,0.5043514370918274,0.050000000745058,0.2310608327388763,291.1567687988281,291.1499938964844,263.1499938964844,261.50299072265625,280.76739501953125,293.4042358398437,291.1555480957031,1.0,0.2234970480203628,0.7552515864372253,0.7552515864372253,1.0,1.0,-0.9597848653793336,0.4011250436306,0.5586597919464111,0.1579930186271667,0.0,0.0,0.4801971018314361,39.84498977661133,43.0,-8.893594741821289,-10026.14453125,115.24359130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,307.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.49609375,18000.0,0.0,0.0,0.2821403741836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199346303939819,0.419939786195755,-5.15793635713635e-06,0.0,0.0002863366389647,0.0,0.0,22.323564529418945,0.0,0.0,0.0,0.3434594869613647,4.0,0.0,1.0
667080,293.1065673828125,297.1499938964844,293.1499938964844,0.0879366397857666,-2066.8349609375,304.14532470703125,0.7363942265510559,0.1454042047262191,0.1316335946321487,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5043514370918274,0.050000000745058,0.0487103275954723,293.0523986816406,297.1499938964844,293.1499938964844,0.016944458708167,-623.0631103515625,304.1457214355469,0.5235739946365356,0.0560850575566291,0.0396815948188304,293.12518310546875,297.1499938964844,293.1499938964844,0.280248075723648,-5483.06982421875,304.16522216796875,0.9990000128746032,0.4377811849117279,0.3486774563789367,293.2523498535156,297.1499938964844,293.1499938964844,0.0032013088930398,-1212.3619384765625,295.50152587890625,0.5043514370918274,0.050000000745058,0.2310608327388763,291.1567687988281,291.1499938964844,263.1499938964844,261.50299072265625,280.76739501953125,293.4042358398437,291.1555480957031,1.0,0.2234970480203628,0.7552515864372253,0.7552515864372253,1.0,1.0,-0.9597848653793336,0.4011250436306,0.5586597919464111,0.1579930186271667,0.0,0.0,0.4801971018314361,39.84498977661133,43.0,-8.893594741821289,-10026.14453125,115.24359130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,307.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.49609375,18000.0,0.0,0.0,0.2821403741836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199346303939819,0.419939786195755,-5.15793635713635e-06,0.0,0.0002863366389647,0.0,0.0,22.323564529418945,0.0,0.0,0.0,0.3434594869613647,4.0,0.0,1.0
667140,293.1048583984375,297.1499938964844,293.1499938964844,0.0891124606132507,-2088.934814453125,304.1449279785156,0.7374867796897888,0.1468526422977447,0.1329412311315536,294.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.503463089466095,0.050000000745058,0.0487234555184841,293.0497131347656,297.1499938964844,293.1499938964844,0.0187566429376602,-656.906982421875,304.1441345214844,0.5336264967918396,0.0591008700430393,0.041809108108282,293.1195983886719,297.1499938964844,293.1499938964844,0.2819276452064514,-5512.052734375,304.1573181152344,0.9990000128746032,0.439549833536148,0.3504614531993866,293.2476806640625,297.1499938964844,293.1499938964844,0.0031867159996181,-1207.3712158203125,295.4722900390625,0.503463089466095,0.050000000745058,0.2311231046915054,291.1466979980469,291.1499938964844,263.1499938964844,261.50799560546875,280.7679443359375,293.4075622558594,291.1453857421875,1.0,0.2248628139495849,0.7552627325057983,0.7552627325057983,1.0,1.0,-0.9661383032798768,0.4038325548171997,0.562305748462677,0.1595033705234527,0.0,0.0,0.4813057482242584,40.25204849243164,46.0,-13.485669136047363,-10077.7470703125,117.34638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.282716304063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208371639251709,0.4208423197269439,-5.158348358236253e-06,0.0,0.0002869211020879,0.0,0.0,22.38471412658692,0.0,0.0,0.0,0.3436854779720306,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.0891124606132507,-2088.934814453125,304.1449279785156,0.7374867796897888,0.1468526422977447,0.1329412311315536,294.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.503463089466095,0.050000000745058,0.0487234555184841,293.0497131347656,297.1499938964844,293.1499938964844,0.0187566429376602,-656.906982421875,304.1441345214844,0.5336264967918396,0.0591008700430393,0.041809108108282,293.1195983886719,297.1499938964844,293.1499938964844,0.2819276452064514,-5512.052734375,304.1573181152344,0.9990000128746032,0.439549833536148,0.3504614531993866,293.2476806640625,297.1499938964844,293.1499938964844,0.0031867159996181,-1207.3712158203125,295.4722900390625,0.503463089466095,0.050000000745058,0.2311231046915054,291.1466979980469,291.1499938964844,263.1499938964844,261.50799560546875,280.7679443359375,293.4075622558594,291.1453857421875,1.0,0.2248628139495849,0.7552627325057983,0.7552627325057983,1.0,1.0,-0.9661383032798768,0.4038325548171997,0.562305748462677,0.1595033705234527,0.0,0.0,0.4813057482242584,40.25204849243164,46.0,-13.485669136047363,-10077.7470703125,117.34638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.282716304063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208371639251709,0.4208423197269439,-5.158348358236253e-06,0.0,0.0002869211020879,0.0,0.0,22.38471412658692,0.0,0.0,0.0,0.3436854779720306,4.0,0.0,1.0
667260,293.1033020019531,297.1499938964844,293.1499938964844,0.0903183817863464,-2111.602783203125,304.1446228027344,0.7370936274528503,0.148310124874115,0.1342775821685791,294.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5014433264732361,0.050000000745058,0.0487541407346725,293.0474548339844,297.1499938964844,293.1499938964844,0.0207137037068605,-690.7504272460938,304.142822265625,0.5419953465461731,0.0621024444699287,0.0439315550029277,293.1191711425781,297.1499938964844,293.1499938964844,0.2859538495540619,-5577.64990234375,304.1481628417969,0.9990000128746032,0.4404155910015106,0.3545933067798614,293.2432556152344,297.1499938964844,293.1499938964844,0.0031740383710712,-1203.1107177734375,295.4436340332031,0.5014433264732361,0.050000000745058,0.2312686592340469,291.1361389160156,291.1499938964844,263.1499938964844,261.5129699707031,280.7758483886719,293.4242553710937,291.1348571777344,1.0,0.2272505611181259,0.7551175355911255,0.7551175355911255,1.0,1.0,-0.9754595756530762,0.4077910780906677,0.5676684975624084,0.161698117852211,0.0,0.0,0.4838602244853973,41.1392936706543,49.0,-14.693642616271973,-10156.287109375,120.95264434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.984375,18000.0,0.0,0.0,0.283363401889801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239628314971924,0.4239680171012878,-5.169870746613015e-06,0.0,0.0002875778300222,0.0,0.0,22.63591957092285,0.0,0.0,0.0,0.3446129262447357,4.0,0.0,1.0
667320,293.1033020019531,297.1499938964844,293.1499938964844,0.0903183817863464,-2111.602783203125,304.1446228027344,0.7370936274528503,0.148310124874115,0.1342775821685791,294.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5014433264732361,0.050000000745058,0.0487541407346725,293.0474548339844,297.1499938964844,293.1499938964844,0.0207137037068605,-690.7504272460938,304.142822265625,0.5419953465461731,0.0621024444699287,0.0439315550029277,293.1191711425781,297.1499938964844,293.1499938964844,0.2859538495540619,-5577.64990234375,304.1481628417969,0.9990000128746032,0.4404155910015106,0.3545933067798614,293.2432556152344,297.1499938964844,293.1499938964844,0.0031740383710712,-1203.1107177734375,295.4436340332031,0.5014433264732361,0.050000000745058,0.2312686592340469,291.1361389160156,291.1499938964844,263.1499938964844,261.5129699707031,280.7758483886719,293.4242553710937,291.1348571777344,1.0,0.2272505611181259,0.7551175355911255,0.7551175355911255,1.0,1.0,-0.9754595756530762,0.4077910780906677,0.5676684975624084,0.161698117852211,0.0,0.0,0.4838602244853973,41.1392936706543,49.0,-14.693642616271973,-10156.287109375,120.95264434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.984375,18000.0,0.0,0.0,0.283363401889801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239628314971924,0.4239680171012878,-5.169870746613015e-06,0.0,0.0002875778300222,0.0,0.0,22.63591957092285,0.0,0.0,0.0,0.3446129262447357,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915355905890464,-2134.469970703125,304.1443786621094,0.7355219721794128,0.1497639417648315,0.1356272399425506,294.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4985778033733368,0.050000000745058,0.0487996637821197,293.0455322265625,297.1499938964844,293.1499938964844,0.0228206720203161,-724.6952514648438,304.1417236328125,0.5488715767860413,0.0650928989052772,0.0460580177605152,293.1233825683594,297.1499938964844,293.1499938964844,0.2919278740882873,-5673.07568359375,304.1388244628906,0.9990000128746032,0.4403532147407532,0.3606342077255249,293.2391662597656,297.1499938964844,293.1499938964844,0.0031627165153622,-1199.337158203125,295.4158020019531,0.4985778033733368,0.050000000745058,0.2314845919609069,291.1258850097656,291.1499938964844,263.1499938964844,261.51788330078125,280.7892761230469,293.4518737792969,291.12469482421875,1.0,0.2304703146219253,0.7549723982810974,0.7549723982810974,1.0,1.0,-0.9871951341629028,0.4127884805202484,0.5744066834449768,0.1644689291715622,0.0,0.0,0.4877661764621734,42.43201446533203,52.0,-14.332480430603027,-10256.1298828125,125.86908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446105957031,307.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.73046875,18000.0,0.0,0.0,0.2842481136322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292390048503876,0.4292442202568054,-5.19239392815507e-06,0.0,0.0002884756831917,0.0,0.0,23.075448989868164,0.0,0.0,0.0,0.3462240099906921,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915355905890464,-2134.469970703125,304.1443786621094,0.7355219721794128,0.1497639417648315,0.1356272399425506,294.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4985778033733368,0.050000000745058,0.0487996637821197,293.0455322265625,297.1499938964844,293.1499938964844,0.0228206720203161,-724.6952514648438,304.1417236328125,0.5488715767860413,0.0650928989052772,0.0460580177605152,293.1233825683594,297.1499938964844,293.1499938964844,0.2919278740882873,-5673.07568359375,304.1388244628906,0.9990000128746032,0.4403532147407532,0.3606342077255249,293.2391662597656,297.1499938964844,293.1499938964844,0.0031627165153622,-1199.337158203125,295.4158020019531,0.4985778033733368,0.050000000745058,0.2314845919609069,291.1258850097656,291.1499938964844,263.1499938964844,261.51788330078125,280.7892761230469,293.4518737792969,291.12469482421875,1.0,0.2304703146219253,0.7549723982810974,0.7549723982810974,1.0,1.0,-0.9871951341629028,0.4127884805202484,0.5744066834449768,0.1644689291715622,0.0,0.0,0.4877661764621734,42.43201446533203,52.0,-14.332480430603027,-10256.1298828125,125.86908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446105957031,307.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.73046875,18000.0,0.0,0.0,0.2842481136322021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292390048503876,0.4292442202568054,-5.19239392815507e-06,0.0,0.0002884756831917,0.0,0.0,23.075448989868164,0.0,0.0,0.0,0.3462240099906921,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921447351574897,-2145.905517578125,304.144287109375,0.734386682510376,0.1504868119955063,0.1363036632537841,294.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4969080090522766,0.050000000745058,0.0488272681832313,293.044677734375,297.1499938964844,293.1499938964844,0.0239259153604507,-741.6647338867188,304.1412048339844,0.5518084168434143,0.0665812566876411,0.0471206307411193,293.12701416015625,297.1499938964844,293.1499938964844,0.2955345809459686,-5730.09423828125,304.1343078613281,0.9990000128746032,0.4399788379669189,0.3642484545707702,293.2372436523437,297.1499938964844,293.1499938964844,0.0031574589665979,-1197.589111328125,295.4021911621094,0.4969080090522766,0.050000000745058,0.2316155433654785,291.1210021972656,291.1499938964844,263.1499938964844,261.5202941894531,280.7977600097656,293.46923828125,291.119873046875,1.0,0.2323391139507293,0.754899799823761,0.754899799823761,1.0,1.0,-0.99381023645401,0.4156110882759094,0.5781991481781006,0.1660342663526535,0.0,0.0,0.4901909232139587,43.210594177246094,52.0,-13.870911598205566,-10312.451171875,128.7678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,307.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.818359375,18000.0,0.0,0.0,0.2848258912563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326475858688354,0.4326528012752533,-5.207738013268681e-06,0.0,0.0002890620671678,0.0,0.0,23.365039825439453,0.0,0.0,0.0,0.3472779095172882,4.0,0.0,1.0
667560,293.1008605957031,297.1499938964844,293.1499938964844,0.092752605676651,-2157.310302734375,304.14422607421875,0.7330653071403503,0.1512061059474945,0.1369798481464386,294.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4951171875,0.050000000745058,0.0488577485084533,293.0439147949219,297.1499938964844,293.1499938964844,0.0250621177256107,-758.6075439453125,304.1407470703125,0.5544474720954895,0.0680637583136558,0.0481815487146377,293.13153076171875,297.1499938964844,293.1499938964844,0.2994973957538605,-5792.35791015625,304.1299743652344,0.9990000128746032,0.4393831789493561,0.3681975305080414,293.23541259765625,297.1499938964844,293.1499938964844,0.0031524351797997,-1195.9176025390625,295.3888244628906,0.4951171875,0.050000000745058,0.2317601144313812,291.1163635253906,291.1499938964844,263.1499938964844,261.522705078125,280.80743408203125,293.4888000488281,291.11529541015625,1.0,0.2343540787696838,0.7547722458839417,0.7547722458839417,1.0,1.0,-1.0008447170257568,0.4186098575592041,0.5822349190711975,0.1676944643259048,0.0,0.0,0.4929026067256927,44.06748580932617,55.0,-13.240742683410645,-10372.2294921875,131.9352264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,307.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.080078125,18000.0,0.0,0.0,0.2855145633220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365447163581848,0.436549961566925,-5.225778295425698e-06,0.0,0.0002897609956562,0.0,0.0,23.700607299804688,0.0,0.0,0.0,0.3484916985034942,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939606800675392,-2179.94873046875,304.1441345214844,0.7299748063087463,0.1526325196027755,0.1383290886878967,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.491248071193695,0.050000000745058,0.0489265210926532,293.04266357421875,297.1499938964844,293.1499938964844,0.027355084195733,-792.6339721679688,304.1400146484375,0.5589335560798645,0.071007952094078,0.0502953752875328,293.1429138183594,297.1499938964844,293.1499938964844,0.3083552718162536,-5930.31884765625,304.1219177246094,0.9990000128746032,0.4375447630882263,0.376956433057785,293.23199462890625,297.1499938964844,293.1499938964844,0.0031429741065949,-1192.751708984375,295.3630065917969,0.491248071193695,0.050000000745058,0.2320863455533981,291.1079406738281,291.1499938964844,263.1499938964844,261.5274658203125,280.829833984375,293.53399658203125,291.1070556640625,1.0,0.2387603223323822,0.7545171976089478,0.7545171976089478,1.0,1.0,-1.0159876346588137,0.4250786006450653,0.5909090042114258,0.1712757796049118,0.0,0.0,0.499092549085617,45.99404525756836,43.0,-11.648550033569336,-10500.419921875,139.02210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404235839844,307.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.478515625,18000.0,0.0,0.0,0.2872776687145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457118809223175,0.4457171559333801,-5.269871962809702e-06,0.0,0.0002915502991527,0.0,0.0,24.507400512695312,0.0,0.0,0.0,0.3513782620429992,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939606800675392,-2179.94873046875,304.1441345214844,0.7299748063087463,0.1526325196027755,0.1383290886878967,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.491248071193695,0.050000000745058,0.0489265210926532,293.04266357421875,297.1499938964844,293.1499938964844,0.027355084195733,-792.6339721679688,304.1400146484375,0.5589335560798645,0.071007952094078,0.0502953752875328,293.1429138183594,297.1499938964844,293.1499938964844,0.3083552718162536,-5930.31884765625,304.1219177246094,0.9990000128746032,0.4375447630882263,0.376956433057785,293.23199462890625,297.1499938964844,293.1499938964844,0.0031429741065949,-1192.751708984375,295.3630065917969,0.491248071193695,0.050000000745058,0.2320863455533981,291.1079406738281,291.1499938964844,263.1499938964844,261.5274658203125,280.829833984375,293.53399658203125,291.1070556640625,1.0,0.2387603223323822,0.7545171976089478,0.7545171976089478,1.0,1.0,-1.0159876346588137,0.4250786006450653,0.5909090042114258,0.1712757796049118,0.0,0.0,0.499092549085617,45.99404525756836,43.0,-11.648550033569336,-10500.419921875,139.02210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404235839844,307.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.478515625,18000.0,0.0,0.0,0.2872776687145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457118809223175,0.4457171559333801,-5.269871962809702e-06,0.0,0.0002915502991527,0.0,0.0,24.507400512695312,0.0,0.0,0.0,0.3513782620429992,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949965938925743,-2199.113525390625,304.1443786621094,0.7337788939476013,0.1540906131267547,0.1396036744117736,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4925099611282348,0.050000000745058,0.0489036217331886,293.0414428710937,297.1499938964844,293.1499938964844,0.0298772808164358,-825.35009765625,304.1390075683594,0.5699856877326965,0.0739756599068641,0.052343662828207,293.14923095703125,297.1499938964844,293.1499938964844,0.3060040175914764,-5888.865234375,304.13580322265625,0.9990000128746032,0.4364133477210998,0.374068945646286,293.2286376953125,297.1499938964844,293.1499938964844,0.0031281628180295,-1186.94970703125,295.3465270996094,0.4925099611282348,0.050000000745058,0.2319777160882949,291.11199951171875,291.1499938964844,263.1499938964844,261.5321350097656,280.8466796875,293.5605773925781,291.1148681640625,1.0,0.2374613136053085,0.7542620897293091,0.7542620897293091,1.0,1.0,-1.0163602828979492,0.4251549541950226,0.5912054181098938,0.1714669913053512,0.0,0.0,0.5042669773101807,45.42212677001953,31.0,13.405362129211426,-10550.6943359375,138.12684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601013183594,307.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.69140625,18000.0,0.0,0.0,0.2894825041294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553001523017883,0.4553054869174957,-5.321440312400227e-06,0.0,0.0002937879180535,0.0,0.0,25.39032745361328,0.0,0.0,0.0,0.3544462919235229,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949965938925743,-2199.113525390625,304.1443786621094,0.7337788939476013,0.1540906131267547,0.1396036744117736,294.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.4925099611282348,0.050000000745058,0.0489036217331886,293.0414428710937,297.1499938964844,293.1499938964844,0.0298772808164358,-825.35009765625,304.1390075683594,0.5699856877326965,0.0739756599068641,0.052343662828207,293.14923095703125,297.1499938964844,293.1499938964844,0.3060040175914764,-5888.865234375,304.13580322265625,0.9990000128746032,0.4364133477210998,0.374068945646286,293.2286376953125,297.1499938964844,293.1499938964844,0.0031281628180295,-1186.94970703125,295.3465270996094,0.4925099611282348,0.050000000745058,0.2319777160882949,291.11199951171875,291.1499938964844,263.1499938964844,261.5321350097656,280.8466796875,293.5605773925781,291.1148681640625,1.0,0.2374613136053085,0.7542620897293091,0.7542620897293091,1.0,1.0,-1.0163602828979492,0.4251549541950226,0.5912054181098938,0.1714669913053512,0.0,0.0,0.5042669773101807,45.42212677001953,31.0,13.405362129211426,-10550.6943359375,138.12684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601013183594,307.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.69140625,18000.0,0.0,0.0,0.2894825041294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553001523017883,0.4553054869174957,-5.321440312400227e-06,0.0,0.0002937879180535,0.0,0.0,25.39032745361328,0.0,0.0,0.0,0.3544462919235229,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957996323704719,-2213.5224609375,304.1449279785156,0.7443243265151978,0.1556055396795272,0.1408500075340271,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4986343383789062,0.050000000745058,0.0487986169755458,293.0400695800781,297.1499938964844,293.1499938964844,0.0320109389722347,-854.0643310546875,304.1390686035156,0.5872911810874939,0.0770009011030197,0.0543700829148292,293.1386108398437,297.1499938964844,293.1499938964844,0.2926108241081238,-5673.8037109375,304.1630554199219,0.9990000128746032,0.4385507106781006,0.3605122566223144,293.2251281738281,297.1499938964844,293.1499938964844,0.0031052692793309,-1177.0030517578125,295.3497009277344,0.4986343383789062,0.050000000745058,0.2314796298742294,291.142578125,291.1499938964844,263.1499938964844,261.5367431640625,280.8380432128906,293.5338134765625,291.1466979980469,1.0,0.231722205877304,0.7539899349212646,0.7539899349212646,1.0,1.0,-1.0032975673675537,0.4194316864013672,0.5838658213615417,0.168519377708435,0.0,0.0,0.5033183097839355,42.608036041259766,34.0,37.98748397827149,-10483.0595703125,130.04588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118225097656,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.2916395962238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570545256137848,0.4570598602294922,-5.34509536009864e-06,0.0,0.0002959771372843,0.0,0.0,25.61273765563965,0.0,0.0,0.0,0.3551827371120453,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957996323704719,-2213.5224609375,304.1449279785156,0.7443243265151978,0.1556055396795272,0.1408500075340271,294.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.4986343383789062,0.050000000745058,0.0487986169755458,293.0400695800781,297.1499938964844,293.1499938964844,0.0320109389722347,-854.0643310546875,304.1390686035156,0.5872911810874939,0.0770009011030197,0.0543700829148292,293.1386108398437,297.1499938964844,293.1499938964844,0.2926108241081238,-5673.8037109375,304.1630554199219,0.9990000128746032,0.4385507106781006,0.3605122566223144,293.2251281738281,297.1499938964844,293.1499938964844,0.0031052692793309,-1177.0030517578125,295.3497009277344,0.4986343383789062,0.050000000745058,0.2314796298742294,291.142578125,291.1499938964844,263.1499938964844,261.5367431640625,280.8380432128906,293.5338134765625,291.1466979980469,1.0,0.231722205877304,0.7539899349212646,0.7539899349212646,1.0,1.0,-1.0032975673675537,0.4194316864013672,0.5838658213615417,0.168519377708435,0.0,0.0,0.5033183097839355,42.608036041259766,34.0,37.98748397827149,-10483.0595703125,130.04588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118225097656,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.2916395962238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570545256137848,0.4570598602294922,-5.34509536009864e-06,0.0,0.0002959771372843,0.0,0.0,25.61273765563965,0.0,0.0,0.0,0.3551827371120453,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967157185077667,-2230.179443359375,304.1450500488281,0.7527891397476196,0.1571522951126098,0.1421673446893692,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5030925869941711,0.050000000745058,0.0487288236618042,293.03875732421875,297.1499938964844,293.1499938964844,0.0344121418893337,-885.0797729492188,304.1387023925781,0.6016480922698975,0.0800516530871391,0.0564490780234336,293.1181030273437,297.1499938964844,293.1499938964844,0.2829932272434234,-5521.85791015625,304.1742248535156,0.9990000128746032,0.442997545003891,0.3512103855609894,293.22125244140625,297.1499938964844,293.1499938964844,0.0030853641219437,-1168.519775390625,295.351318359375,0.5030925869941711,0.050000000745058,0.2311485707759857,291.1676330566406,291.1499938964844,263.1499938964844,261.541259765625,280.8163757324219,293.48602294921875,291.1686096191406,1.0,0.2284883111715316,0.7537177205085754,0.7537177205085754,1.0,1.0,-0.9957231879234314,0.4160754978656769,0.5796476602554321,0.1668754369020462,0.0,0.0,0.4989821016788482,40.7526741027832,37.0,25.96651077270508,-10407.6240234375,125.06641387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250366210937,307.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.97265625,18000.0,0.0,0.0,0.2932523190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512816965579986,0.451287031173706,-5.325367055775132e-06,0.0,0.0002976138202939,0.0,0.0,25.12257194519043,0.0,0.0,0.0,0.3534998595714569,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967157185077667,-2230.179443359375,304.1450500488281,0.7527891397476196,0.1571522951126098,0.1421673446893692,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5030925869941711,0.050000000745058,0.0487288236618042,293.03875732421875,297.1499938964844,293.1499938964844,0.0344121418893337,-885.0797729492188,304.1387023925781,0.6016480922698975,0.0800516530871391,0.0564490780234336,293.1181030273437,297.1499938964844,293.1499938964844,0.2829932272434234,-5521.85791015625,304.1742248535156,0.9990000128746032,0.442997545003891,0.3512103855609894,293.22125244140625,297.1499938964844,293.1499938964844,0.0030853641219437,-1168.519775390625,295.351318359375,0.5030925869941711,0.050000000745058,0.2311485707759857,291.1676330566406,291.1499938964844,263.1499938964844,261.541259765625,280.8163757324219,293.48602294921875,291.1686096191406,1.0,0.2284883111715316,0.7537177205085754,0.7537177205085754,1.0,1.0,-0.9957231879234314,0.4160754978656769,0.5796476602554321,0.1668754369020462,0.0,0.0,0.4989821016788482,40.7526741027832,37.0,25.96651077270508,-10407.6240234375,125.06641387939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250366210937,307.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.97265625,18000.0,0.0,0.0,0.2932523190975189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512816965579986,0.451287031173706,-5.325367055775132e-06,0.0,0.0002976138202939,0.0,0.0,25.12257194519043,0.0,0.0,0.0,0.3534998595714569,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.097277358174324,-2240.59912109375,304.1449279785156,0.7559072971343994,0.1579389721155166,0.1428491175174713,294.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5044781565666199,0.050000000745058,0.0487082600593566,293.03814697265625,297.1499938964844,293.1499938964844,0.0356885381042957,-901.4842529296876,304.138427734375,0.6074668169021606,0.0815846920013427,0.0575030148029327,293.1087951660156,297.1499938964844,293.1499938964844,0.2801464200019836,-5477.6904296875,304.1749572753906,0.9990000128746032,0.445229172706604,0.3484231233596802,293.2191772460937,297.1499938964844,293.1499938964844,0.0030784800183027,-1165.878662109375,295.34588623046875,0.5044781565666199,0.050000000745058,0.2310510277748108,291.1695861816406,291.1499938964844,263.1499938964844,261.5434875488281,280.8090515136719,293.4690856933594,291.1695861816406,1.0,0.2275910675525665,0.7535816431045532,0.7535816431045532,1.0,1.0,-0.994318425655365,0.4154101312160492,0.5789082646369934,0.1666473448276519,0.0,0.0,0.4974600970745086,40.21749114990234,37.0,14.046092987060549,-10387.0146484375,123.82705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,307.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.11328125,18000.0,0.0,0.0,0.293834239244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483943581581116,0.4483996927738189,-5.309889729687711e-06,0.0,0.0002982043952215,0.0,0.0,24.85661697387696,0.0,0.0,0.0,0.3525868654251098,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978722646832466,-2251.665771484375,304.144775390625,0.7584071159362793,0.158735916018486,0.1435470134019851,294.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5053961277008057,0.050000000745058,0.0486949235200881,293.0375061035156,297.1499938964844,293.1499938964844,0.0369955636560916,-918.2062377929688,304.1381530761719,0.612550675868988,0.0831248462200164,0.0585670322179794,293.1006774902344,297.1499938964844,293.1499938964844,0.2782575488090515,-5448.94287109375,304.173828125,0.9990000128746032,0.4473441243171692,0.346603661775589,293.2170104980469,297.1499938964844,293.1499938964844,0.0030730799771845,-1163.893310546875,295.3392333984375,0.5053961277008057,0.050000000745058,0.2309877425432205,291.1689147949219,291.1499938964844,263.1499938964844,261.5456848144531,280.803955078125,293.4572448730469,291.1685485839844,1.0,0.2271169275045395,0.7535584568977356,0.7535584568977356,1.0,1.0,-0.9941565990447998,0.4152905344963074,0.5788660645484924,0.1667326986789703,0.0,0.0,0.4962610900402069,39.880348205566406,40.0,5.427741050720215,-10379.6923828125,123.21863555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809753417969,307.2222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48046875,18000.0,0.0,0.0,0.2942893803119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461531937122345,0.4461584687232971,-5.29660792381037e-06,0.0,0.0002986663312185,0.0,0.0,24.646169662475582,0.0,0.0,0.0,0.3518487811088562,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991316437721252,-2275.114990234375,304.1444091796875,0.7616809606552124,0.1603529453277588,0.1449841260910034,294.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.505948007106781,0.050000000745058,0.0486869923770427,293.0362854003906,297.1499938964844,293.1499938964844,0.0396765321493148,-952.3485717773438,304.1376342773437,0.6205510497093201,0.0862201452255249,0.0607212670147419,293.0886535644531,297.1499938964844,293.1499938964844,0.2769980430603027,-5431.69677734375,304.1679077148437,0.9990000128746032,0.4510418474674225,0.345519870519638,293.21258544921875,297.1499938964844,293.1499938964844,0.0030650203116238,-1161.11328125,295.32470703125,0.505948007106781,0.050000000745058,0.2309501320123672,291.1636657714844,291.1499938964844,263.1499938964844,261.550048828125,280.8004150390625,293.4474182128906,291.1627197265625,1.0,0.2272813022136688,0.7535121440887451,0.7535121440887451,1.0,1.0,-0.9971102476119996,0.4164609909057617,0.5806492567062378,0.1676766723394394,0.0,0.0,0.4947384893894195,39.720333099365234,43.0,-6.060282707214356,-10393.98828125,123.64616394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,307.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.2949087917804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430547952651977,0.4430600702762604,-5.277241598378168e-06,0.0,0.0002992949157487,0.0,0.0,24.35289001464844,0.0,0.0,0.0,0.3508133888244629,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991316437721252,-2275.114990234375,304.1444091796875,0.7616809606552124,0.1603529453277588,0.1449841260910034,294.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.505948007106781,0.050000000745058,0.0486869923770427,293.0362854003906,297.1499938964844,293.1499938964844,0.0396765321493148,-952.3485717773438,304.1376342773437,0.6205510497093201,0.0862201452255249,0.0607212670147419,293.0886535644531,297.1499938964844,293.1499938964844,0.2769980430603027,-5431.69677734375,304.1679077148437,0.9990000128746032,0.4510418474674225,0.345519870519638,293.21258544921875,297.1499938964844,293.1499938964844,0.0030650203116238,-1161.11328125,295.32470703125,0.505948007106781,0.050000000745058,0.2309501320123672,291.1636657714844,291.1499938964844,263.1499938964844,261.550048828125,280.8004150390625,293.4474182128906,291.1627197265625,1.0,0.2272813022136688,0.7535121440887451,0.7535121440887451,1.0,1.0,-0.9971102476119996,0.4164609909057617,0.5806492567062378,0.1676766723394394,0.0,0.0,0.4947384893894195,39.720333099365234,43.0,-6.060282707214356,-10393.98828125,123.64616394042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524169921875,307.2469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.2949087917804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430547952651977,0.4430600702762604,-5.277241598378168e-06,0.0,0.0002992949157487,0.0,0.0,24.35289001464844,0.0,0.0,0.0,0.3508133888244629,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004629284143447,-2299.896240234375,304.1440734863281,0.7629153728485107,0.1619848310947418,0.1464589685201645,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5050281286239624,0.050000000745058,0.0487001910805702,293.03521728515625,297.1499938964844,293.1499938964844,0.0424154289066791,-987.1707153320312,304.13720703125,0.6264529228210449,0.0893187671899795,0.0628970265388488,293.0823974609375,297.1499938964844,293.1499938964844,0.2786447703838348,-5460.498046875,304.1591491699219,0.9990000128746032,0.4538749158382416,0.3473300337791443,293.2082214355469,297.1499938964844,293.1499938964844,0.0030599134042859,-1159.61376953125,295.3087463378906,0.5050281286239624,0.050000000745058,0.2310127317905426,291.1542358398437,291.1499938964844,263.1499938964844,261.5542907714844,280.8040771484375,293.4529113769531,291.1529541015625,1.0,0.228699579834938,0.7534657716751099,0.7534657716751099,1.0,1.0,-1.0037543773651123,0.4192281067371368,0.5845262408256531,0.1694662570953369,0.0,0.0,0.4947777688503265,40.13956451416016,46.0,-12.557342529296877,-10442.546875,125.94317626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91900634765625,307.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.2952950298786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422330856323242,0.4422383308410644,-5.268909717415227e-06,0.0,0.0002996869152411,0.0,0.0,24.262638092041016,0.0,0.0,0.0,0.350498229265213,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004629284143447,-2299.896240234375,304.1440734863281,0.7629153728485107,0.1619848310947418,0.1464589685201645,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5050281286239624,0.050000000745058,0.0487001910805702,293.03521728515625,297.1499938964844,293.1499938964844,0.0424154289066791,-987.1707153320312,304.13720703125,0.6264529228210449,0.0893187671899795,0.0628970265388488,293.0823974609375,297.1499938964844,293.1499938964844,0.2786447703838348,-5460.498046875,304.1591491699219,0.9990000128746032,0.4538749158382416,0.3473300337791443,293.2082214355469,297.1499938964844,293.1499938964844,0.0030599134042859,-1159.61376953125,295.3087463378906,0.5050281286239624,0.050000000745058,0.2310127317905426,291.1542358398437,291.1499938964844,263.1499938964844,261.5542907714844,280.8040771484375,293.4529113769531,291.1529541015625,1.0,0.228699579834938,0.7534657716751099,0.7534657716751099,1.0,1.0,-1.0037543773651123,0.4192281067371368,0.5845262408256531,0.1694662570953369,0.0,0.0,0.4947777688503265,40.13956451416016,46.0,-12.557342529296877,-10442.546875,125.94317626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91900634765625,307.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.2952950298786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422330856323242,0.4422383308410644,-5.268909717415227e-06,0.0,0.0002996869152411,0.0,0.0,24.262638092041016,0.0,0.0,0.0,0.350498229265213,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018289029598236,-2325.261962890625,304.1437683105469,0.7624601721763611,0.1636137664318084,0.1479515880346298,294.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5029481649398804,0.050000000745058,0.0487309023737907,293.03436279296875,297.1499938964844,293.1499938964844,0.0451669655740261,-1022.2347412109376,304.1368713378906,0.6308048367500305,0.0924001932144165,0.0650771856307983,293.08160400390625,297.1499938964844,293.1499938964844,0.2826829254627228,-5526.64208984375,304.1493530273437,0.9990000128746032,0.4557613134384155,0.3515030145645141,293.2040405273437,297.1499938964844,293.1499938964844,0.0030568563379347,-1158.9447021484375,295.2926330566406,0.5029481649398804,0.050000000745058,0.2311584204435348,291.1432189941406,291.1499938964844,263.1499938964844,261.55841064453125,280.8135070800781,293.470458984375,291.14190673828125,1.0,0.2311363965272903,0.753279983997345,0.753279983997345,1.0,1.0,-1.013382077217102,0.4232808351516723,0.5901011824607849,0.1719007045030594,0.0,0.0,0.4964122176170349,41.03850173950195,49.0,-15.101849555969238,-10519.6474609375,129.8177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,307.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.2956521809101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439431428909302,0.4439484179019928,-5.273440820019459e-06,0.0,0.0003000493743456,0.0,0.0,24.399133682250977,0.0,0.0,0.0,0.3509870767593384,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018289029598236,-2325.261962890625,304.1437683105469,0.7624601721763611,0.1636137664318084,0.1479515880346298,294.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5029481649398804,0.050000000745058,0.0487309023737907,293.03436279296875,297.1499938964844,293.1499938964844,0.0451669655740261,-1022.2347412109376,304.1368713378906,0.6308048367500305,0.0924001932144165,0.0650771856307983,293.08160400390625,297.1499938964844,293.1499938964844,0.2826829254627228,-5526.64208984375,304.1493530273437,0.9990000128746032,0.4557613134384155,0.3515030145645141,293.2040405273437,297.1499938964844,293.1499938964844,0.0030568563379347,-1158.9447021484375,295.2926330566406,0.5029481649398804,0.050000000745058,0.2311584204435348,291.1432189941406,291.1499938964844,263.1499938964844,261.55841064453125,280.8135070800781,293.470458984375,291.14190673828125,1.0,0.2311363965272903,0.753279983997345,0.753279983997345,1.0,1.0,-1.013382077217102,0.4232808351516723,0.5901011824607849,0.1719007045030594,0.0,0.0,0.4964122176170349,41.03850173950195,49.0,-15.101849555969238,-10519.6474609375,129.8177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,307.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.2956521809101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439431428909302,0.4439484179019928,-5.273440820019459e-06,0.0,0.0003000493743456,0.0,0.0,24.399133682250977,0.0,0.0,0.0,0.3509870767593384,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032054722309112,-2350.743896484375,304.1435546875,0.7606629729270935,0.1652258485555648,0.1494459956884384,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0478974916040897,-1057.219970703125,304.13671875,0.6338987946510315,0.0954472050070762,0.0672469958662986,293.0856628417969,297.1499938964844,293.1499938964844,0.2887010872364044,-5623.138671875,304.1395568847656,0.9990000128746032,0.4566797018051147,0.3576000332832336,293.2001647949219,297.1499938964844,293.1499938964844,0.0030552097596228,-1158.812744140625,295.2769775390625,0.5000038146972656,0.050000000745058,0.2313744723796844,291.1319885253906,291.1499938964844,263.1499938964844,261.5624694824219,280.82696533203125,293.4978332519531,291.1307067871094,1.0,0.2343997359275818,0.7530941963195801,0.7530941963195801,1.0,1.0,-1.0254110097885132,0.428395003080368,0.5970159769058228,0.1748538762331009,0.0,0.0,0.4995686411857605,42.34267425537109,52.0,-15.651288986206056,-10619.09765625,135.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9824523925781,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2961778342723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481107592582702,0.4481160640716553,-5.290992248774273e-06,0.0,0.0003005828766617,0.0,0.0,24.75999641418457,0.0,0.0,0.0,0.352268636226654,4.0,0.0,1.0
