time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032054722309112,-2350.743896484375,304.1435546875,0.7606629729270935,0.1652258485555648,0.1494459956884384,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0478974916040897,-1057.219970703125,304.13671875,0.6338987946510315,0.0954472050070762,0.0672469958662986,293.0856628417969,297.1499938964844,293.1499938964844,0.2887010872364044,-5623.138671875,304.1395568847656,0.9990000128746032,0.4566797018051147,0.3576000332832336,293.2001647949219,297.1499938964844,293.1499938964844,0.0030552097596228,-1158.812744140625,295.2769775390625,0.5000038146972656,0.050000000745058,0.2313744723796844,291.1319885253906,291.1499938964844,263.1499938964844,261.5624694824219,280.82696533203125,293.4978332519531,291.1307067871094,1.0,0.2343997359275818,0.7530941963195801,0.7530941963195801,1.0,1.0,-1.0254110097885132,0.428395003080368,0.5970159769058228,0.1748538762331009,0.0,0.0,0.4995686411857605,42.34267425537109,52.0,-15.651288986206056,-10619.09765625,135.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9824523925781,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2961778342723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481107592582702,0.4481160640716553,-5.290992248774273e-06,0.0,0.0003005828766617,0.0,0.0,24.75999641418457,0.0,0.0,0.0,0.352268636226654,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1038929522037506,-2363.437744140625,304.1434631347656,0.7593666315078735,0.1660225093364715,0.1501901000738144,294.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4982907176017761,0.050000000745058,0.0488040819764137,293.0335998535156,297.1499938964844,293.1499938964844,0.0492475368082523,-1074.6116943359375,304.1366577148437,0.6350460052490234,0.096953697502613,0.0683243721723556,293.0892944335937,297.1499938964844,293.1499938964844,0.2923412024974823,-5680.8740234375,304.1348571777344,0.9990000128746032,0.4567799568176269,0.3612487316131592,293.1983642578125,297.1499938964844,293.1499938964844,0.0030548013746738,-1158.898193359375,295.2693786621094,0.4982907176017761,0.050000000745058,0.2315055578947067,291.12646484375,291.1499938964844,263.1499938964844,261.5644226074219,280.8349304199219,293.51470947265625,291.1252136230469,1.0,0.2362888306379318,0.7530012726783752,0.7530012726783752,1.0,1.0,-1.032166600227356,0.4312838017940521,0.6008828282356262,0.1764872223138809,0.0,0.0,0.5016964673995972,43.12723922729492,52.0,-15.48610496520996,-10675.6923828125,138.14247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,307.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.748046875,18000.0,0.0,0.0,0.2965604662895202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511017203330993,0.4511070251464844,-5.304685146256816e-06,0.0,0.0003009711508639,0.0,0.0,25.02532196044922,0.0,0.0,0.0,0.3532050549983978,4.0,0.0,1.0
668760,293.09112548828125,297.1499938964844,293.1499938964844,0.1045775562524795,-2376.056396484375,304.1434020996094,0.757861852645874,0.1668119430541992,0.150930717587471,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4964572489261627,0.050000000745058,0.0488345846533775,293.03350830078125,297.1499938964844,293.1499938964844,0.0505843833088874,-1091.9029541015625,304.1366577148437,0.6359651684761047,0.0984475091099739,0.0693952888250351,293.0938720703125,297.1499938964844,293.1499938964844,0.2963407933712005,-5743.90771484375,304.1303405761719,0.9990000128746032,0.4566498100757599,0.3652335405349731,293.1966552734375,297.1499938964844,293.1499938964844,0.003054617671296,-1159.06005859375,295.261962890625,0.4964572489261627,0.050000000745058,0.231650248169899,291.12109375,291.1499938964844,263.1499938964844,261.5663757324219,280.84381103515625,293.5335388183594,291.11993408203125,1.0,0.2383220344781875,0.7528511881828308,0.7528511881828308,1.0,1.0,-1.039333701133728,0.4343512654304504,0.6049824357032776,0.1781983524560928,0.0,0.0,0.5041607618331909,43.98977279663086,55.0,-15.058035850524902,-10735.9931640625,141.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.48828125,18000.0,0.0,0.0,0.2970487475395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546705484390259,0.4546758830547333,-5.321634489519056e-06,0.0,0.0003014667017851,0.0,0.0,25.346553802490234,0.0,0.0,0.0,0.3543323576450348,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059328466653823,-2400.968017578125,304.1433410644531,0.7543579936027527,0.1683672815561294,0.1523987352848053,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4925083816051483,0.050000000745058,0.0489034242928028,293.0335388183594,297.1499938964844,293.1499938964844,0.053211972117424,-1126.1064453125,304.13671875,0.6372095346450806,0.1013936400413513,0.0715146139264106,293.10552978515625,297.1499938964844,293.1499938964844,0.3052840530872345,-5883.58837890625,304.1220397949219,0.9990000128746032,0.4557123482227325,0.3740707039833069,293.1934509277344,297.1499938964844,293.1499938964844,0.0030548169743269,-1159.560791015625,295.2479248046875,0.4925083816051483,0.050000000745058,0.2319767922163009,291.1112365722656,291.1499938964844,263.1499938964844,261.5702209472656,280.8637390136719,293.5767517089844,291.1101989746094,1.0,0.242760494351387,0.7525510191917419,0.7525510191917419,1.0,1.0,-1.054720401763916,0.4409671127796173,0.6137532591819763,0.1818328648805618,0.0,0.0,0.5100085139274597,45.92749786376953,58.0,-13.6835298538208,-10865.9052734375,149.00277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,307.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.837890625,18000.0,0.0,0.0,0.2984110116958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634531438350677,0.4634585082530975,-5.365272500057472e-06,0.0,0.0003028492501471,0.0,0.0,26.155235290527344,0.0,0.0,0.0,0.3571417033672333,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059328466653823,-2400.968017578125,304.1433410644531,0.7543579936027527,0.1683672815561294,0.1523987352848053,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4925083816051483,0.050000000745058,0.0489034242928028,293.0335388183594,297.1499938964844,293.1499938964844,0.053211972117424,-1126.1064453125,304.13671875,0.6372095346450806,0.1013936400413513,0.0715146139264106,293.10552978515625,297.1499938964844,293.1499938964844,0.3052840530872345,-5883.58837890625,304.1220397949219,0.9990000128746032,0.4557123482227325,0.3740707039833069,293.1934509277344,297.1499938964844,293.1499938964844,0.0030548169743269,-1159.560791015625,295.2479248046875,0.4925083816051483,0.050000000745058,0.2319767922163009,291.1112365722656,291.1499938964844,263.1499938964844,261.5702209472656,280.8637390136719,293.5767517089844,291.1101989746094,1.0,0.242760494351387,0.7525510191917419,0.7525510191917419,1.0,1.0,-1.054720401763916,0.4409671127796173,0.6137532591819763,0.1818328648805618,0.0,0.0,0.5100085139274597,45.92749786376953,58.0,-13.6835298538208,-10865.9052734375,149.00277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123229980469,307.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.837890625,18000.0,0.0,0.0,0.2984110116958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634531438350677,0.4634585082530975,-5.365272500057472e-06,0.0,0.0003028492501471,0.0,0.0,26.155235290527344,0.0,0.0,0.0,0.3571417033672333,4.0,0.0,1.0
668940,293.0906982421875,297.1499938964844,293.1499938964844,0.1072658821940422,-2425.38134765625,304.1433410644531,0.7504046559333801,0.1698909401893615,0.1538468897342682,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.488281637430191,0.050000000745058,0.0489813685417175,293.0338134765625,297.1499938964844,293.1499938964844,0.0557739287614822,-1159.7628173828125,304.1368713378906,0.6378211379051208,0.1042895391583442,0.0736025348305702,293.1199645996094,297.1499938964844,293.1499938964844,0.3152633607387543,-6037.71826171875,304.1147766113281,0.9990000128746032,0.4539147913455963,0.3838301002979278,293.1905212402344,297.1499938964844,293.1499938964844,0.0030556954443454,-1160.263916015625,295.23504638671875,0.488281637430191,0.050000000745058,0.2323465198278427,291.10260009765625,291.1499938964844,263.1499938964844,261.57391357421875,280.88629150390625,293.6268615722656,291.10174560546875,1.0,0.247595265507698,0.7522509098052979,0.7522509098052979,1.0,1.0,-1.0712151527404783,0.4481005668640136,0.6231146454811096,0.1856834292411804,0.0,0.0,0.5169280767440796,48.1113395690918,61.0,-11.933303833007812,-11005.3779296875,157.4447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,307.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.302734375,18000.0,0.0,0.0,0.3003665506839752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742437899112701,0.4742492139339447,-5.421539754024707e-06,0.0,0.0003048338694497,0.0,0.0,27.18041038513184,0.0,0.0,0.0,0.3606478571891784,4.0,0.0,1.0
669000,293.0906982421875,297.1499938964844,293.1499938964844,0.1072658821940422,-2425.38134765625,304.1433410644531,0.7504046559333801,0.1698909401893615,0.1538468897342682,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.488281637430191,0.050000000745058,0.0489813685417175,293.0338134765625,297.1499938964844,293.1499938964844,0.0557739287614822,-1159.7628173828125,304.1368713378906,0.6378211379051208,0.1042895391583442,0.0736025348305702,293.1199645996094,297.1499938964844,293.1499938964844,0.3152633607387543,-6037.71826171875,304.1147766113281,0.9990000128746032,0.4539147913455963,0.3838301002979278,293.1905212402344,297.1499938964844,293.1499938964844,0.0030556954443454,-1160.263916015625,295.23504638671875,0.488281637430191,0.050000000745058,0.2323465198278427,291.10260009765625,291.1499938964844,263.1499938964844,261.57391357421875,280.88629150390625,293.6268615722656,291.10174560546875,1.0,0.247595265507698,0.7522509098052979,0.7522509098052979,1.0,1.0,-1.0712151527404783,0.4481005668640136,0.6231146454811096,0.1856834292411804,0.0,0.0,0.5169280767440796,48.1113395690918,61.0,-11.933303833007812,-11005.3779296875,157.4447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280639648437,307.27947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.302734375,18000.0,0.0,0.0,0.3003665506839752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742437899112701,0.4742492139339447,-5.421539754024707e-06,0.0,0.0003048338694497,0.0,0.0,27.18041038513184,0.0,0.0,0.0,0.3606478571891784,4.0,0.0,1.0
669060,293.0907287597656,297.1499938964844,293.1499938964844,0.108573742210865,-2449.24658203125,304.1434020996094,0.7462705969810486,0.1713855564594268,0.1552744358778,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4838714003562927,0.050000000745058,0.0490660779178142,293.0297241210937,297.1499938964844,293.1499938964844,0.0586895309388637,-1198.5203857421875,304.1363525390625,0.6390012502670288,0.1080401837825775,0.0760242193937301,293.1396179199219,297.1499938964844,293.1499938964844,0.3259423375129699,-6200.84423828125,304.1087646484375,0.9990000128746032,0.4507095515727997,0.3941630125045776,293.187744140625,297.1499938964844,293.1499938964844,0.0030572735704481,-1161.1710205078125,295.22369384765625,0.4838714003562927,0.050000000745058,0.232748344540596,291.0953369140625,291.1499938964844,263.1499938964844,261.5774841308594,280.9115905761719,293.6836242675781,291.0946655273437,1.0,0.2527314722537994,0.7518544793128967,0.7518544793128967,1.0,1.0,-1.0888208150863647,0.4557450413703918,0.6330758333206177,0.1897304952144622,0.0,0.0,0.5247130393981934,50.48271942138672,49.0,-10.143993377685549,-11153.0673828125,166.7751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,307.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.11328125,18000.0,0.0,0.0,0.3029727339744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867984652519226,0.4868039488792419,-5.489977866091067e-06,0.0,0.0003074788255617,0.0,0.0,28.41531181335449,0.0,0.0,0.0,0.3647933304309845,4.0,0.0,1.0
669120,293.0907287597656,297.1499938964844,293.1499938964844,0.108573742210865,-2449.24658203125,304.1434020996094,0.7462705969810486,0.1713855564594268,0.1552744358778,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4838714003562927,0.050000000745058,0.0490660779178142,293.0297241210937,297.1499938964844,293.1499938964844,0.0586895309388637,-1198.5203857421875,304.1363525390625,0.6390012502670288,0.1080401837825775,0.0760242193937301,293.1396179199219,297.1499938964844,293.1499938964844,0.3259423375129699,-6200.84423828125,304.1087646484375,0.9990000128746032,0.4507095515727997,0.3941630125045776,293.187744140625,297.1499938964844,293.1499938964844,0.0030572735704481,-1161.1710205078125,295.22369384765625,0.4838714003562927,0.050000000745058,0.232748344540596,291.0953369140625,291.1499938964844,263.1499938964844,261.5774841308594,280.9115905761719,293.6836242675781,291.0946655273437,1.0,0.2527314722537994,0.7518544793128967,0.7518544793128967,1.0,1.0,-1.0888208150863647,0.4557450413703918,0.6330758333206177,0.1897304952144622,0.0,0.0,0.5247130393981934,50.48271942138672,49.0,-10.143993377685549,-11153.0673828125,166.7751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,307.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.11328125,18000.0,0.0,0.0,0.3029727339744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867984652519226,0.4868039488792419,-5.489977866091067e-06,0.0,0.0003074788255617,0.0,0.0,28.41531181335449,0.0,0.0,0.0,0.3647933304309845,4.0,0.0,1.0
669180,293.0906066894531,297.1499938964844,293.1499938964844,0.1096768751740455,-2469.067138671875,304.1437683105469,0.7494836449623108,0.1729117035865783,0.1566150188446045,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4846926927566528,0.050000000745058,0.0490500628948211,293.0210266113281,297.1499938964844,293.1499938964844,0.0624772459268569,-1249.4693603515625,304.1346130371094,0.6488662958145142,0.1128552928566932,0.0793113633990287,293.15704345703125,297.1499938964844,293.1499938964844,0.3247020542621612,-6175.11669921875,304.12518310546875,0.9990000128746032,0.4474094212055206,0.3922376632690429,293.1847229003906,297.1499938964844,293.1499938964844,0.0030538651626557,-1159.5712890625,295.2229309082031,0.4846926927566528,0.050000000745058,0.2326723933219909,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9386291503906,293.728515625,291.1040344238281,1.0,0.2520561516284942,0.7514580488204956,0.7514580488204956,1.0,1.0,-1.0919626951217651,0.4569867849349975,0.6349759101867676,0.190625712275505,0.0,0.0,0.5312478542327881,50.1234016418457,37.0,15.11553192138672,-11220.8310546875,167.01219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.310546875,18000.0,0.0,0.0,0.3061361908912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499613493680954,0.4996190369129181,-5.56678423890844e-06,0.0,0.000310689327307,0.0,0.0,29.740610122680664,0.0,0.0,0.0,0.3690983951091766,4.0,0.0,1.0
669240,293.0906066894531,297.1499938964844,293.1499938964844,0.1096768751740455,-2469.067138671875,304.1437683105469,0.7494836449623108,0.1729117035865783,0.1566150188446045,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.4846926927566528,0.050000000745058,0.0490500628948211,293.0210266113281,297.1499938964844,293.1499938964844,0.0624772459268569,-1249.4693603515625,304.1346130371094,0.6488662958145142,0.1128552928566932,0.0793113633990287,293.15704345703125,297.1499938964844,293.1499938964844,0.3247020542621612,-6175.11669921875,304.12518310546875,0.9990000128746032,0.4474094212055206,0.3922376632690429,293.1847229003906,297.1499938964844,293.1499938964844,0.0030538651626557,-1159.5712890625,295.2229309082031,0.4846926927566528,0.050000000745058,0.2326723933219909,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9386291503906,293.728515625,291.1040344238281,1.0,0.2520561516284942,0.7514580488204956,0.7514580488204956,1.0,1.0,-1.0919626951217651,0.4569867849349975,0.6349759101867676,0.190625712275505,0.0,0.0,0.5312478542327881,50.1234016418457,37.0,15.11553192138672,-11220.8310546875,167.01219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.310546875,18000.0,0.0,0.0,0.3061361908912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499613493680954,0.4996190369129181,-5.56678423890844e-06,0.0,0.000310689327307,0.0,0.0,29.740610122680664,0.0,0.0,0.0,0.3690983951091766,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101094856858253,-2476.613525390625,304.14410400390625,0.7536969184875488,0.1736969500780105,0.1572727710008621,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.486891508102417,0.050000000745058,0.0490076802670955,293.0188293457031,297.1499938964844,293.1499938964844,0.064154103398323,-1272.120849609375,304.1343688964844,0.6559301018714905,0.1149220019578933,0.0808443650603294,293.1580505371094,297.1499938964844,293.1499938964844,0.3196385502815246,-6093.29150390625,304.138916015625,0.9990000128746032,0.4471147954463959,0.3870807588100433,293.18310546875,297.1499938964844,293.1499938964844,0.0030486586038023,-1156.9625244140625,295.2314147949219,0.486891508102417,0.050000000745058,0.2324713319540023,291.1159362792969,291.1499938964844,263.1499938964844,261.5826416015625,280.94415283203125,293.73126220703125,291.1195983886719,1.0,0.2499813884496688,0.7512598633766174,0.7512598633766174,1.0,1.0,-1.0881128311157229,0.4552159309387207,0.632896900177002,0.1898557245731353,0.0,0.0,0.5320518612861633,49.003883361816406,37.0,29.55462455749512,-11208.1552734375,163.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551025390625,307.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.88671875,18000.0,0.0,0.0,0.3077645301818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029563307762146,0.5029619336128235,-5.594480171566829e-06,0.0,0.0003123418719042,0.0,0.0,30.127103805541992,0.0,0.0,0.0,0.3703120946884155,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105197593569755,-2483.724853515625,304.1444396972656,0.7594900131225586,0.1744960397481918,0.157926544547081,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4900707900524139,0.050000000745058,0.0489477589726448,293.0192565917969,297.1499938964844,293.1499938964844,0.0654755607247352,-1289.97998046875,304.1347961425781,0.6637310981750488,0.1165011301636695,0.0820830017328262,293.1527709960937,297.1499938964844,293.1499938964844,0.3122701346874237,-5975.92529296875,304.1543273925781,0.9990000128746032,0.4480453133583069,0.3796692490577698,293.1814270019531,297.1499938964844,293.1499938964844,0.0030421230476349,-1153.7794189453125,295.2417297363281,0.4900707900524139,0.050000000745058,0.2321870923042297,291.1328125,291.1499938964844,263.1499938964844,261.58428955078125,280.9427490234375,293.7184143066406,291.13671875,1.0,0.246894285082817,0.7510920166969299,0.7510920166969299,1.0,1.0,-1.0810776948928833,0.4520400464534759,0.6290376782417297,0.1883945912122726,0.0,0.0,0.5315096378326416,47.40040588378906,40.0,38.96609115600586,-11166.69140625,158.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5199279785156,307.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.349609375,18000.0,0.0,0.0,0.309307724237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037378072738647,0.5037434101104736,-5.60790067538619e-06,0.0,0.0003139080072287,0.0,0.0,30.24958610534668,0.0,0.0,0.0,0.3706869184970855,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114809662103653,-2500.68310546875,304.1446838378906,0.7670424580574036,0.1760868579149246,0.1592971235513687,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670498237013816,-1311.19580078125,304.1372985839844,0.6728794574737549,0.1182871088385582,0.0835712999105453,293.1317749023437,297.1499938964844,293.1499938964844,0.3039176166057586,-5844.7822265625,304.1662902832031,0.9990000128746032,0.4522207677364349,0.3716999590396881,293.1781311035156,297.1499938964844,293.1499938964844,0.0030326130799949,-1149.1824951171875,295.2573547363281,0.4935533702373504,0.050000000745058,0.2318876534700393,291.1581726074219,291.1499938964844,263.1499938964844,261.58746337890625,280.9244079589844,293.6745910644531,291.1591796875,1.0,0.2441672086715698,0.7507563233375549,0.7507563233375549,1.0,1.0,-1.0745036602020264,0.4490556120872497,0.6254480481147766,0.1869866251945495,0.0,0.0,0.5284014344215393,45.72106552124024,43.0,27.171911239624023,-11105.1787109375,153.98770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5118408203125,307.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.88671875,18000.0,0.0,0.0,0.3119465708732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997457861900329,0.4997513890266418,-5.596654318651417e-06,0.0,0.0003165861126035,0.0,0.0,29.88619613647461,0.0,0.0,0.0,0.3695284724235534,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114809662103653,-2500.68310546875,304.1446838378906,0.7670424580574036,0.1760868579149246,0.1592971235513687,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670498237013816,-1311.19580078125,304.1372985839844,0.6728794574737549,0.1182871088385582,0.0835712999105453,293.1317749023437,297.1499938964844,293.1499938964844,0.3039176166057586,-5844.7822265625,304.1662902832031,0.9990000128746032,0.4522207677364349,0.3716999590396881,293.1781311035156,297.1499938964844,293.1499938964844,0.0030326130799949,-1149.1824951171875,295.2573547363281,0.4935533702373504,0.050000000745058,0.2318876534700393,291.1581726074219,291.1499938964844,263.1499938964844,261.58746337890625,280.9244079589844,293.6745910644531,291.1591796875,1.0,0.2441672086715698,0.7507563233375549,0.7507563233375549,1.0,1.0,-1.0745036602020264,0.4490556120872497,0.6254480481147766,0.1869866251945495,0.0,0.0,0.5284014344215393,45.72106552124024,43.0,27.171911239624023,-11105.1787109375,153.98770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5118408203125,307.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.88671875,18000.0,0.0,0.0,0.3119465708732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997457861900329,0.4997513890266418,-5.596654318651417e-06,0.0,0.0003165861126035,0.0,0.0,29.88619613647461,0.0,0.0,0.0,0.3695284724235534,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126639097929,-2521.97900390625,304.1444702148437,0.7715750336647034,0.1776734888553619,0.1606963276863098,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4950069189071655,0.050000000745058,0.0488591864705085,293.0350952148437,297.1499938964844,293.1499938964844,0.0681133046746254,-1325.683837890625,304.13970947265625,0.6776212453842163,0.1197270080447197,0.0845005959272384,293.11212158203125,297.1499938964844,293.1499938964844,0.3004496097564697,-5792.07373046875,304.1664428710937,0.9990000128746032,0.4566779732704162,0.3684395849704742,293.1747741699219,297.1499938964844,293.1499938964844,0.0030299571808427,-1148.0474853515625,295.2593994140625,0.4950069189071655,0.050000000745058,0.231766939163208,291.161865234375,291.1499938964844,263.1499938964844,261.5905456542969,280.91082763671875,293.64666748046875,291.1619567871094,1.0,0.2431993037462234,0.7504206299781799,0.7504206299781799,1.0,1.0,-1.073207974433899,0.4484345018863678,0.6247735023498535,0.1866512894630432,0.0,0.0,0.5264919400215149,45.06037902832031,46.0,9.276200294494627,-11089.220703125,152.42649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5555114746094,307.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6875,18000.0,0.0,0.0,0.3139866590499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959467053413391,0.4959522783756256,-5.573264843405923e-06,0.0,0.0003186565299984,0.0,0.0,29.48570251464844,0.0,0.0,0.0,0.3682496845722198,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126639097929,-2521.97900390625,304.1444702148437,0.7715750336647034,0.1776734888553619,0.1606963276863098,293.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4950069189071655,0.050000000745058,0.0488591864705085,293.0350952148437,297.1499938964844,293.1499938964844,0.0681133046746254,-1325.683837890625,304.13970947265625,0.6776212453842163,0.1197270080447197,0.0845005959272384,293.11212158203125,297.1499938964844,293.1499938964844,0.3004496097564697,-5792.07373046875,304.1664428710937,0.9990000128746032,0.4566779732704162,0.3684395849704742,293.1747741699219,297.1499938964844,293.1499938964844,0.0030299571808427,-1148.0474853515625,295.2593994140625,0.4950069189071655,0.050000000745058,0.231766939163208,291.161865234375,291.1499938964844,263.1499938964844,261.5905456542969,280.91082763671875,293.64666748046875,291.1619567871094,1.0,0.2431993037462234,0.7504206299781799,0.7504206299781799,1.0,1.0,-1.073207974433899,0.4484345018863678,0.6247735023498535,0.1866512894630432,0.0,0.0,0.5264919400215149,45.06037902832031,46.0,9.276200294494627,-11089.220703125,152.42649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5555114746094,307.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6875,18000.0,0.0,0.0,0.3139866590499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959467053413391,0.4959522783756256,-5.573264843405923e-06,0.0,0.0003186565299984,0.0,0.0,29.48570251464844,0.0,0.0,0.0,0.3682496845722198,4.0,0.0,1.0
669660,293.0892333984375,297.1499938964844,293.1499938964844,0.1139283180236816,-2544.790771484375,304.1441955566406,0.7739697098731995,0.1792628318071365,0.1621203124523162,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4950657486915588,0.050000000745058,0.0488581545650959,293.037109375,297.1499938964844,293.1499938964844,0.0699151083827018,-1350.7193603515625,304.1401062011719,0.6821709275245667,0.1222184151411056,0.0860772207379341,293.1011962890625,297.1499938964844,293.1499938964844,0.3001108467578888,-5788.919921875,304.16143798828125,0.9990000128746032,0.459866851568222,0.368308424949646,293.1712951660156,297.1499938964844,293.1499938964844,0.0030308398418128,-1148.490478515625,295.2589111328125,0.4950657486915588,0.050000000745058,0.2317620366811752,291.1595764160156,291.1499938964844,263.1499938964844,261.5934143066406,280.9031066894531,293.6373596191406,291.1589050292969,1.0,0.2436750084161758,0.7502571940422058,0.7502571940422058,1.0,1.0,-1.0766433477401731,0.4499647915363312,0.6266785264015198,0.1872714310884475,0.0,0.0,0.5252999663352966,45.07477188110352,49.0,-2.367865562438965,-11113.91015625,153.39227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239013671875,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.548828125,18000.0,0.0,0.0,0.3155476152896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933405816555023,0.4933461248874664,-5.55576525584911e-06,0.0,0.0003202407096978,0.0,0.0,29.206296920776367,0.0,0.0,0.0,0.3673466444015503,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.1139283180236816,-2544.790771484375,304.1441955566406,0.7739697098731995,0.1792628318071365,0.1621203124523162,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4950657486915588,0.050000000745058,0.0488581545650959,293.037109375,297.1499938964844,293.1499938964844,0.0699151083827018,-1350.7193603515625,304.1401062011719,0.6821709275245667,0.1222184151411056,0.0860772207379341,293.1011962890625,297.1499938964844,293.1499938964844,0.3001108467578888,-5788.919921875,304.16143798828125,0.9990000128746032,0.459866851568222,0.368308424949646,293.1712951660156,297.1499938964844,293.1499938964844,0.0030308398418128,-1148.490478515625,295.2589111328125,0.4950657486915588,0.050000000745058,0.2317620366811752,291.1595764160156,291.1499938964844,263.1499938964844,261.5934143066406,280.9031066894531,293.6373596191406,291.1589050292969,1.0,0.2436750084161758,0.7502571940422058,0.7502571940422058,1.0,1.0,-1.0766433477401731,0.4499647915363312,0.6266785264015198,0.1872714310884475,0.0,0.0,0.5252999663352966,45.07477188110352,49.0,-2.367865562438965,-11113.91015625,153.39227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6239013671875,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.548828125,18000.0,0.0,0.0,0.3155476152896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933405816555023,0.4933461248874664,-5.55576525584911e-06,0.0,0.0003202407096978,0.0,0.0,29.206296920776367,0.0,0.0,0.0,0.3673466444015503,4.0,0.0,1.0
669780,293.0889892578125,297.1499938964844,293.1499938964844,0.1152648627758026,-2568.9228515625,304.1439208984375,0.7745262980461121,0.1808520555496215,0.1635649800300598,293.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4939516484737396,0.050000000745058,0.0488775596022605,293.03759765625,297.1499938964844,293.1499938964844,0.0721213594079017,-1381.690673828125,304.13970947265625,0.6859128475189209,0.1249840781092643,0.0880016386508941,293.09716796875,297.1499938964844,293.1499938964844,0.3024769425392151,-5828.03369140625,304.15362548828125,0.9990000128746032,0.4619368314743042,0.3708018660545349,293.167724609375,297.1499938964844,293.1499938964844,0.0030348671134561,-1150.327880859375,295.2562866210937,0.4939516484737396,0.050000000745058,0.2318540960550308,291.15203857421875,291.1499938964844,263.1499938964844,261.5960388183594,280.9017639160156,293.64453125,291.151123046875,1.0,0.2453304529190063,0.7500938177108765,0.7500938177108765,1.0,1.0,-1.0838124752044678,0.4531660974025726,0.6306463479995728,0.188658058643341,0.0,0.0,0.5255047678947449,45.65271759033203,52.0,-9.346229553222656,-11173.517578125,156.43215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69580078125,307.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.3167864978313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928266704082489,0.492832213640213,-5.548791250475915e-06,0.0,0.0003214980242773,0.0,0.0,29.135644912719727,0.0,0.0,0.0,0.3671270608901977,4.0,0.0,1.0
669840,293.0889892578125,297.1499938964844,293.1499938964844,0.1152648627758026,-2568.9228515625,304.1439208984375,0.7745262980461121,0.1808520555496215,0.1635649800300598,293.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4939516484737396,0.050000000745058,0.0488775596022605,293.03759765625,297.1499938964844,293.1499938964844,0.0721213594079017,-1381.690673828125,304.13970947265625,0.6859128475189209,0.1249840781092643,0.0880016386508941,293.09716796875,297.1499938964844,293.1499938964844,0.3024769425392151,-5828.03369140625,304.15362548828125,0.9990000128746032,0.4619368314743042,0.3708018660545349,293.167724609375,297.1499938964844,293.1499938964844,0.0030348671134561,-1150.327880859375,295.2562866210937,0.4939516484737396,0.050000000745058,0.2318540960550308,291.15203857421875,291.1499938964844,263.1499938964844,261.5960388183594,280.9017639160156,293.64453125,291.151123046875,1.0,0.2453304529190063,0.7500938177108765,0.7500938177108765,1.0,1.0,-1.0838124752044678,0.4531660974025726,0.6306463479995728,0.188658058643341,0.0,0.0,0.5255047678947449,45.65271759033203,52.0,-9.346229553222656,-11173.517578125,156.43215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69580078125,307.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.3167864978313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928266704082489,0.492832213640213,-5.548791250475915e-06,0.0,0.0003214980242773,0.0,0.0,29.135644912719727,0.0,0.0,0.0,0.3671270608901977,4.0,0.0,1.0
669900,293.0888977050781,297.1499938964844,293.1499938964844,0.1159443408250808,-2581.1728515625,304.1437683105469,0.7742102146148682,0.1816426515579223,0.1642913222312927,293.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4930236637592315,0.050000000745058,0.0488939806818962,293.0377502441406,297.1499938964844,293.1499938964844,0.0732476338744163,-1397.59228515625,304.1395263671875,0.6872543096542358,0.1263749599456787,0.088985688984394,293.09722900390625,297.1499938964844,293.1499938964844,0.3045288622379303,-5860.966796875,304.1492614746094,0.9990000128746032,0.4625915586948395,0.3728979825973511,293.1659545898437,297.1499938964844,293.1499938964844,0.0030377355869859,-1151.5908203125,295.2550048828125,0.4930236637592315,0.050000000745058,0.2319319993257522,291.147705078125,291.1499938964844,263.1499938964844,261.5972595214844,280.9032592773437,293.6532592773437,291.146728515625,1.0,0.2465265095233917,0.7500120997428894,0.7500120997428894,1.0,1.0,-1.0884939432144165,0.4552548825740814,0.6332390904426575,0.1895880252122879,0.0,0.0,0.5260955095291138,46.12577438354492,52.0,-10.98822021484375,-11213.8017578125,158.61221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72772216796875,307.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.3173427879810333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934388697147369,0.4934444427490234,-5.550335117732175e-06,0.0,0.0003220625803805,0.0,0.0,29.1895694732666,0.0,0.0,0.0,0.3673073649406433,4.0,0.0,1.0
669960,293.0888366699219,297.1499938964844,293.1499938964844,0.1166265234351158,-2593.454833984375,304.1436767578125,0.7735579609870911,0.1824282258749008,0.1650176644325256,293.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4918897449970245,0.050000000745058,0.0489143468439579,293.0379333496094,297.1499938964844,293.1499938964844,0.0743721574544906,-1413.523681640625,304.139404296875,0.688258707523346,0.1277592033147812,0.0899700373411178,293.0985412597656,297.1499938964844,293.1499938964844,0.3070842921733856,-5901.54931640625,304.1447448730469,0.9990000128746032,0.4630025923252105,0.3754810988903045,293.1641845703125,297.1499938964844,293.1499938964844,0.0030410343315452,-1153.0201416015625,295.2538452148437,0.4918897449970245,0.050000000745058,0.2320286035537719,291.1432189941406,291.1499938964844,263.1499938964844,261.5984191894531,280.9062805175781,293.6648864746094,291.14227294921875,1.0,0.2479321062564849,0.749854326248169,0.749854326248169,1.0,1.0,-1.0937875509262085,0.4576034843921661,0.63618403673172,0.1906476765871048,0.0,0.0,0.5269944667816162,46.70682907104492,55.0,-11.88088035583496,-11259.3994140625,161.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548828125,307.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0625,18000.0,0.0,0.0,0.317887395620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4945906400680542,0.4945962131023407,-5.555130883294623e-06,0.0,0.0003226153203286,0.0,0.0,29.299650192260746,0.0,0.0,0.0,0.3676713109016418,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179892271757125,-2617.93408203125,304.1435241699219,0.7714114785194397,0.1839786022901535,0.1664634197950363,293.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4891080856323242,0.050000000745058,0.0489655919373035,293.037841796875,297.1499938964844,293.1499938964844,0.0766358971595764,-1445.7503662109375,304.13916015625,0.6894669532775879,0.1306156814098358,0.0919601395726203,293.1049194335937,297.1499938964844,293.1499938964844,0.3135152757167816,-6002.45947265625,304.13580322265625,0.9990000128746032,0.4630247056484222,0.3819024860858917,293.16082763671875,297.1499938964844,293.1499938964844,0.0030487312469631,-1156.29052734375,295.2521667480469,0.4891080856323242,0.050000000745058,0.2322716861963272,291.13433837890625,291.1499938964844,263.1499938964844,261.6005554199219,280.9159545898437,293.6954345703125,291.1333923339844,1.0,0.2512876987457275,0.7495388388633728,0.7495388388633728,1.0,1.0,-1.105971336364746,0.4629982709884643,0.6429731249809265,0.1931590288877487,0.0,0.0,0.5296855568885803,48.15729904174805,58.0,-12.381750106811523,-11363.9833984375,167.38905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,307.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.80859375,18000.0,0.0,0.0,0.3190266191959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984796047210693,0.4984851777553558,-5.574360329774208e-06,0.0,0.0003237714699935,0.0,0.0,29.686851501464844,0.0,0.0,0.0,0.3689411580562591,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179892271757125,-2617.93408203125,304.1435241699219,0.7714114785194397,0.1839786022901535,0.1664634197950363,293.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4891080856323242,0.050000000745058,0.0489655919373035,293.037841796875,297.1499938964844,293.1499938964844,0.0766358971595764,-1445.7503662109375,304.13916015625,0.6894669532775879,0.1306156814098358,0.0919601395726203,293.1049194335937,297.1499938964844,293.1499938964844,0.3135152757167816,-6002.45947265625,304.13580322265625,0.9990000128746032,0.4630247056484222,0.3819024860858917,293.16082763671875,297.1499938964844,293.1499938964844,0.0030487312469631,-1156.29052734375,295.2521667480469,0.4891080856323242,0.050000000745058,0.2322716861963272,291.13433837890625,291.1499938964844,263.1499938964844,261.6005554199219,280.9159545898437,293.6954345703125,291.1333923339844,1.0,0.2512876987457275,0.7495388388633728,0.7495388388633728,1.0,1.0,-1.105971336364746,0.4629982709884643,0.6429731249809265,0.1931590288877487,0.0,0.0,0.5296855568885803,48.15729904174805,58.0,-12.381750106811523,-11363.9833984375,167.38905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7909240722656,307.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.80859375,18000.0,0.0,0.0,0.3190266191959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984796047210693,0.4984851777553558,-5.574360329774208e-06,0.0,0.0003237714699935,0.0,0.0,29.686851501464844,0.0,0.0,0.0,0.3689411580562591,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.119344487786293,-2642.214111328125,304.1434326171875,0.768494725227356,0.1854971200227737,0.167891651391983,293.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4858393967151642,0.050000000745058,0.0490277223289012,293.03338623046875,297.1499938964844,293.1499938964844,0.0794125795364379,-1485.5877685546875,304.1381225585937,0.6911283731460571,0.1343540400266647,0.0944363847374916,293.1183776855469,297.1499938964844,293.1499938964844,0.3212964534759521,-6123.01171875,304.12762451171875,0.9990000128746032,0.4614483118057251,0.389546126127243,293.1575927734375,297.1499938964844,293.1499938964844,0.0030577452853322,-1160.0640869140625,295.251220703125,0.4858393967151642,0.050000000745058,0.2325664013624191,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9295654296875,293.7340393066406,291.1243591308594,1.0,0.255245566368103,0.7492233514785767,0.7492233514785767,1.0,1.0,-1.1202597618103027,0.469306081533432,0.6509537100791931,0.1962279379367828,0.0,0.0,0.5335835218429565,49.914329528808594,61.0,-12.693336486816406,-11484.771484375,174.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,307.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.224609375,18000.0,0.0,0.0,0.3203623592853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044652819633484,0.5044708847999573,-5.606395006907405e-06,0.0,0.0003251270682085,0.0,0.0,30.299829483032227,0.0,0.0,0.0,0.3709345161914825,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.119344487786293,-2642.214111328125,304.1434326171875,0.768494725227356,0.1854971200227737,0.167891651391983,293.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4858393967151642,0.050000000745058,0.0490277223289012,293.03338623046875,297.1499938964844,293.1499938964844,0.0794125795364379,-1485.5877685546875,304.1381225585937,0.6911283731460571,0.1343540400266647,0.0944363847374916,293.1183776855469,297.1499938964844,293.1499938964844,0.3212964534759521,-6123.01171875,304.12762451171875,0.9990000128746032,0.4614483118057251,0.389546126127243,293.1575927734375,297.1499938964844,293.1499938964844,0.0030577452853322,-1160.0640869140625,295.251220703125,0.4858393967151642,0.050000000745058,0.2325664013624191,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9295654296875,293.7340393066406,291.1243591308594,1.0,0.255245566368103,0.7492233514785767,0.7492233514785767,1.0,1.0,-1.1202597618103027,0.469306081533432,0.6509537100791931,0.1962279379367828,0.0,0.0,0.5335835218429565,49.914329528808594,61.0,-12.693336486816406,-11484.771484375,174.92295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,307.3567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.224609375,18000.0,0.0,0.0,0.3203623592853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044652819633484,0.5044708847999573,-5.606395006907405e-06,0.0,0.0003251270682085,0.0,0.0,30.299829483032227,0.0,0.0,0.0,0.3709345161914825,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206866279244422,-2666.1904296875,304.14337158203125,0.7650824189186096,0.1869872361421585,0.1693013459444046,293.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4821915626525879,0.050000000745058,0.0490985922515392,293.0257263183594,297.1499938964844,293.1499938964844,0.0828130543231964,-1534.7119140625,304.13641357421875,0.6936693787574768,0.1388522535562515,0.0975062176585197,293.1380615234375,297.1499938964844,293.1499938964844,0.3301087319850921,-6258.02197265625,304.12042236328125,0.9990000128746032,0.4582732319831848,0.3980858922004699,293.1543884277344,297.1499938964844,293.1499938964844,0.0030682340729981,-1164.3818359375,295.2514953613281,0.4821915626525879,0.050000000745058,0.2329025715589523,291.116455078125,291.1499938964844,263.1499938964844,261.60418701171875,280.9498596191406,293.783935546875,291.1156616210937,1.0,0.2596829533576965,0.7488011121749878,0.7488011121749878,1.0,1.0,-1.136374592781067,0.476383239030838,0.6599913835525513,0.1998076289892196,0.0,0.0,0.5386561155319214,51.92154312133789,49.0,-11.993904113769531,-11618.6123046875,183.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7754211425781,307.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.994140625,18000.0,0.0,0.0,0.3220370411872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126265287399292,0.5126321315765381,-5.652167146763532e-06,0.0,0.0003268266445957,0.0,0.0,31.157285690307617,0.0,0.0,0.0,0.3736885488033294,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206866279244422,-2666.1904296875,304.14337158203125,0.7650824189186096,0.1869872361421585,0.1693013459444046,293.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.4821915626525879,0.050000000745058,0.0490985922515392,293.0257263183594,297.1499938964844,293.1499938964844,0.0828130543231964,-1534.7119140625,304.13641357421875,0.6936693787574768,0.1388522535562515,0.0975062176585197,293.1380615234375,297.1499938964844,293.1499938964844,0.3301087319850921,-6258.02197265625,304.12042236328125,0.9990000128746032,0.4582732319831848,0.3980858922004699,293.1543884277344,297.1499938964844,293.1499938964844,0.0030682340729981,-1164.3818359375,295.2514953613281,0.4821915626525879,0.050000000745058,0.2329025715589523,291.116455078125,291.1499938964844,263.1499938964844,261.60418701171875,280.9498596191406,293.783935546875,291.1156616210937,1.0,0.2596829533576965,0.7488011121749878,0.7488011121749878,1.0,1.0,-1.136374592781067,0.476383239030838,0.6599913835525513,0.1998076289892196,0.0,0.0,0.5386561155319214,51.92154312133789,49.0,-11.993904113769531,-11618.6123046875,183.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7754211425781,307.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.994140625,18000.0,0.0,0.0,0.3220370411872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126265287399292,0.5126321315765381,-5.652167146763532e-06,0.0,0.0003268266445957,0.0,0.0,31.157285690307617,0.0,0.0,0.0,0.3736885488033294,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1217997297644615,-2685.74267578125,304.14373779296875,0.7691633701324463,0.1885058134794235,0.1706257462501526,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4835707545280456,0.050000000745058,0.0490716099739074,293.01806640625,297.1499938964844,293.1499938964844,0.0863448157906532,-1585.7926025390625,304.1351013183594,0.7039483189582825,0.1435623168945312,0.1008131876587867,293.1533508300781,297.1499938964844,293.1499938964844,0.3274382054805755,-6211.576171875,304.1353454589844,0.9990000128746032,0.4554401636123657,0.3948644697666168,293.15087890625,297.1499938964844,293.1499938964844,0.0030739724170416,-1166.2420654296875,295.2632141113281,0.4835707545280456,0.050000000745058,0.2327746003866195,291.1216125488281,291.1499938964844,263.1499938964844,261.60565185546875,280.9736328125,293.8251037597656,291.1242370605469,1.0,0.2584556341171264,0.7483788132667542,0.7483788132667542,1.0,1.0,-1.1378898620605469,0.4769870936870575,0.660902738571167,0.2000913321971893,0.0,0.0,0.542514443397522,51.25926208496094,37.0,13.301430702209473,-11670.5546875,182.849349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734375,307.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.25,18000.0,0.0,0.0,0.3240291476249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211617946624756,0.521167516708374,-5.706735919375205e-06,0.0,0.000328848400386,0.0,0.0,32.10090255737305,0.0,0.0,0.0,0.3766143918037414,4.0,0.0,1.0
